time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170223582535982,-803.0249633789062,304.1480712890625,0.592047393321991,0.056154578924179,0.0510649122297763,294.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5664730668067932,0.050000000745058,0.0481296405196189,293.1369934082031,297.1499938964844,293.1499938964844,0.0856223925948143,-1573.9080810546875,304.1449279785156,0.8079013228416443,0.1429160833358764,0.1001105457544326,293.1680603027344,297.1499938964844,293.1499938964844,0.1796969622373581,-3856.905029296875,304.1513671875,0.9872508645057678,0.2584670484066009,0.245200976729393,293.3084716796875,297.1499938964844,293.1499938964844,0.001781502040103,-676.369873046875,293.6043395996094,0.5664730668067932,0.050000000745058,0.2283062934875488,291.1468200683594,291.1499938964844,269.5691223144531,267.6205139160156,283.0367736816406,293.3314819335937,291.14666748046875,1.0,0.1816580444574356,0.8484756946563721,0.8484756946563721,1.0,1.0,-0.8074301481246948,0.3159351646900177,0.4914949834346771,0.1994888037443161,0.0,0.0,0.2494245022535324,24.785579681396484,25.0,-1.3468592166900637,-5783.4169921875,63.919883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1436462402344,305.2906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.1285306215286255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760309636592865,0.1760353147983551,-4.344704848335823e-06,0.0,0.0001304422476096,0.0,0.0,7.130729675292969,0.0,0.0,0.0,0.2823792099952698,4.0,0.0,1.0
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172371231019496,-808.331298828125,304.1480407714844,0.5938206911087036,0.0565325580537319,0.0514002330601215,294.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5667635202407837,0.050000000745058,0.0481278300285339,293.1322937011719,297.1499938964844,293.1499938964844,0.0864093229174614,-1585.342041015625,304.1444091796875,0.8101871609687805,0.1440025717020034,0.1008372902870178,293.16754150390625,297.1499938964844,293.1499938964844,0.1795869171619415,-3855.0419921875,304.1513366699219,0.9874582886695862,0.2583372294902801,0.2450726181268692,293.30743408203125,297.1499938964844,293.1499938964844,0.0017635632539168,-669.5734252929688,293.5792236328125,0.5667635202407837,0.050000000745058,0.2282977104187011,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,283.0409545898437,293.32574462890625,291.1461181640625,1.0,0.1817216128110885,0.8485332131385803,0.8485332131385803,1.0,1.0,-0.8085382580757141,0.3163551986217499,0.4921830594539642,0.1999014914035797,0.0,0.0,0.2497261613607406,24.755189895629883,25.0,-1.50093674659729,-5787.20361328125,64.04792022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136474609375,305.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.423828125,18000.0,0.0,0.0,0.1286226958036422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762202084064483,0.1762245595455169,-4.345040906628128e-06,0.0,0.0001305356709053,0.0,0.0,7.139357089996338,0.0,0.0,0.0,0.2824128568172455,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176831092685461,-819.1892700195312,304.14794921875,0.5974012017250061,0.0573031865060329,0.0520852357149124,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5673656463623047,0.050000000745058,0.0481240898370742,293.122802734375,297.1499938964844,293.1499938964844,0.0881552994251251,-1610.7332763671875,304.14337158203125,0.8150596618652344,0.1463806480169296,0.1024491414427757,293.1665344238281,297.1499938964844,293.1499938964844,0.1793917715549469,-3851.7509765625,304.1512145996094,0.9879217743873596,0.2581001818180084,0.2448383867740631,293.3053283691406,297.1499938964844,293.1499938964844,0.0017281537875533,-656.1643676757812,293.52935791015625,0.5673656463623047,0.050000000745058,0.2282799631357193,291.1449279785156,291.1499938964844,269.6231384277344,267.6626281738281,283.0481872558594,293.314697265625,291.14471435546875,1.0,0.1818719208240509,0.8486482501029968,0.8486482501029968,1.0,1.0,-0.8109880089759827,0.3173186480998993,0.4936693608760834,0.2007291913032531,0.0,0.0,0.2504949271678924,24.693065643310547,25.0,-1.9049326181411743,-5797.30712890625,64.3387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222229003906,305.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84765625,18000.0,0.0,0.0,0.1288488954305648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767018884420395,0.1767062395811081,-4.345890829426935e-06,0.0,0.0001307652564719,0.0,0.0,7.161318778991699,0.0,0.0,0.0,0.2824983894824981,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176831092685461,-819.1892700195312,304.14794921875,0.5974012017250061,0.0573031865060329,0.0520852357149124,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5673656463623047,0.050000000745058,0.0481240898370742,293.122802734375,297.1499938964844,293.1499938964844,0.0881552994251251,-1610.7332763671875,304.14337158203125,0.8150596618652344,0.1463806480169296,0.1024491414427757,293.1665344238281,297.1499938964844,293.1499938964844,0.1793917715549469,-3851.7509765625,304.1512145996094,0.9879217743873596,0.2581001818180084,0.2448383867740631,293.3053283691406,297.1499938964844,293.1499938964844,0.0017281537875533,-656.1643676757812,293.52935791015625,0.5673656463623047,0.050000000745058,0.2282799631357193,291.1449279785156,291.1499938964844,269.6231384277344,267.6626281738281,283.0481872558594,293.314697265625,291.14471435546875,1.0,0.1818719208240509,0.8486482501029968,0.8486482501029968,1.0,1.0,-0.8109880089759827,0.3173186480998993,0.4936693608760834,0.2007291913032531,0.0,0.0,0.2504949271678924,24.693065643310547,25.0,-1.9049326181411743,-5797.30712890625,64.3387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222229003906,305.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84765625,18000.0,0.0,0.0,0.1288488954305648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767018884420395,0.1767062395811081,-4.345890829426935e-06,0.0,0.0001307652564719,0.0,0.0,7.161318778991699,0.0,0.0,0.0,0.2824983894824981,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181455668061971,-830.222412109375,304.1478576660156,0.6009513139724731,0.0580828376114368,0.0527811534702777,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679605603218079,0.050000000745058,0.0481204129755497,293.1135559082031,297.1499938964844,293.1499938964844,0.0900647416710853,-1638.513427734375,304.1424255371094,0.8201488852500916,0.1489545553922653,0.1042119711637497,293.16552734375,297.1499938964844,293.1499938964844,0.1792186349630355,-3848.835693359375,304.1510925292969,0.9883997440338136,0.2578858733177185,0.2446276247501373,293.30322265625,297.1499938964844,293.1499938964844,0.0016933254664763,-642.974853515625,293.4801940917969,0.5679605603218079,0.050000000745058,0.2282625287771225,291.1434936523437,291.1499938964844,269.6570129394531,267.6888427734375,283.0544738769531,293.30535888671875,291.143310546875,1.0,0.1820518225431442,0.8487633466720581,0.8487633466720581,1.0,1.0,-0.8136606216430664,0.3184136152267456,0.4952470362186432,0.2015268355607986,0.0,0.0,0.2514655590057373,24.633527755737305,25.0,-1.869252562522888,-5810.53515625,64.66876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078491210937,305.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23828125,18000.0,0.0,0.0,0.1291342228651046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773301064968109,0.1773344427347183,-4.347033609519713e-06,0.0,0.0001310548104811,0.0,0.0,7.1900410652160645,0.0,0.0,0.0,0.2826104462146759,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181455668061971,-830.222412109375,304.1478576660156,0.6009513139724731,0.0580828376114368,0.0527811534702777,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679605603218079,0.050000000745058,0.0481204129755497,293.1135559082031,297.1499938964844,293.1499938964844,0.0900647416710853,-1638.513427734375,304.1424255371094,0.8201488852500916,0.1489545553922653,0.1042119711637497,293.16552734375,297.1499938964844,293.1499938964844,0.1792186349630355,-3848.835693359375,304.1510925292969,0.9883997440338136,0.2578858733177185,0.2446276247501373,293.30322265625,297.1499938964844,293.1499938964844,0.0016933254664763,-642.974853515625,293.4801940917969,0.5679605603218079,0.050000000745058,0.2282625287771225,291.1434936523437,291.1499938964844,269.6570129394531,267.6888427734375,283.0544738769531,293.30535888671875,291.143310546875,1.0,0.1820518225431442,0.8487633466720581,0.8487633466720581,1.0,1.0,-0.8136606216430664,0.3184136152267456,0.4952470362186432,0.2015268355607986,0.0,0.0,0.2514655590057373,24.633527755737305,25.0,-1.869252562522888,-5810.53515625,64.66876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078491210937,305.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23828125,18000.0,0.0,0.0,0.1291342228651046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773301064968109,0.1773344427347183,-4.347033609519713e-06,0.0,0.0001310548104811,0.0,0.0,7.1900410652160645,0.0,0.0,0.0,0.2826104462146759,4.0,0.0,1.0
400860,293.1224365234375,297.1499938964844,293.1499938964844,0.0186245031654834,-841.4119873046875,304.14776611328125,0.6044597625732422,0.0588821433484554,0.053488839417696,294.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5685367584228516,0.050000000745058,0.0481168702244758,293.1046142578125,297.1499938964844,293.1499938964844,0.0920959711074829,-1668.0540771484375,304.1415710449219,0.8253859281539917,0.1516906321048736,0.1060896664857864,293.1645202636719,297.1499938964844,293.1499938964844,0.1790570318698883,-3846.104248046875,304.1510009765625,0.9888752102851868,0.2576950192451477,0.2444373220205307,293.3011474609375,297.1499938964844,293.1499938964844,0.001658953144215,-629.9456787109375,293.4320373535156,0.5685367584228516,0.050000000745058,0.2282457202672958,291.1425170898437,291.1499938964844,269.6890869140625,267.71356201171875,283.0619812011719,293.3013000488281,291.1424560546875,1.0,0.1822584420442581,0.8488624095916748,0.8488624095916748,1.0,1.0,-0.8165107369422913,0.3196248114109039,0.4968859255313873,0.2022708654403686,0.0,0.0,0.252540111541748,24.57756423950196,25.0,-1.1240357160568235,-5825.45654296875,65.03273010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0933837890625,305.27264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83984375,18000.0,0.0,0.0,0.1294776052236557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780532449483871,0.1780575811862945,-4.348421498434618e-06,0.0,0.0001314033142989,0.0,0.0,7.223256587982178,0.0,0.0,0.0,0.2827407717704773,4.0,0.0,1.0
400920,293.1224365234375,297.1499938964844,293.1499938964844,0.0186245031654834,-841.4119873046875,304.14776611328125,0.6044597625732422,0.0588821433484554,0.053488839417696,294.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5685367584228516,0.050000000745058,0.0481168702244758,293.1046142578125,297.1499938964844,293.1499938964844,0.0920959711074829,-1668.0540771484375,304.1415710449219,0.8253859281539917,0.1516906321048736,0.1060896664857864,293.1645202636719,297.1499938964844,293.1499938964844,0.1790570318698883,-3846.104248046875,304.1510009765625,0.9888752102851868,0.2576950192451477,0.2444373220205307,293.3011474609375,297.1499938964844,293.1499938964844,0.001658953144215,-629.9456787109375,293.4320373535156,0.5685367584228516,0.050000000745058,0.2282457202672958,291.1425170898437,291.1499938964844,269.6890869140625,267.71356201171875,283.0619812011719,293.3013000488281,291.1424560546875,1.0,0.1822584420442581,0.8488624095916748,0.8488624095916748,1.0,1.0,-0.8165107369422913,0.3196248114109039,0.4968859255313873,0.2022708654403686,0.0,0.0,0.252540111541748,24.57756423950196,25.0,-1.1240357160568235,-5825.45654296875,65.03273010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0933837890625,305.27264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83984375,18000.0,0.0,0.0,0.1294776052236557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780532449483871,0.1780575811862945,-4.348421498434618e-06,0.0,0.0001314033142989,0.0,0.0,7.223256587982178,0.0,0.0,0.0,0.2827407717704773,4.0,0.0,1.0
400980,293.1218566894531,297.1499938964844,293.1499938964844,0.0191287770867347,-852.9475708007812,304.1476745605469,0.6079787611961365,0.059701133519411,0.0542207583785057,294.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5690999031066895,0.050000000745058,0.04811342805624,293.0961303710937,297.1499938964844,293.1499938964844,0.0942424088716507,-1699.233642578125,304.14080810546875,0.8307982087135315,0.1545712053775787,0.1080753654241561,293.1635437011719,297.1499938964844,293.1499938964844,0.1789095848798751,-3843.60400390625,304.1509094238281,0.9893596768379213,0.2575279772281647,0.2442719489336013,293.2991027832031,297.1499938964844,293.1499938964844,0.001624901080504,-617.0244750976562,293.3849792480469,0.5690999031066895,0.050000000745058,0.2282293885946273,291.1421203613281,291.1499938964844,269.7192687988281,267.73663330078125,283.0685119628906,293.2992553710937,291.1420593261719,1.0,0.1824913620948791,0.8489614129066467,0.8489614129066467,1.0,1.0,-0.819550096988678,0.3209614753723144,0.4985886216163635,0.2029565721750259,0.0,0.0,0.253616064786911,24.524232864379883,25.0,-0.7712448239326477,-5841.40966796875,65.43162536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792236328125,305.26953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7578125,18000.0,0.0,0.0,0.129875436425209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787904649972915,0.1787948161363601,-4.349913979240228e-06,0.0,0.0001318070571869,0.0,0.0,7.2572855949401855,0.0,0.0,0.0,0.2828753888607025,4.0,0.0,1.0
401040,293.1218566894531,297.1499938964844,293.1499938964844,0.0191287770867347,-852.9475708007812,304.1476745605469,0.6079787611961365,0.059701133519411,0.0542207583785057,294.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5690999031066895,0.050000000745058,0.04811342805624,293.0961303710937,297.1499938964844,293.1499938964844,0.0942424088716507,-1699.233642578125,304.14080810546875,0.8307982087135315,0.1545712053775787,0.1080753654241561,293.1635437011719,297.1499938964844,293.1499938964844,0.1789095848798751,-3843.60400390625,304.1509094238281,0.9893596768379213,0.2575279772281647,0.2442719489336013,293.2991027832031,297.1499938964844,293.1499938964844,0.001624901080504,-617.0244750976562,293.3849792480469,0.5690999031066895,0.050000000745058,0.2282293885946273,291.1421203613281,291.1499938964844,269.7192687988281,267.73663330078125,283.0685119628906,293.2992553710937,291.1420593261719,1.0,0.1824913620948791,0.8489614129066467,0.8489614129066467,1.0,1.0,-0.819550096988678,0.3209614753723144,0.4985886216163635,0.2029565721750259,0.0,0.0,0.253616064786911,24.524232864379883,25.0,-0.7712448239326477,-5841.40966796875,65.43162536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792236328125,305.26953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7578125,18000.0,0.0,0.0,0.129875436425209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787904649972915,0.1787948161363601,-4.349913979240228e-06,0.0,0.0001318070571869,0.0,0.0,7.2572855949401855,0.0,0.0,0.0,0.2828753888607025,4.0,0.0,1.0
401100,293.1216125488281,297.1499938964844,293.1499938964844,0.0193833000957965,-858.6842041015625,304.14764404296875,0.6096819043159485,0.0601042173802852,0.0545840375125408,294.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5693645477294922,0.050000000745058,0.0481118150055408,293.09210205078125,297.1499938964844,293.1499938964844,0.0953510776162147,-1715.31787109375,304.1404724121094,0.8335413932800293,0.1560496389865875,0.1090980768203735,293.1630859375,297.1499938964844,293.1499938964844,0.1788427531719207,-3842.474609375,304.15087890625,0.9895862340927124,0.2574479281902313,0.2441940456628799,293.298095703125,297.1499938964844,293.1499938964844,0.0016080579953268,-610.63671875,293.36151123046875,0.5693645477294922,0.050000000745058,0.2282217293977737,291.14178466796875,291.1499938964844,269.733642578125,267.74755859375,283.0709533691406,293.2982788085937,291.1416931152344,1.0,0.1826168149709701,0.8490109443664551,0.8490109443664551,1.0,1.0,-0.8211089372634888,0.3216646313667297,0.499444305896759,0.2032663524150848,0.0,0.0,0.2541970908641815,24.49995422363281,25.0,-0.9096925854682922,-5850.01708984375,65.64128875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07244873046875,305.26812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.62890625,18000.0,0.0,0.0,0.1300927698612213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179178312420845,0.1791826635599136,-4.350682047515875e-06,0.0,0.000132027620566,0.0,0.0,7.275176048278809,0.0,0.0,0.0,0.2829461395740509,4.0,0.0,1.0
401160,293.1214294433594,297.1499938964844,293.1499938964844,0.0196367688477039,-864.3416137695312,304.1476135253906,0.611330509185791,0.0605005323886871,0.0549419187009334,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.569614589214325,0.050000000745058,0.0481102913618087,293.0882263183594,297.1499938964844,293.1499938964844,0.0964779779314994,-1731.6461181640625,304.1401672363281,0.8362976312637329,0.1575471311807632,0.1101354584097862,293.1626281738281,297.1499938964844,293.1499938964844,0.1787783056497573,-3841.38623046875,304.1508178710937,0.9897963404655457,0.2573686242103576,0.244117334485054,293.2971496582031,297.1499938964844,293.1499938964844,0.0015912783564999,-604.2744140625,293.3381042480469,0.569614589214325,0.050000000745058,0.2282145172357559,291.1413879394531,291.1499938964844,269.7474975585937,267.7580871582031,283.0728454589844,293.2973022460937,291.1412658691406,1.0,0.1827474534511566,0.8490527272224426,0.8490527272224426,1.0,1.0,-0.8226809501647949,0.3223857283592224,0.5002952218055725,0.2035489976406097,0.0,0.0,0.2548145055770874,24.477575302124023,25.0,-1.0376074314117432,-5859.21875,65.85623931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,305.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4375,18000.0,0.0,0.0,0.1303212940692901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795916557312011,0.1795960068702697,-4.351488769316347e-06,0.0,0.0001322595489909,0.0,0.0,7.294236660003662,0.0,0.0,0.0,0.2830213010311126,4.0,0.0,1.0
401220,293.1212158203125,297.1499938964844,293.1499938964844,0.0201369058340787,-875.3466186523438,304.1475830078125,0.6144059896469116,0.0612692758440971,0.0556376613676548,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700675249099731,0.050000000745058,0.0481075458228588,293.0809936523437,297.1499938964844,293.1499938964844,0.0987755805253982,-1764.8516845703125,304.1396179199219,0.8418312072753906,0.1605850607156753,0.1122440695762634,293.1618347167969,297.1499938964844,293.1499938964844,0.1786511242389679,-3839.234619140625,304.1507568359375,0.9901607036590576,0.257209300994873,0.2439645826816558,293.2952880859375,297.1499938964844,293.1499938964844,0.0015579280443489,-591.6292724609375,293.2914733886719,0.5700675249099731,0.050000000745058,0.2282014787197113,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,283.0750427246094,293.2954406738281,291.1404113769531,1.0,0.1830223202705383,0.8491361737251282,0.8491361737251282,1.0,1.0,-0.825844407081604,0.3238755464553833,0.5019688606262207,0.2040251046419143,0.0,0.0,0.2561420798301697,24.43865966796875,25.0,-1.1621339321136477,-5879.259765625,66.29913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05328369140625,305.26678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.02734375,18000.0,0.0,0.0,0.1308111548423767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804893165826797,0.1804936677217483,-4.353247732069576e-06,0.0,0.0001327566860709,0.0,0.0,7.335686206817627,0.0,0.0,0.0,0.2831847369670868,4.0,0.0,1.0
401280,293.1212158203125,297.1499938964844,293.1499938964844,0.0201369058340787,-875.3466186523438,304.1475830078125,0.6144059896469116,0.0612692758440971,0.0556376613676548,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700675249099731,0.050000000745058,0.0481075458228588,293.0809936523437,297.1499938964844,293.1499938964844,0.0987755805253982,-1764.8516845703125,304.1396179199219,0.8418312072753906,0.1605850607156753,0.1122440695762634,293.1618347167969,297.1499938964844,293.1499938964844,0.1786511242389679,-3839.234619140625,304.1507568359375,0.9901607036590576,0.257209300994873,0.2439645826816558,293.2952880859375,297.1499938964844,293.1499938964844,0.0015579280443489,-591.6292724609375,293.2914733886719,0.5700675249099731,0.050000000745058,0.2282014787197113,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,283.0750427246094,293.2954406738281,291.1404113769531,1.0,0.1830223202705383,0.8491361737251282,0.8491361737251282,1.0,1.0,-0.825844407081604,0.3238755464553833,0.5019688606262207,0.2040251046419143,0.0,0.0,0.2561420798301697,24.43865966796875,25.0,-1.1621339321136477,-5879.259765625,66.29913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05328369140625,305.26678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.02734375,18000.0,0.0,0.0,0.1308111548423767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804893165826797,0.1804936677217483,-4.353247732069576e-06,0.0,0.0001327566860709,0.0,0.0,7.335686206817627,0.0,0.0,0.0,0.2831847369670868,4.0,0.0,1.0
401340,293.1211853027344,297.1499938964844,293.1499938964844,0.0206249263137578,-885.8919067382812,304.1475830078125,0.6171945333480835,0.0620036050677299,0.056303970515728,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5704559087753296,0.050000000745058,0.0481051988899707,293.074462890625,297.1499938964844,293.1499938964844,0.1011162549257278,-1798.528076171875,304.1391906738281,0.847362220287323,0.1636571586132049,0.1143816336989402,293.1611633300781,297.1499938964844,293.1499938964844,0.1785223484039306,-3837.05029296875,304.1507263183594,0.9904457926750184,0.2570458948612213,0.2438094019889831,293.2935791015625,297.1499938964844,293.1499938964844,0.0015247635310515,-579.0538940429688,293.2451171875,0.5704559087753296,0.050000000745058,0.2281903475522995,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,283.0749816894531,293.293701171875,291.1395263671875,1.0,0.1833118498325348,0.8492196202278137,0.8492196202278137,1.0,1.0,-0.829007089138031,0.3254196643829345,0.5035874247550964,0.204370379447937,0.0,0.0,0.2575820386409759,24.40725898742676,25.0,-1.198818564414978,-5901.2333984375,66.7549057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413818359375,305.2679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1313416212797165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814711689949035,0.1814755201339721,-4.355191322247265e-06,0.0,0.0001332950487267,0.0,0.0,7.381124496459961,0.0,0.0,0.0,0.2833641171455383,4.0,0.0,1.0
401400,293.1211853027344,297.1499938964844,293.1499938964844,0.0206249263137578,-885.8919067382812,304.1475830078125,0.6171945333480835,0.0620036050677299,0.056303970515728,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5704559087753296,0.050000000745058,0.0481051988899707,293.074462890625,297.1499938964844,293.1499938964844,0.1011162549257278,-1798.528076171875,304.1391906738281,0.847362220287323,0.1636571586132049,0.1143816336989402,293.1611633300781,297.1499938964844,293.1499938964844,0.1785223484039306,-3837.05029296875,304.1507263183594,0.9904457926750184,0.2570458948612213,0.2438094019889831,293.2935791015625,297.1499938964844,293.1499938964844,0.0015247635310515,-579.0538940429688,293.2451171875,0.5704559087753296,0.050000000745058,0.2281903475522995,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,283.0749816894531,293.293701171875,291.1395263671875,1.0,0.1833118498325348,0.8492196202278137,0.8492196202278137,1.0,1.0,-0.829007089138031,0.3254196643829345,0.5035874247550964,0.204370379447937,0.0,0.0,0.2575820386409759,24.40725898742676,25.0,-1.198818564414978,-5901.2333984375,66.7549057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413818359375,305.2679748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1313416212797165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814711689949035,0.1814755201339721,-4.355191322247265e-06,0.0,0.0001332950487267,0.0,0.0,7.381124496459961,0.0,0.0,0.0,0.2833641171455383,4.0,0.0,1.0
401460,293.1213684082031,297.1499938964844,293.1499938964844,0.0210952349007129,-895.8836059570312,304.1475830078125,0.6197139620780945,0.0626973286271095,0.0569351054728031,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707738995552063,0.050000000745058,0.048103280365467,293.0687255859375,297.1499938964844,293.1499938964844,0.1034832745790481,-1832.4056396484373,304.13885498046875,0.8528478145599365,0.1667405068874359,0.1165314018726348,293.1606140136719,297.1499938964844,293.1499938964844,0.1783877313137054,-3834.75927734375,304.15069580078125,0.9906415939331056,0.2568746507167816,0.2436480373144149,293.2920227050781,297.1499938964844,293.1499938964844,0.0014917245134711,-566.5241088867188,293.1989440917969,0.5707738995552063,0.050000000745058,0.2281812578439712,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,283.0726928710937,293.2921447753906,291.1387023925781,1.0,0.1836130619049072,0.8492864370346069,0.8492864370346069,1.0,1.0,-0.8321378231048584,0.3270058333873749,0.5051319599151611,0.204570934176445,0.0,0.0,0.2591318488121032,24.383668899536133,25.0,-1.122658610343933,-5925.06689453125,67.2191390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.25390625,18000.0,0.0,0.0,0.1319127380847931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825379729270935,0.1825423389673233,-4.357323177828221e-06,0.0,0.0001338746660621,0.0,0.0,7.430612564086914,0.0,0.0,0.0,0.2835597693920135,4.0,0.0,1.0
401520,293.1213684082031,297.1499938964844,293.1499938964844,0.0210952349007129,-895.8836059570312,304.1475830078125,0.6197139620780945,0.0626973286271095,0.0569351054728031,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707738995552063,0.050000000745058,0.048103280365467,293.0687255859375,297.1499938964844,293.1499938964844,0.1034832745790481,-1832.4056396484373,304.13885498046875,0.8528478145599365,0.1667405068874359,0.1165314018726348,293.1606140136719,297.1499938964844,293.1499938964844,0.1783877313137054,-3834.75927734375,304.15069580078125,0.9906415939331056,0.2568746507167816,0.2436480373144149,293.2920227050781,297.1499938964844,293.1499938964844,0.0014917245134711,-566.5241088867188,293.1989440917969,0.5707738995552063,0.050000000745058,0.2281812578439712,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,283.0726928710937,293.2921447753906,291.1387023925781,1.0,0.1836130619049072,0.8492864370346069,0.8492864370346069,1.0,1.0,-0.8321378231048584,0.3270058333873749,0.5051319599151611,0.204570934176445,0.0,0.0,0.2591318488121032,24.383668899536133,25.0,-1.122658610343933,-5925.06689453125,67.2191390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.25390625,18000.0,0.0,0.0,0.1319127380847931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825379729270935,0.1825423389673233,-4.357323177828221e-06,0.0,0.0001338746660621,0.0,0.0,7.430612564086914,0.0,0.0,0.0,0.2835597693920135,4.0,0.0,1.0
401580,293.1217346191406,297.1499938964844,293.1499938964844,0.0215446259826421,-905.2821044921876,304.14764404296875,0.6219884753227234,0.0633483529090881,0.0575288049876689,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5710225105285645,0.050000000745058,0.0481017865240573,293.063720703125,297.1499938964844,293.1499938964844,0.1058598756790161,-1866.244140625,304.1386108398437,0.8582513332366943,0.1698154658079147,0.1186785846948623,293.1601867675781,297.1499938964844,293.1499938964844,0.1782440245151519,-3832.305908203125,304.1507263183594,0.9907470345497132,0.256693035364151,0.2434778958559036,293.2906494140625,297.1499938964844,293.1499938964844,0.0014587263576686,-554.0070190429688,293.1529235839844,0.5710225105285645,0.050000000745058,0.2281741648912429,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,283.0681457519531,293.2907409667969,291.13800048828125,1.0,0.1839221268892288,0.8493531942367554,0.8493531942367554,1.0,1.0,-0.835212767124176,0.3286260366439819,0.5065867304801941,0.2046175301074981,0.0,0.0,0.2607713043689728,24.367265701293945,25.0,-1.0077815055847168,-5950.5,67.68721008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194702148437,305.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91796875,18000.0,0.0,0.0,0.1325212717056274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836773306131363,0.1836816817522049,-4.35962601841311e-06,0.0,0.0001344922347925,0.0,0.0,7.483604431152344,0.0,0.0,0.0,0.2837695777416229,4.0,0.0,1.0
401640,293.1217346191406,297.1499938964844,293.1499938964844,0.0215446259826421,-905.2821044921876,304.14764404296875,0.6219884753227234,0.0633483529090881,0.0575288049876689,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5710225105285645,0.050000000745058,0.0481017865240573,293.063720703125,297.1499938964844,293.1499938964844,0.1058598756790161,-1866.244140625,304.1386108398437,0.8582513332366943,0.1698154658079147,0.1186785846948623,293.1601867675781,297.1499938964844,293.1499938964844,0.1782440245151519,-3832.305908203125,304.1507263183594,0.9907470345497132,0.256693035364151,0.2434778958559036,293.2906494140625,297.1499938964844,293.1499938964844,0.0014587263576686,-554.0070190429688,293.1529235839844,0.5710225105285645,0.050000000745058,0.2281741648912429,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,283.0681457519531,293.2907409667969,291.13800048828125,1.0,0.1839221268892288,0.8493531942367554,0.8493531942367554,1.0,1.0,-0.835212767124176,0.3286260366439819,0.5065867304801941,0.2046175301074981,0.0,0.0,0.2607713043689728,24.367265701293945,25.0,-1.0077815055847168,-5950.5,67.68721008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194702148437,305.2751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91796875,18000.0,0.0,0.0,0.1325212717056274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836773306131363,0.1836816817522049,-4.35962601841311e-06,0.0,0.0001344922347925,0.0,0.0,7.483604431152344,0.0,0.0,0.0,0.2837695777416229,4.0,0.0,1.0
401700,293.1219787597656,297.1499938964844,293.1499938964844,0.0217607244849205,-909.752197265625,304.1476745605469,0.6230397820472717,0.0636574104428291,0.0578111484646797,294.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5711214542388916,0.050000000745058,0.0481011904776096,293.0615234375,297.1499938964844,293.1499938964844,0.1070480644702911,-1883.097412109375,304.1385192871094,0.860913097858429,0.1713453084230423,0.119747869670391,293.1600341796875,297.1499938964844,293.1499938964844,0.178168386220932,-3831.01220703125,304.1507263183594,0.9907661080360411,0.2565977871417999,0.2433889657258987,293.2900085449219,297.1499938964844,293.1499938964844,0.0014422276290133,-547.747802734375,293.1299133300781,0.5711214542388916,0.050000000745058,0.2281713336706161,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,283.0650329589844,293.29010009765625,291.1376647949219,1.0,0.1840786188840866,0.8493865728378296,0.8493865728378296,1.0,1.0,-0.8367241024971008,0.3294469714164734,0.5072771310806274,0.2045808434486389,0.0,0.0,0.2616221606731415,24.361557006835938,25.0,-0.9577245712280272,-5963.7705078125,67.92153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,305.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.759765625,18000.0,0.0,0.0,0.132838636636734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842721253633499,0.1842764765024185,-4.360836101113819e-06,0.0,0.0001348143268842,0.0,0.0,7.511321544647217,0.0,0.0,0.0,0.2838794291019439,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219714529812335,-914.0811157226562,304.1477355957031,0.6240407824516296,0.0639597922563552,0.0580846890807151,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5712049603462219,0.050000000745058,0.0481006875634193,293.0594482421875,297.1499938964844,293.1499938964844,0.1082348898053169,-1899.888916015625,304.1384582519531,0.8635467290878296,0.1728716790676117,0.1208134293556213,293.1598815917969,297.1499938964844,293.1499938964844,0.1780899465084076,-3829.6689453125,304.1507263183594,0.9907647371292114,0.2565011084079742,0.243297666311264,293.2894287109375,297.1499938964844,293.1499938964844,0.0014257301809266,-541.488037109375,293.10693359375,0.5712049603462219,0.050000000745058,0.2281689494848251,291.137451171875,291.1499938964844,269.8563537597656,267.8381042480469,283.0621643066406,293.29083251953125,291.13739013671875,1.0,0.1842359900474548,0.8494135737419128,0.8494135737419128,1.0,1.0,-0.8382182121276855,0.3302750289440155,0.5079431533813477,0.2045035362243652,0.0,0.0,0.2624904811382293,24.35726547241211,25.0,-0.7699630260467529,-5977.18994140625,68.1557388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0094909667969,305.28106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.609375,18000.0,0.0,0.0,0.1331644356250763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848830878734588,0.1848874390125274,-4.362084837339353e-06,0.0,0.000135144975502,0.0,0.0,7.539831161499023,0.0,0.0,0.0,0.2839924693107605,4.0,0.0,1.0
401820,293.12274169921875,297.1499938964844,293.1499938964844,0.0223935097455978,-922.65966796875,304.14776611328125,0.6259992122650146,0.064565286040306,0.0586292371153831,294.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5713509321212769,0.050000000745058,0.0480998121201992,293.05572509765625,297.1499938964844,293.1499938964844,0.1106124892830848,-1933.4010009765625,304.1383361816406,0.8687844276428223,0.1759260147809982,0.1229447871446609,293.1595764160156,297.1499938964844,293.1499938964844,0.1779267787933349,-3826.864013671875,304.1507568359375,0.9907401204109192,0.2563120424747467,0.243117555975914,293.28839111328125,297.1499938964844,293.1499938964844,0.0013926324900239,-528.9185791015625,293.0613708496094,0.5713509321212769,0.050000000745058,0.228164792060852,291.1373596191406,291.1499938964844,269.8711242675781,267.8482666015625,283.0561218261719,293.29498291015625,291.13739013671875,1.0,0.1845533400774002,0.8494675159454346,0.8494675159454346,1.0,1.0,-0.8412074446678162,0.3319754302501678,0.5092320442199707,0.2042420208454132,0.0,0.0,0.264185756444931,24.34976387023925,25.0,-0.1464682519435882,-6004.29931640625,68.62771606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003967285156,305.2880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5625,18000.0,0.0,0.0,0.1338369101285934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861048489809036,0.1861092150211334,-4.364648702903651e-06,0.0,0.0001358274603262,0.0,0.0,7.597042560577393,0.0,0.0,0.0,0.2842199206352234,4.0,0.0,1.0
401880,293.12274169921875,297.1499938964844,293.1499938964844,0.0223935097455978,-922.65966796875,304.14776611328125,0.6259992122650146,0.064565286040306,0.0586292371153831,294.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5713509321212769,0.050000000745058,0.0480998121201992,293.05572509765625,297.1499938964844,293.1499938964844,0.1106124892830848,-1933.4010009765625,304.1383361816406,0.8687844276428223,0.1759260147809982,0.1229447871446609,293.1595764160156,297.1499938964844,293.1499938964844,0.1779267787933349,-3826.864013671875,304.1507568359375,0.9907401204109192,0.2563120424747467,0.243117555975914,293.28839111328125,297.1499938964844,293.1499938964844,0.0013926324900239,-528.9185791015625,293.0613708496094,0.5713509321212769,0.050000000745058,0.228164792060852,291.1373596191406,291.1499938964844,269.8711242675781,267.8482666015625,283.0561218261719,293.29498291015625,291.13739013671875,1.0,0.1845533400774002,0.8494675159454346,0.8494675159454346,1.0,1.0,-0.8412074446678162,0.3319754302501678,0.5092320442199707,0.2042420208454132,0.0,0.0,0.264185756444931,24.34976387023925,25.0,-0.1464682519435882,-6004.29931640625,68.62771606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003967285156,305.2880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5625,18000.0,0.0,0.0,0.1338369101285934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861048489809036,0.1861092150211334,-4.364648702903651e-06,0.0,0.0001358274603262,0.0,0.0,7.597042560577393,0.0,0.0,0.0,0.2842199206352234,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228089578449726,-931.0,304.1478271484375,0.6278497576713562,0.0651471316814422,0.0591581873595714,294.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.571452260017395,0.050000000745058,0.0480992048978805,293.0525817871094,297.1499938964844,293.1499938964844,0.1129887476563453,-1966.73681640625,304.1382751464844,0.8739246726036072,0.1789549589157104,0.1250635832548141,293.1593322753906,297.1499938964844,293.1499938964844,0.1777648627758026,-3824.0849609375,304.1507873535156,0.9906635880470276,0.2561206519603729,0.2429374456405639,293.2875366210937,297.1499938964844,293.1499938964844,0.001359459478408,-516.3223876953125,293.0156555175781,0.571452260017395,0.050000000745058,0.2281619161367416,291.1372375488281,291.1499938964844,269.88336181640625,267.8562927246094,283.0477905273437,293.29986572265625,291.13720703125,1.0,0.1848729848861694,0.8495214581489563,0.8495214581489563,1.0,1.0,-0.8441647291183472,0.3337331712245941,0.5104315876960754,0.2037985324859619,0.0,0.0,0.2658892571926117,24.34513664245605,25.0,-0.3154457509517669,-6031.939453125,69.10112762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,305.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5078125,18000.0,0.0,0.0,0.1345309913158416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873205751180648,0.1873249411582946,-4.367210749478545e-06,0.0,0.0001365318457828,0.0,0.0,7.654106140136719,0.0,0.0,0.0,0.2844473719596863,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228089578449726,-931.0,304.1478271484375,0.6278497576713562,0.0651471316814422,0.0591581873595714,294.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.571452260017395,0.050000000745058,0.0480992048978805,293.0525817871094,297.1499938964844,293.1499938964844,0.1129887476563453,-1966.73681640625,304.1382751464844,0.8739246726036072,0.1789549589157104,0.1250635832548141,293.1593322753906,297.1499938964844,293.1499938964844,0.1777648627758026,-3824.0849609375,304.1507873535156,0.9906635880470276,0.2561206519603729,0.2429374456405639,293.2875366210937,297.1499938964844,293.1499938964844,0.001359459478408,-516.3223876953125,293.0156555175781,0.571452260017395,0.050000000745058,0.2281619161367416,291.1372375488281,291.1499938964844,269.88336181640625,267.8562927246094,283.0477905273437,293.29986572265625,291.13720703125,1.0,0.1848729848861694,0.8495214581489563,0.8495214581489563,1.0,1.0,-0.8441647291183472,0.3337331712245941,0.5104315876960754,0.2037985324859619,0.0,0.0,0.2658892571926117,24.34513664245605,25.0,-0.3154457509517669,-6031.939453125,69.10112762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,305.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5078125,18000.0,0.0,0.0,0.1345309913158416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873205751180648,0.1873249411582946,-4.367210749478545e-06,0.0,0.0001365318457828,0.0,0.0,7.654106140136719,0.0,0.0,0.0,0.2844473719596863,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0232070423662662,-938.9046630859376,304.1478881835937,0.6295251846313477,0.0656927376985549,0.0596572905778884,294.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5714797377586365,0.050000000745058,0.0480990372598171,293.050048828125,297.1499938964844,293.1499938964844,0.1153502166271209,-1999.7164306640625,304.13824462890625,0.8788848519325256,0.1819403767585754,0.1271547824144363,293.1591491699219,297.1499938964844,293.1499938964844,0.1776048392057418,-3821.347900390625,304.1507873535156,0.9904948472976683,0.2559214830398559,0.242751657962799,293.2868347167969,297.1499938964844,293.1499938964844,0.0013261465355753,-503.6814270019531,292.9693603515625,0.5714797377586365,0.050000000745058,0.2281611263751983,291.1366882324219,291.1499938964844,269.8930358886719,267.8621826171875,283.035888671875,293.3056945800781,291.1365661621094,1.0,0.1851927936077118,0.8495612740516663,0.8495612740516663,1.0,1.0,-0.8470492959022522,0.3355823457241058,0.511466920375824,0.2030333429574966,0.0,0.0,0.2677021026611328,24.34469985961914,25.0,-0.8472313284873962,-6061.494140625,69.5711898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858093261719,305.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16796875,18000.0,0.0,0.0,0.135242685675621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188607320189476,0.1886116862297058,-4.369871476228582e-06,0.0,0.0001372541300952,0.0,0.0,7.714544296264648,0.0,0.0,0.0,0.284687727689743,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0232070423662662,-938.9046630859376,304.1478881835937,0.6295251846313477,0.0656927376985549,0.0596572905778884,294.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5714797377586365,0.050000000745058,0.0480990372598171,293.050048828125,297.1499938964844,293.1499938964844,0.1153502166271209,-1999.7164306640625,304.13824462890625,0.8788848519325256,0.1819403767585754,0.1271547824144363,293.1591491699219,297.1499938964844,293.1499938964844,0.1776048392057418,-3821.347900390625,304.1507873535156,0.9904948472976683,0.2559214830398559,0.242751657962799,293.2868347167969,297.1499938964844,293.1499938964844,0.0013261465355753,-503.6814270019531,292.9693603515625,0.5714797377586365,0.050000000745058,0.2281611263751983,291.1366882324219,291.1499938964844,269.8930358886719,267.8621826171875,283.035888671875,293.3056945800781,291.1365661621094,1.0,0.1851927936077118,0.8495612740516663,0.8495612740516663,1.0,1.0,-0.8470492959022522,0.3355823457241058,0.511466920375824,0.2030333429574966,0.0,0.0,0.2677021026611328,24.34469985961914,25.0,-0.8472313284873962,-6061.494140625,69.5711898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858093261719,305.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16796875,18000.0,0.0,0.0,0.135242685675621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188607320189476,0.1886116862297058,-4.369871476228582e-06,0.0,0.0001372541300952,0.0,0.0,7.714544296264648,0.0,0.0,0.0,0.284687727689743,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235805269330739,-946.2482299804688,304.1479797363281,0.630988597869873,0.0661924555897712,0.0601183921098709,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5714171528816223,0.050000000745058,0.0480994097888469,293.048095703125,297.1499938964844,293.1499938964844,0.1176863238215446,-2032.19873046875,304.1382751464844,0.8836129903793335,0.1848675459623336,0.1292089521884918,293.1590576171875,297.1499938964844,293.1499938964844,0.177443042397499,-3818.588134765625,304.1507873535156,0.9902095794677734,0.2557092308998108,0.2425555884838104,293.2863464355469,297.1499938964844,293.1499938964844,0.001292674569413,-490.9882507324219,292.92236328125,0.5714171528816223,0.050000000745058,0.2281628996133804,291.1356201171875,291.1499938964844,269.8999938964844,267.8658142089844,283.0196228027344,293.31280517578125,291.13543701171875,1.0,0.1855105757713318,0.8496010899543762,0.8496010899543762,1.0,1.0,-0.8498350977897644,0.3375462889671325,0.5122888088226318,0.2018560320138931,0.0,0.0,0.2696859240531921,24.348859786987305,25.0,-1.5086086988449097,-6093.69921875,70.03410339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9796447753906,305.3133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.587890625,18000.0,0.0,0.0,0.1359735578298568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900135725736618,0.1900179535150528,-4.3727482079702895e-06,0.0,0.0001379958848701,0.0,0.0,7.7806925773620605,0.0,0.0,0.0,0.2849504649639129,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235805269330739,-946.2482299804688,304.1479797363281,0.630988597869873,0.0661924555897712,0.0601183921098709,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5714171528816223,0.050000000745058,0.0480994097888469,293.048095703125,297.1499938964844,293.1499938964844,0.1176863238215446,-2032.19873046875,304.1382751464844,0.8836129903793335,0.1848675459623336,0.1292089521884918,293.1590576171875,297.1499938964844,293.1499938964844,0.177443042397499,-3818.588134765625,304.1507873535156,0.9902095794677734,0.2557092308998108,0.2425555884838104,293.2863464355469,297.1499938964844,293.1499938964844,0.001292674569413,-490.9882507324219,292.92236328125,0.5714171528816223,0.050000000745058,0.2281628996133804,291.1356201171875,291.1499938964844,269.8999938964844,267.8658142089844,283.0196228027344,293.31280517578125,291.13543701171875,1.0,0.1855105757713318,0.8496010899543762,0.8496010899543762,1.0,1.0,-0.8498350977897644,0.3375462889671325,0.5122888088226318,0.2018560320138931,0.0,0.0,0.2696859240531921,24.348859786987305,25.0,-1.5086086988449097,-6093.69921875,70.03410339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9796447753906,305.3133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.587890625,18000.0,0.0,0.0,0.1359735578298568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900135725736618,0.1900179535150528,-4.3727482079702895e-06,0.0,0.0001379958848701,0.0,0.0,7.7806925773620605,0.0,0.0,0.0,0.2849504649639129,4.0,0.0,1.0
