time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.12518310546875,297.1499938964844,293.1499938964844,0.0237540919333696,-949.6380004882812,304.14801025390625,0.6316235661506653,0.0664200633764267,0.0603302456438541,294.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5713481903076172,0.050000000745058,0.0480998232960701,293.04736328125,297.1499938964844,293.1499938964844,0.1188386753201484,-2048.169189453125,304.1383056640625,0.8858703374862671,0.1863018423318863,0.1302169412374496,293.1590270996094,297.1499938964844,293.1499938964844,0.1773589998483657,-3817.156005859375,304.1507873535156,0.990015745162964,0.2555955648422241,0.2424513697624206,293.2861633300781,297.1499938964844,293.1499938964844,0.0012758102966472,-484.5952453613281,292.8985595703125,0.5713481903076172,0.050000000745058,0.228164866566658,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,283.0098876953125,293.3169860839844,291.1347351074219,1.0,0.185667797923088,0.849621057510376,0.849621057510376,1.0,1.0,-0.8511767387390137,0.3385662138462066,0.5126105546951294,0.2011061012744903,0.0,0.0,0.2707619965076446,24.35304832458496,25.0,-1.747310757637024,-6110.9765625,70.26105499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765625,305.3192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.216796875,18000.0,0.0,0.0,0.1363487541675567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907794177532196,0.1907837837934494,-4.374309355625883e-06,0.0,0.000138376650284,0.0,0.0,7.816771984100342,0.0,0.0,0.0,0.2850936651229858,4.0,0.0,1.0
402360,293.1257019042969,297.1499938964844,293.1499938964844,0.0239175371825695,-952.8162231445312,304.1480712890625,0.6321913003921509,0.0666319653391838,0.0605285353958606,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5712546706199646,0.050000000745058,0.0481003858149051,293.0468139648437,297.1499938964844,293.1499938964844,0.1199779212474823,-2063.92333984375,304.13836669921875,0.8880530595779419,0.1877146810293197,0.1312107741832733,293.1590576171875,297.1499938964844,293.1499938964844,0.1772707104682922,-3815.649658203125,304.1508178710937,0.9897871613502502,0.2554759979248047,0.2423420846462249,293.2860717773437,297.1499938964844,293.1499938964844,0.001258861972019,-478.1702270507813,292.8746032714844,0.5712546706199646,0.050000000745058,0.2281675189733505,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,282.99920654296875,293.3215637207031,291.134033203125,1.0,0.185823455452919,0.849631130695343,0.849631130695343,1.0,1.0,-0.8524800539016724,0.3396057784557342,0.5128743052482605,0.2002551704645156,0.0,0.0,0.2718875706195831,24.35866355895996,25.0,-1.8650610446929927,-6128.966796875,70.48428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.3257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.833984375,18000.0,0.0,0.0,0.1367317140102386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915866881608963,0.1915910691022873,-4.375962362246355e-06,0.0,0.0001387653028359,0.0,0.0,7.854866504669189,0.0,0.0,0.0,0.2852449119091034,4.0,0.0,1.0
402420,293.1268920898437,297.1499938964844,293.1499938964844,0.0242115277796983,-958.4985961914062,304.1482238769531,0.6331245303153992,0.0670070946216583,0.060882531106472,294.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5709996223449707,0.050000000745058,0.0481019169092178,293.0461120605469,297.1499938964844,293.1499938964844,0.122209221124649,-2094.677734375,304.1385192871094,0.8921878933906555,0.190467819571495,0.1331505328416824,293.1592102050781,297.1499938964844,293.1499938964844,0.1770774722099304,-3812.343994140625,304.15087890625,0.9892290234565736,0.2552173137664795,0.2421062588691711,293.2860412597656,297.1499938964844,293.1499938964844,0.0012246229453012,-465.1876525878906,292.8262634277344,0.5709996223449707,0.050000000745058,0.2281747758388519,291.1329040527344,291.1499938964844,269.9056091308594,267.8661804199219,282.9753723144531,293.3318786621094,291.1327209472656,1.0,0.1861287802457809,0.8496512770652771,0.8496512770652771,1.0,1.0,-0.8549601435661316,0.3417220115661621,0.5132381916046143,0.1982923597097396,0.0,0.0,0.2742628157138824,24.37418365478516,25.0,-1.8190768957138064,-6166.65380859375,70.91759490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661865234375,305.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.119140625,18000.0,0.0,0.0,0.1375244110822677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933098882436752,0.1933142691850662,-4.379532583698165e-06,0.0,0.0001395697909174,0.0,0.0,7.936428546905518,0.0,0.0,0.0,0.2855691611766815,4.0,0.0,1.0
402480,293.1268920898437,297.1499938964844,293.1499938964844,0.0242115277796983,-958.4985961914062,304.1482238769531,0.6331245303153992,0.0670070946216583,0.060882531106472,294.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5709996223449707,0.050000000745058,0.0481019169092178,293.0461120605469,297.1499938964844,293.1499938964844,0.122209221124649,-2094.677734375,304.1385192871094,0.8921878933906555,0.190467819571495,0.1331505328416824,293.1592102050781,297.1499938964844,293.1499938964844,0.1770774722099304,-3812.343994140625,304.15087890625,0.9892290234565736,0.2552173137664795,0.2421062588691711,293.2860412597656,297.1499938964844,293.1499938964844,0.0012246229453012,-465.1876525878906,292.8262634277344,0.5709996223449707,0.050000000745058,0.2281747758388519,291.1329040527344,291.1499938964844,269.9056091308594,267.8661804199219,282.9753723144531,293.3318786621094,291.1327209472656,1.0,0.1861287802457809,0.8496512770652771,0.8496512770652771,1.0,1.0,-0.8549601435661316,0.3417220115661621,0.5132381916046143,0.1982923597097396,0.0,0.0,0.2742628157138824,24.37418365478516,25.0,-1.8190768957138064,-6166.65380859375,70.91759490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661865234375,305.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.119140625,18000.0,0.0,0.0,0.1375244110822677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933098882436752,0.1933142691850662,-4.379532583698165e-06,0.0,0.0001395697909174,0.0,0.0,7.936428546905518,0.0,0.0,0.0,0.2855691611766815,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244582723826169,-963.2320556640624,304.1484069824219,0.6337924003601074,0.0673161298036575,0.0611774250864982,294.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5706663131713867,0.050000000745058,0.0481039248406887,293.0460510253906,297.1499938964844,293.1499938964844,0.1243640631437301,-2124.24951171875,304.1387634277344,0.896009087562561,0.1931130439043045,0.1350169628858566,293.15948486328125,297.1499938964844,293.1499938964844,0.1768566966056823,-3808.553466796875,304.15093994140625,0.9885456562042236,0.2549302577972412,0.2418446093797683,293.28631591796875,297.1499938964844,293.1499938964844,0.0011898267548531,-451.9872741699219,292.77740478515625,0.5706663131713867,0.050000000745058,0.2281842976808548,291.1318359375,291.1499938964844,269.9040832519531,267.8627624511719,282.9491271972656,293.3436279296875,291.1317138671875,1.0,0.1864237934350967,0.8496714234352112,0.8496714234352112,1.0,1.0,-0.8572536110877991,0.3438413441181183,0.5134122371673584,0.1960712373256683,0.0,0.0,0.2767615020275116,24.395320892333984,25.0,-1.408199906349182,-6205.92431640625,71.3299331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580383300781,305.35552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1383576989173889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951532363891601,0.1951576173305511,-4.383422037790297e-06,0.0,0.0001404154754709,0.0,0.0,8.024063110351562,0.0,0.0,0.0,0.2859183549880981,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244582723826169,-963.2320556640624,304.1484069824219,0.6337924003601074,0.0673161298036575,0.0611774250864982,294.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5706663131713867,0.050000000745058,0.0481039248406887,293.0460510253906,297.1499938964844,293.1499938964844,0.1243640631437301,-2124.24951171875,304.1387634277344,0.896009087562561,0.1931130439043045,0.1350169628858566,293.15948486328125,297.1499938964844,293.1499938964844,0.1768566966056823,-3808.553466796875,304.15093994140625,0.9885456562042236,0.2549302577972412,0.2418446093797683,293.28631591796875,297.1499938964844,293.1499938964844,0.0011898267548531,-451.9872741699219,292.77740478515625,0.5706663131713867,0.050000000745058,0.2281842976808548,291.1318359375,291.1499938964844,269.9040832519531,267.8627624511719,282.9491271972656,293.3436279296875,291.1317138671875,1.0,0.1864237934350967,0.8496714234352112,0.8496714234352112,1.0,1.0,-0.8572536110877991,0.3438413441181183,0.5134122371673584,0.1960712373256683,0.0,0.0,0.2767615020275116,24.395320892333984,25.0,-1.408199906349182,-6205.92431640625,71.3299331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580383300781,305.35552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1383576989173889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951532363891601,0.1951576173305511,-4.383422037790297e-06,0.0,0.0001404154754709,0.0,0.0,8.024063110351562,0.0,0.0,0.0,0.2859183549880981,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.024657929316163,-967.034423828125,304.14862060546875,0.6342267394065857,0.0675639063119888,0.0614154934883117,294.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5702811479568481,0.050000000745058,0.0481062494218349,293.0465087890625,297.1499938964844,293.1499938964844,0.1264368146657943,-2152.574951171875,304.1390380859375,0.8995499610900879,0.1956540942192077,0.1368086785078048,293.15985107421875,297.1499938964844,293.1499938964844,0.1766043752431869,-3804.205810546875,304.15106201171875,0.9877654314041138,0.2546159029006958,0.2415567487478256,293.28680419921875,297.1499938964844,293.1499938964844,0.0011544411536306,-438.5536193847656,292.7281799316406,0.5702811479568481,0.050000000745058,0.2281953394412994,291.1312561035156,291.1499938964844,269.8995666503906,267.8568725585937,282.92156982421875,293.3561706542969,291.1312255859375,1.0,0.1867060661315918,0.8496758341789246,0.8496758341789246,1.0,1.0,-0.859359860420227,0.3459093570709228,0.5134505033493042,0.1937220990657806,0.0,0.0,0.2793038487434387,24.42082977294922,25.0,-0.7309224009513855,-6245.75732421875,71.71907806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,305.3719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21484375,18000.0,0.0,0.0,0.1392339617013931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197064995765686,0.1970693916082382,-4.38754841525224e-06,0.0,0.0001413047721143,0.0,0.0,8.11540699005127,0.0,0.0,0.0,0.2862832844257355,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.024657929316163,-967.034423828125,304.14862060546875,0.6342267394065857,0.0675639063119888,0.0614154934883117,294.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5702811479568481,0.050000000745058,0.0481062494218349,293.0465087890625,297.1499938964844,293.1499938964844,0.1264368146657943,-2152.574951171875,304.1390380859375,0.8995499610900879,0.1956540942192077,0.1368086785078048,293.15985107421875,297.1499938964844,293.1499938964844,0.1766043752431869,-3804.205810546875,304.15106201171875,0.9877654314041138,0.2546159029006958,0.2415567487478256,293.28680419921875,297.1499938964844,293.1499938964844,0.0011544411536306,-438.5536193847656,292.7281799316406,0.5702811479568481,0.050000000745058,0.2281953394412994,291.1312561035156,291.1499938964844,269.8995666503906,267.8568725585937,282.92156982421875,293.3561706542969,291.1312255859375,1.0,0.1867060661315918,0.8496758341789246,0.8496758341789246,1.0,1.0,-0.859359860420227,0.3459093570709228,0.5134505033493042,0.1937220990657806,0.0,0.0,0.2793038487434387,24.42082977294922,25.0,-0.7309224009513855,-6245.75732421875,71.71907806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,305.3719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21484375,18000.0,0.0,0.0,0.1392339617013931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197064995765686,0.1970693916082382,-4.38754841525224e-06,0.0,0.0001413047721143,0.0,0.0,8.11540699005127,0.0,0.0,0.0,0.2862832844257355,4.0,0.0,1.0
402780,293.1312866210937,297.1499938964844,293.1499938964844,0.0248189866542816,-970.0809936523438,304.1488037109375,0.6344959735870361,0.067764438688755,0.0616079717874527,294.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5698791146278381,0.050000000745058,0.0481086857616901,293.04736328125,297.1499938964844,293.1499938964844,0.128436341881752,-2179.79296875,304.1393737792969,0.9028817415237428,0.1981032639741897,0.1385349780321121,293.1602478027344,297.1499938964844,293.1499938964844,0.1763249486684799,-3799.38037109375,304.1511535644531,0.9869341850280762,0.2542809844017029,0.2412478476762771,293.2875366210937,297.1499938964844,293.1499938964844,0.0011184613686054,-424.8857727050781,292.6786193847656,0.5698791146278381,0.050000000745058,0.2282068878412246,291.1312255859375,291.1499938964844,269.8919982910156,267.84844970703125,282.8935852050781,293.3687438964844,291.1312561035156,1.0,0.186974748969078,0.8496801853179932,0.8496801853179932,1.0,1.0,-0.8613083958625793,0.3478851616382599,0.5134232044219971,0.1913871467113495,0.0,0.0,0.2818157076835632,24.44847869873047,25.0,-0.0378239639103412,-6285.22607421875,72.08635711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94000244140625,305.3886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.13671875,18000.0,0.0,0.0,0.1401477754116058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989854127168655,0.1989898085594177,-4.391782113088993e-06,0.0,0.0001422321656718,0.0,0.0,8.207624435424805,0.0,0.0,0.0,0.2866527736186981,4.0,0.0,1.0
402840,293.1312866210937,297.1499938964844,293.1499938964844,0.0248189866542816,-970.0809936523438,304.1488037109375,0.6344959735870361,0.067764438688755,0.0616079717874527,294.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5698791146278381,0.050000000745058,0.0481086857616901,293.04736328125,297.1499938964844,293.1499938964844,0.128436341881752,-2179.79296875,304.1393737792969,0.9028817415237428,0.1981032639741897,0.1385349780321121,293.1602478027344,297.1499938964844,293.1499938964844,0.1763249486684799,-3799.38037109375,304.1511535644531,0.9869341850280762,0.2542809844017029,0.2412478476762771,293.2875366210937,297.1499938964844,293.1499938964844,0.0011184613686054,-424.8857727050781,292.6786193847656,0.5698791146278381,0.050000000745058,0.2282068878412246,291.1312255859375,291.1499938964844,269.8919982910156,267.84844970703125,282.8935852050781,293.3687438964844,291.1312561035156,1.0,0.186974748969078,0.8496801853179932,0.8496801853179932,1.0,1.0,-0.8613083958625793,0.3478851616382599,0.5134232044219971,0.1913871467113495,0.0,0.0,0.2818157076835632,24.44847869873047,25.0,-0.0378239639103412,-6285.22607421875,72.08635711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94000244140625,305.3886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.13671875,18000.0,0.0,0.0,0.1401477754116058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989854127168655,0.1989898085594177,-4.391782113088993e-06,0.0,0.0001422321656718,0.0,0.0,8.207624435424805,0.0,0.0,0.0,0.2866527736186981,4.0,0.0,1.0
402900,293.1320495605469,297.1499938964844,293.1499938964844,0.0248880889266729,-971.3817138671876,304.1488952636719,0.6345896124839783,0.0678515210747718,0.0616909563541412,294.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5696809887886047,0.050000000745058,0.0481098890304565,293.0479431152344,297.1499938964844,293.1499938964844,0.1294082105159759,-2192.98486328125,304.1395263671875,0.9045017957687378,0.1992921978235244,0.1393734216690063,293.1604919433594,297.1499938964844,293.1499938964844,0.1761770546436309,-3796.823974609375,304.1512145996094,0.9865126609802246,0.2541082501411438,0.2410876303911209,293.2879638671875,297.1499938964844,293.1499938964844,0.0011002690298482,-417.97210693359375,292.6537170410156,0.5696809887886047,0.050000000745058,0.2282125949859619,291.1313781738281,291.1499938964844,269.88702392578125,267.8432312011719,282.8797302246094,293.3748779296875,291.1314392089844,1.0,0.1871037483215332,0.8496823906898499,0.8496823906898499,1.0,1.0,-0.862230122089386,0.3488251268863678,0.5134049654006958,0.1902670562267303,0.0,0.0,0.2830410003662109,24.46258544921875,25.0,0.2964285016059875,-6304.60009765625,72.26204681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356994628906,305.39697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.185546875,18000.0,0.0,0.0,0.1406160295009613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199933722615242,0.1999381184577942,-4.3939044189755805e-06,0.0,0.0001427073875674,0.0,0.0,8.25333309173584,0.0,0.0,0.0,0.2868362367153168,4.0,0.0,1.0
402960,293.1327819824219,297.1499938964844,293.1499938964844,0.0249518100172281,-972.5773315429688,304.14898681640625,0.6346686482429504,0.0679328739643096,0.0617678388953208,294.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.569489061832428,0.050000000745058,0.0481110550463199,293.048583984375,297.1499938964844,293.1499938964844,0.1303614675998687,-2205.900390625,304.13970947265625,0.9061158895492554,0.2004573494195938,0.1401954889297485,293.16070556640625,297.1499938964844,293.1499938964844,0.1760251820087433,-3794.197509765625,304.1512756347656,0.986094057559967,0.253933697938919,0.2409251034259796,293.2884216308594,297.1499938964844,293.1499938964844,0.0010819713352248,-411.0168151855469,292.6287841796875,0.569489061832428,0.050000000745058,0.228218138217926,291.13165283203125,291.1499938964844,269.8812561035156,267.8373718261719,282.8661804199219,293.3808288574219,291.1317443847656,1.0,0.1872293353080749,0.8496760129928589,0.8496760129928589,1.0,1.0,-0.8631218075752258,0.3497272133827209,0.5133945941925049,0.1891985535621643,0.0,0.0,0.2842363119125366,24.47665977478028,25.0,0.6244734525680542,-6323.6279296875,72.43292999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93170166015625,305.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.28515625,18000.0,0.0,0.0,0.1410893350839615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008665055036544,0.2008709013462066,-4.3960112634522375e-06,0.0,0.0001431877317372,0.0,0.0,8.298401832580566,0.0,0.0,0.0,0.2870173752307892,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250689890235662,-974.7667846679688,304.14910888671875,0.6348152160644531,0.0680863559246063,0.0619103945791721,294.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5691340565681458,0.050000000745058,0.0481132231652736,293.05010986328125,297.1499938964844,293.1499938964844,0.1322099268436432,-2230.878173828125,304.1400451660156,0.9093195796012878,0.202713057398796,0.1417886614799499,293.1610717773437,297.1499938964844,293.1499938964844,0.1757137775421142,-3788.809326171875,304.1513671875,0.9852835536003112,0.2535839080810547,0.2405974566936493,293.28936767578125,297.1499938964844,293.1499938964844,0.0010451100533828,-397.0011291503906,292.578857421875,0.5691340565681458,0.050000000745058,0.2282284051179886,291.13250732421875,291.1499938964844,269.8672790527344,267.8236694335937,282.8402404785156,293.3920288085937,291.1326599121094,1.0,0.1874707192182541,0.8496631383895874,0.8496631383895874,1.0,1.0,-0.8648263216018677,0.3514029383659363,0.5134233832359314,0.1872728615999221,0.0,0.0,0.2865126729011535,24.50425910949707,25.0,1.1996105909347534,-6360.05712890625,72.7613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92510986328125,305.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.640625,18000.0,0.0,0.0,0.142043188214302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026641368865966,0.2026685327291488,-4.400130364956567e-06,0.0,0.000144155768794,0.0,0.0,8.385574340820312,0.0,0.0,0.0,0.2873683273792267,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250689890235662,-974.7667846679688,304.14910888671875,0.6348152160644531,0.0680863559246063,0.0619103945791721,294.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5691340565681458,0.050000000745058,0.0481132231652736,293.05010986328125,297.1499938964844,293.1499938964844,0.1322099268436432,-2230.878173828125,304.1400451660156,0.9093195796012878,0.202713057398796,0.1417886614799499,293.1610717773437,297.1499938964844,293.1499938964844,0.1757137775421142,-3788.809326171875,304.1513671875,0.9852835536003112,0.2535839080810547,0.2405974566936493,293.28936767578125,297.1499938964844,293.1499938964844,0.0010451100533828,-397.0011291503906,292.578857421875,0.5691340565681458,0.050000000745058,0.2282284051179886,291.13250732421875,291.1499938964844,269.8672790527344,267.8236694335937,282.8402404785156,293.3920288085937,291.1326599121094,1.0,0.1874707192182541,0.8496631383895874,0.8496631383895874,1.0,1.0,-0.8648263216018677,0.3514029383659363,0.5134233832359314,0.1872728615999221,0.0,0.0,0.2865126729011535,24.50425910949707,25.0,1.1996105909347534,-6360.05712890625,72.7613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92510986328125,305.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.640625,18000.0,0.0,0.0,0.142043188214302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026641368865966,0.2026685327291488,-4.400130364956567e-06,0.0,0.000144155768794,0.0,0.0,8.385574340820312,0.0,0.0,0.0,0.2873683273792267,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251829717308282,-976.888427734375,304.14923095703125,0.6349994540214539,0.068241462111473,0.0620500817894935,294.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5688331723213196,0.050000000745058,0.0481150597333908,293.052001953125,297.1499938964844,293.1499938964844,0.1339746117591858,-2254.642822265625,304.1404113769531,0.9124767780303956,0.2048612684011459,0.1433074176311493,293.161376953125,297.1499938964844,293.1499938964844,0.1754016131162643,-3783.40869140625,304.15142822265625,0.984537959098816,0.2532419562339782,0.2402742207050323,293.2903137207031,297.1499938964844,293.1499938964844,0.0010081011569127,-382.9266357421875,292.5288391113281,0.5688331723213196,0.050000000745058,0.2282371371984481,291.13360595703125,291.1499938964844,269.8500061035156,267.80718994140625,282.81646728515625,293.4018859863281,291.1338195800781,1.0,0.1876993179321289,0.8496503233909607,0.8496503233909607,1.0,1.0,-0.8664412498474121,0.3528837561607361,0.5135574340820312,0.1857097297906875,0.0,0.0,0.2886213362216949,24.53034782409668,25.0,1.7205190658569336,-6394.8193359375,73.07331848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212341308594,305.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.12109375,18000.0,0.0,0.0,0.1429905444383621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043499052524566,0.2043543010950088,-4.404053015605314e-06,0.0,0.000145117228385,0.0,0.0,8.467683792114258,0.0,0.0,0.0,0.2876996099948883,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251829717308282,-976.888427734375,304.14923095703125,0.6349994540214539,0.068241462111473,0.0620500817894935,294.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5688331723213196,0.050000000745058,0.0481150597333908,293.052001953125,297.1499938964844,293.1499938964844,0.1339746117591858,-2254.642822265625,304.1404113769531,0.9124767780303956,0.2048612684011459,0.1433074176311493,293.161376953125,297.1499938964844,293.1499938964844,0.1754016131162643,-3783.40869140625,304.15142822265625,0.984537959098816,0.2532419562339782,0.2402742207050323,293.2903137207031,297.1499938964844,293.1499938964844,0.0010081011569127,-382.9266357421875,292.5288391113281,0.5688331723213196,0.050000000745058,0.2282371371984481,291.13360595703125,291.1499938964844,269.8500061035156,267.80718994140625,282.81646728515625,293.4018859863281,291.1338195800781,1.0,0.1876993179321289,0.8496503233909607,0.8496503233909607,1.0,1.0,-0.8664412498474121,0.3528837561607361,0.5135574340820312,0.1857097297906875,0.0,0.0,0.2886213362216949,24.53034782409668,25.0,1.7205190658569336,-6394.8193359375,73.07331848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212341308594,305.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.12109375,18000.0,0.0,0.0,0.1429905444383621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043499052524566,0.2043543010950088,-4.404053015605314e-06,0.0,0.000145117228385,0.0,0.0,8.467683792114258,0.0,0.0,0.0,0.2876996099948883,4.0,0.0,1.0
403260,293.1363525390625,297.1499938964844,293.1499938964844,0.0253031551837921,-979.1063842773438,304.1492919921875,0.6352700591087341,0.0684138834476471,0.0622014217078685,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5685882568359375,0.050000000745058,0.048116561025381,293.05419921875,297.1499938964844,293.1499938964844,0.1356436312198639,-2277.031982421875,304.1408386230469,0.9155688881874084,0.2068999707698822,0.1447508484125137,293.1615600585937,297.1499938964844,293.1499938964844,0.17508465051651,-3777.90673828125,304.1514892578125,0.9838728308677672,0.2529182136058807,0.2399651855230331,293.29119873046875,297.1499938964844,293.1499938964844,0.0009708127472549,-368.7319641113281,292.4795837402344,0.5685882568359375,0.050000000745058,0.2282442450523376,291.1357727050781,291.1499938964844,269.829345703125,267.7890014648437,282.7943725585937,293.4101867675781,291.1361694335937,1.0,0.1879166811704635,0.8496385812759399,0.8496385812759399,1.0,1.0,-0.8679944276809692,0.3541986048221588,0.5137958526611328,0.1844760030508041,0.0,0.0,0.2903888523578644,24.55404281616211,25.0,3.2093701362609863,-6429.78759765625,73.37213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9200439453125,305.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.166015625,18000.0,0.0,0.0,0.1439208090305328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058354169130325,0.2058398276567459,-4.407670530781616e-06,0.0,0.0001460613275412,0.0,0.0,8.540544509887695,0.0,0.0,0.0,0.2879945933818817,4.0,0.0,1.0
403320,293.1363525390625,297.1499938964844,293.1499938964844,0.0253031551837921,-979.1063842773438,304.1492919921875,0.6352700591087341,0.0684138834476471,0.0622014217078685,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5685882568359375,0.050000000745058,0.048116561025381,293.05419921875,297.1499938964844,293.1499938964844,0.1356436312198639,-2277.031982421875,304.1408386230469,0.9155688881874084,0.2068999707698822,0.1447508484125137,293.1615600585937,297.1499938964844,293.1499938964844,0.17508465051651,-3777.90673828125,304.1514892578125,0.9838728308677672,0.2529182136058807,0.2399651855230331,293.29119873046875,297.1499938964844,293.1499938964844,0.0009708127472549,-368.7319641113281,292.4795837402344,0.5685882568359375,0.050000000745058,0.2282442450523376,291.1357727050781,291.1499938964844,269.829345703125,267.7890014648437,282.7943725585937,293.4101867675781,291.1361694335937,1.0,0.1879166811704635,0.8496385812759399,0.8496385812759399,1.0,1.0,-0.8679944276809692,0.3541986048221588,0.5137958526611328,0.1844760030508041,0.0,0.0,0.2903888523578644,24.55404281616211,25.0,3.2093701362609863,-6429.78759765625,73.37213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9200439453125,305.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.166015625,18000.0,0.0,0.0,0.1439208090305328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058354169130325,0.2058398276567459,-4.407670530781616e-06,0.0,0.0001460613275412,0.0,0.0,8.540544509887695,0.0,0.0,0.0,0.2879945933818817,4.0,0.0,1.0
403380,293.1370849609375,297.1499938964844,293.1499938964844,0.0254409108310937,-981.6444091796876,304.1492919921875,0.6356511116027832,0.0686120688915252,0.06237468495965,294.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5683892369270325,0.050000000745058,0.0481177829205989,293.05670166015625,297.1499938964844,293.1499938964844,0.1372159868478775,-2298.056640625,304.1412658691406,0.9185461401939392,0.2088178992271423,0.1461107581853866,293.1615600585937,297.1499938964844,293.1499938964844,0.1747834235429763,-3772.679443359375,304.1514892578125,0.9832878708839417,0.2526208758354187,0.2396793663501739,293.2919616699219,297.1499938964844,293.1499938964844,0.0009335863869637,-354.5595703125,292.4307556152344,0.5683892369270325,0.050000000745058,0.228250041604042,291.1383361816406,291.1499938964844,269.8054504394531,267.7702331542969,282.7729187011719,293.41717529296875,291.1386413574219,1.0,0.1881237477064132,0.8496268391609192,0.8496268391609192,1.0,1.0,-0.869499683380127,0.3553938269615173,0.5141058564186096,0.1834752559661865,0.0,0.0,0.2917583286762237,24.575014114379883,25.0,3.1465108394622803,-6460.546875,73.65956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9218139648437,305.46173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.564453125,18000.0,0.0,0.0,0.1448201835155487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069922983646392,0.2069967091083526,-4.410634119267343e-06,0.0,0.000146974081872,0.0,0.0,8.597696304321289,0.0,0.0,0.0,0.288228303194046,4.0,0.0,1.0
403440,293.1370849609375,297.1499938964844,293.1499938964844,0.0254409108310937,-981.6444091796876,304.1492919921875,0.6356511116027832,0.0686120688915252,0.06237468495965,294.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5683892369270325,0.050000000745058,0.0481177829205989,293.05670166015625,297.1499938964844,293.1499938964844,0.1372159868478775,-2298.056640625,304.1412658691406,0.9185461401939392,0.2088178992271423,0.1461107581853866,293.1615600585937,297.1499938964844,293.1499938964844,0.1747834235429763,-3772.679443359375,304.1514892578125,0.9832878708839417,0.2526208758354187,0.2396793663501739,293.2919616699219,297.1499938964844,293.1499938964844,0.0009335863869637,-354.5595703125,292.4307556152344,0.5683892369270325,0.050000000745058,0.228250041604042,291.1383361816406,291.1499938964844,269.8054504394531,267.7702331542969,282.7729187011719,293.41717529296875,291.1386413574219,1.0,0.1881237477064132,0.8496268391609192,0.8496268391609192,1.0,1.0,-0.869499683380127,0.3553938269615173,0.5141058564186096,0.1834752559661865,0.0,0.0,0.2917583286762237,24.575014114379883,25.0,3.1465108394622803,-6460.546875,73.65956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9218139648437,305.46173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.564453125,18000.0,0.0,0.0,0.1448201835155487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069922983646392,0.2069967091083526,-4.410634119267343e-06,0.0,0.000146974081872,0.0,0.0,8.597696304321289,0.0,0.0,0.0,0.288228303194046,4.0,0.0,1.0
403500,293.1373596191406,297.1499938964844,293.1499938964844,0.0255190692842006,-983.0906982421876,304.1492614746094,0.6358852982521057,0.0687215775251388,0.0624704621732234,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5683061480522156,0.050000000745058,0.0481182895600795,293.0580749511719,297.1499938964844,293.1499938964844,0.13797028362751,-2308.127685546875,304.1414794921875,0.9199827909469604,0.2097295969724655,0.1467576175928115,293.1615295410156,297.1499938964844,293.1499938964844,0.1746488213539123,-3770.35498046875,304.1514587402344,0.983026921749115,0.2524835467338562,0.2395467758178711,293.29229736328125,297.1499938964844,293.1499938964844,0.0009149617981165,-347.4759826660156,292.406005859375,0.5683061480522156,0.050000000745058,0.2282524555921554,291.1391906738281,291.1499938964844,269.7923583984375,267.7606506347656,282.7625427246094,293.4203491210937,291.1393737792969,1.0,0.1882236897945404,0.8496209979057312,0.8496209979057312,1.0,1.0,-0.8702353239059448,0.3559476137161255,0.5142877101898193,0.1830611824989318,0.0,0.0,0.2923884391784668,24.58456420898437,25.0,2.559425115585327,-6474.75439453125,73.79925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241943359375,305.4661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.947265625,18000.0,0.0,0.0,0.1452501118183136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207504004240036,0.2075084149837494,-4.411895588418702e-06,0.0,0.0001474103919463,0.0,0.0,8.62292194366455,0.0,0.0,0.0,0.2883311808109283,4.0,0.0,1.0
403560,293.1375732421875,297.1499938964844,293.1499938964844,0.0256033614277839,-984.6525268554688,304.1492614746094,0.6361484527587891,0.0688381269574165,0.0625724121928215,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682335495948792,0.050000000745058,0.0481187365949153,293.0595092773437,297.1499938964844,293.1499938964844,0.1387037485837936,-2317.910888671875,304.1416931152344,0.921384871006012,0.2106112986803054,0.1473833620548248,293.16143798828125,297.1499938964844,293.1499938964844,0.1745244413614273,-3768.21337890625,304.15142822265625,0.9827868938446044,0.252354085445404,0.2394213527441024,293.2926025390625,297.1499938964844,293.1499938964844,0.0008963969303295,-340.4186706542969,292.3810119628906,0.5682335495948792,0.050000000745058,0.2282545715570449,291.1397705078125,291.1499938964844,269.7785339355469,267.7509155273437,282.7524108886719,293.42333984375,291.139892578125,1.0,0.1883215010166168,0.8496158719062805,0.8496158719062805,1.0,1.0,-0.8709611296653748,0.3564738035202026,0.5144873261451721,0.1827029138803482,0.0,0.0,0.2930085062980652,24.59354019165039,25.0,1.973254919052124,-6488.72216796875,73.93660736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92755126953125,305.471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.1456643193960189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080036699771881,0.2080080807209015,-4.413090664456831e-06,0.0,0.0001478307676734,0.0,0.0,8.647507667541504,0.0,0.0,0.0,0.2884309291839599,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257927272468805,-988.1591186523438,304.1492004394531,0.6367763876914978,0.0691015794873237,0.0627989768981933,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5681214332580566,0.050000000745058,0.0481194257736206,293.0625,297.1499938964844,293.1499938964844,0.1401087790727615,-2336.620361328125,304.1421203613281,0.9240966439247132,0.2122940272092819,0.1485761702060699,293.1611633300781,297.1499938964844,293.1499938964844,0.1743026077747345,-3764.405517578125,304.1513061523437,0.9823750853538512,0.2521229386329651,0.2391942143440246,293.2930603027344,297.1499938964844,293.1499938964844,0.0008594627142883,-326.3837280273437,292.3309020996094,0.5681214332580566,0.050000000745058,0.2282578349113464,291.1405029296875,291.1499938964844,269.74884033203125,267.7310791015625,282.7320861816406,293.4276733398437,291.1405944824219,1.0,0.1885116398334503,0.8496056795120239,0.8496056795120239,1.0,1.0,-0.8723966479301453,0.3574531376361847,0.5149434804916382,0.1821469962596893,0.0,0.0,0.2942160665988922,24.60943603515625,25.0,1.092299461364746,-6516.734375,74.20601654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366149902344,305.4833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.359375,18000.0,0.0,0.0,0.146445095539093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089794874191284,0.2089838981628418,-4.415389867062913e-06,0.0,0.0001486231485614,0.0,0.0,8.69551944732666,0.0,0.0,0.0,0.2886250913143158,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257927272468805,-988.1591186523438,304.1492004394531,0.6367763876914978,0.0691015794873237,0.0627989768981933,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5681214332580566,0.050000000745058,0.0481194257736206,293.0625,297.1499938964844,293.1499938964844,0.1401087790727615,-2336.620361328125,304.1421203613281,0.9240966439247132,0.2122940272092819,0.1485761702060699,293.1611633300781,297.1499938964844,293.1499938964844,0.1743026077747345,-3764.405517578125,304.1513061523437,0.9823750853538512,0.2521229386329651,0.2391942143440246,293.2930603027344,297.1499938964844,293.1499938964844,0.0008594627142883,-326.3837280273437,292.3309020996094,0.5681214332580566,0.050000000745058,0.2282578349113464,291.1405029296875,291.1499938964844,269.74884033203125,267.7310791015625,282.7320861816406,293.4276733398437,291.1405944824219,1.0,0.1885116398334503,0.8496056795120239,0.8496056795120239,1.0,1.0,-0.8723966479301453,0.3574531376361847,0.5149434804916382,0.1821469962596893,0.0,0.0,0.2942160665988922,24.60943603515625,25.0,1.092299461364746,-6516.734375,74.20601654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9366149902344,305.4833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.359375,18000.0,0.0,0.0,0.146445095539093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089794874191284,0.2089838981628418,-4.415389867062913e-06,0.0,0.0001486231485614,0.0,0.0,8.69551944732666,0.0,0.0,0.0,0.2886250913143158,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.026038933545351,-992.7125244140624,304.1490478515625,0.6376715302467346,0.0694475248456001,0.0630891174077987,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5680808424949646,0.050000000745058,0.0481196716427803,293.06549072265625,297.1499938964844,293.1499938964844,0.1414531916379928,-2354.49462890625,304.1424865722656,0.9267684817314148,0.2138999104499817,0.1497084200382232,293.1606140136719,297.1499938964844,293.1499938964844,0.1741358488798141,-3761.570068359375,304.1511535644531,0.9821121692657472,0.2519519627094269,0.2390172034502029,293.29327392578125,297.1499938964844,293.1499938964844,0.0008230711682699,-312.5635070800781,292.28082275390625,0.5680808424949646,0.050000000745058,0.2282590121030807,291.1405944824219,291.1499938964844,269.7165832519531,267.71075439453125,282.71014404296875,293.4273681640625,291.1405639648437,1.0,0.1886970996856689,0.8495954275131226,0.8495954275131226,1.0,1.0,-0.8738929033279419,0.3583780229091644,0.5155148506164551,0.1818068921566009,0.0,0.0,0.2954546809196472,24.618894577026367,25.0,0.0461597219109535,-6545.75439453125,74.47695922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477844238281,305.496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28515625,18000.0,0.0,0.0,0.1471635103225708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209959328174591,0.2099637389183044,-4.417642685439205e-06,0.0,0.000149352257722,0.0,0.0,8.743708610534668,0.0,0.0,0.0,0.2888196110725403,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.026038933545351,-992.7125244140624,304.1490478515625,0.6376715302467346,0.0694475248456001,0.0630891174077987,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5680808424949646,0.050000000745058,0.0481196716427803,293.06549072265625,297.1499938964844,293.1499938964844,0.1414531916379928,-2354.49462890625,304.1424865722656,0.9267684817314148,0.2138999104499817,0.1497084200382232,293.1606140136719,297.1499938964844,293.1499938964844,0.1741358488798141,-3761.570068359375,304.1511535644531,0.9821121692657472,0.2519519627094269,0.2390172034502029,293.29327392578125,297.1499938964844,293.1499938964844,0.0008230711682699,-312.5635070800781,292.28082275390625,0.5680808424949646,0.050000000745058,0.2282590121030807,291.1405944824219,291.1499938964844,269.7165832519531,267.71075439453125,282.71014404296875,293.4273681640625,291.1405639648437,1.0,0.1886970996856689,0.8495954275131226,0.8495954275131226,1.0,1.0,-0.8738929033279419,0.3583780229091644,0.5155148506164551,0.1818068921566009,0.0,0.0,0.2954546809196472,24.618894577026367,25.0,0.0461597219109535,-6545.75439453125,74.47695922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477844238281,305.496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28515625,18000.0,0.0,0.0,0.1471635103225708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209959328174591,0.2099637389183044,-4.417642685439205e-06,0.0,0.000149352257722,0.0,0.0,8.743708610534668,0.0,0.0,0.0,0.2888196110725403,4.0,0.0,1.0
403860,293.1370849609375,297.1499938964844,293.1499938964844,0.0263523533940315,-998.4832763671876,304.1488342285156,0.6388744115829468,0.0698730796575546,0.0634546279907226,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5681139826774597,0.050000000745058,0.0481194667518138,293.0685119628906,297.1499938964844,293.1499938964844,0.1427446007728576,-2371.636474609375,304.1428527832031,0.9294228553771972,0.2154293358325958,0.1507890373468399,293.1597900390625,297.1499938964844,293.1499938964844,0.1740317493677139,-3759.831787109375,304.15093994140625,0.982016384601593,0.251846432685852,0.2389021664857864,293.2931213378906,297.1499938964844,293.1499938964844,0.0007872824789956,-298.9774169921875,292.23114013671875,0.5681139826774597,0.050000000745058,0.2282580286264419,291.1401672363281,291.1499938964844,269.6820068359375,267.69000244140625,282.6883544921875,293.4256591796875,291.1401062011719,1.0,0.188881516456604,0.8495848178863525,0.8495848178863525,1.0,1.0,-0.8754889369010925,0.3592753708362579,0.5162135362625122,0.1816671043634414,0.0,0.0,0.2967917621135711,24.621511459350582,25.0,-0.5428268313407898,-6575.1875,74.75559997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,305.5111694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.927734375,18000.0,0.0,0.0,0.1478299051523208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110176086425781,0.2110220342874527,-4.4200228330737446e-06,0.0,0.0001500285579822,0.0,0.0,8.795747756958008,0.0,0.0,0.0,0.2890288531780243,4.0,0.0,1.0
403920,293.1370849609375,297.1499938964844,293.1499938964844,0.0263523533940315,-998.4832763671876,304.1488342285156,0.6388744115829468,0.0698730796575546,0.0634546279907226,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5681139826774597,0.050000000745058,0.0481194667518138,293.0685119628906,297.1499938964844,293.1499938964844,0.1427446007728576,-2371.636474609375,304.1428527832031,0.9294228553771972,0.2154293358325958,0.1507890373468399,293.1597900390625,297.1499938964844,293.1499938964844,0.1740317493677139,-3759.831787109375,304.15093994140625,0.982016384601593,0.251846432685852,0.2389021664857864,293.2931213378906,297.1499938964844,293.1499938964844,0.0007872824789956,-298.9774169921875,292.23114013671875,0.5681139826774597,0.050000000745058,0.2282580286264419,291.1401672363281,291.1499938964844,269.6820068359375,267.69000244140625,282.6883544921875,293.4256591796875,291.1401062011719,1.0,0.188881516456604,0.8495848178863525,0.8495848178863525,1.0,1.0,-0.8754889369010925,0.3592753708362579,0.5162135362625122,0.1816671043634414,0.0,0.0,0.2967917621135711,24.621511459350582,25.0,-0.5428268313407898,-6575.1875,74.75559997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,305.5111694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.927734375,18000.0,0.0,0.0,0.1478299051523208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110176086425781,0.2110220342874527,-4.4200228330737446e-06,0.0,0.0001500285579822,0.0,0.0,8.795747756958008,0.0,0.0,0.0,0.2890288531780243,4.0,0.0,1.0
403980,293.1363220214844,297.1499938964844,293.1499938964844,0.0267310887575149,-1005.1976928710938,304.1485900878906,0.6402961611747742,0.0703555047512054,0.063875637948513,294.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5681917667388916,0.050000000745058,0.048118982464075,293.07159423828125,297.1499938964844,293.1499938964844,0.1439782232046127,-2387.992431640625,304.1431579589844,0.9319868683815002,0.2168661803007125,0.1518078297376632,293.1588134765625,297.1499938964844,293.1499938964844,0.1739923804998397,-3759.234375,304.15069580078125,0.9820425510406494,0.2517964541912079,0.2388415932655334,293.292724609375,297.1499938964844,293.1499938964844,0.0007520787185057,-285.6238098144531,292.1813659667969,0.5681917667388916,0.050000000745058,0.2282557338476181,291.1388244628906,291.1499938964844,269.64532470703125,267.6688842773437,282.66754150390625,293.42431640625,291.1385498046875,1.0,0.1890664100646972,0.8495742082595825,0.8495742082595825,1.0,1.0,-0.8771408796310425,0.3601356446743011,0.517005205154419,0.1816941350698471,0.0,0.0,0.2983577251434326,24.620853424072266,25.0,-2.089825391769409,-6602.72900390625,75.0397720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,305.5340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.1484486311674118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122157365083694,0.212220162153244,-4.422639449330745e-06,0.0,0.0001506564876763,0.0,0.0,8.854630470275879,0.0,0.0,0.0,0.2892654538154602,4.0,0.0,1.0
404040,293.1363220214844,297.1499938964844,293.1499938964844,0.0267310887575149,-1005.1976928710938,304.1485900878906,0.6402961611747742,0.0703555047512054,0.063875637948513,294.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5681917667388916,0.050000000745058,0.048118982464075,293.07159423828125,297.1499938964844,293.1499938964844,0.1439782232046127,-2387.992431640625,304.1431579589844,0.9319868683815002,0.2168661803007125,0.1518078297376632,293.1588134765625,297.1499938964844,293.1499938964844,0.1739923804998397,-3759.234375,304.15069580078125,0.9820425510406494,0.2517964541912079,0.2388415932655334,293.292724609375,297.1499938964844,293.1499938964844,0.0007520787185057,-285.6238098144531,292.1813659667969,0.5681917667388916,0.050000000745058,0.2282557338476181,291.1388244628906,291.1499938964844,269.64532470703125,267.6688842773437,282.66754150390625,293.42431640625,291.1385498046875,1.0,0.1890664100646972,0.8495742082595825,0.8495742082595825,1.0,1.0,-0.8771408796310425,0.3601356446743011,0.517005205154419,0.1816941350698471,0.0,0.0,0.2983577251434326,24.620853424072266,25.0,-2.089825391769409,-6602.72900390625,75.0397720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,305.5340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.1484486311674118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122157365083694,0.212220162153244,-4.422639449330745e-06,0.0,0.0001506564876763,0.0,0.0,8.854630470275879,0.0,0.0,0.0,0.2892654538154602,4.0,0.0,1.0
