time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1358947753906,297.1499938964844,293.1499938964844,0.0269349459558725,-1008.8433227539062,304.14849853515625,0.6410691142082214,0.0706138461828231,0.0641025975346565,294.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5682404041290283,0.050000000745058,0.0481186844408512,293.0731811523437,297.1499938964844,293.1499938964844,0.1445674151182174,-2395.7939453125,304.1433410644531,0.9332147240638732,0.2175453454256057,0.1522904336452484,293.1582946777344,297.1499938964844,293.1499938964844,0.1739929318428039,-3759.288330078125,304.15057373046875,0.9820897579193116,0.2517900168895721,0.2388295084238052,293.2924194335937,297.1499938964844,293.1499938964844,0.0007346721249632,-279.0229797363281,292.1564636230469,0.5682404041290283,0.050000000745058,0.2282543182373047,291.13787841796875,291.1499938964844,269.62628173828125,267.6581726074219,282.6575622558594,293.4239196777344,291.1376342773437,1.0,0.1891591697931289,0.8495689034461975,0.8495689034461975,1.0,1.0,-0.8779758810997009,0.3605498373508453,0.517426073551178,0.1817596852779388,0.0,0.0,0.2992686927318573,24.62010955810547,25.0,-2.266008853912353,-6617.384765625,75.18309783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771728515625,305.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.47265625,18000.0,0.0,0.0,0.1487413495779037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129249721765518,0.2129293978214264,-4.424156031745952e-06,0.0,0.0001509535504737,0.0,0.0,8.889481544494629,0.0,0.0,0.0,0.2894047498703003,4.0,0.0,1.0
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271171871572732,-1012.6060791015624,304.1484375,0.6418740153312683,0.0708812698721885,0.064338281750679,294.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5682929158210754,0.050000000745058,0.0481183566153049,293.0747985839844,297.1499938964844,293.1499938964844,0.1451335996389389,-2403.27880859375,304.1435241699219,0.934402585029602,0.2181987166404724,0.1527552902698516,293.1577453613281,297.1499938964844,293.1499938964844,0.1739997565746307,-3759.443603515625,304.15045166015625,0.9821541905403136,0.2517940998077392,0.2388277500867843,293.2921142578125,297.1499938964844,293.1499938964844,0.0007174173370003,-272.47711181640625,292.13189697265625,0.5682929158210754,0.050000000745058,0.2282527685165405,291.1371154785156,291.1499938964844,269.6067810058594,267.6473999023437,282.6478271484375,293.4237365722656,291.1369323730469,1.0,0.189252108335495,0.8495612740516663,0.8495612740516663,1.0,1.0,-0.878812313079834,0.3609529733657837,0.5178593397140503,0.1818544566631317,0.0,0.0,0.3002074956893921,24.61935806274414,25.0,-2.0282294750213623,-6632.3740234375,75.32686614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825744628906,305.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98046875,18000.0,0.0,0.0,0.1490269303321838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136774212121963,0.2136818468570709,-4.425814040587284e-06,0.0,0.0001512433955213,0.0,0.0,8.92659854888916,0.0,0.0,0.0,0.2895533144474029,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274582542479038,-1020.466796875,304.1483764648437,0.643565833568573,0.0714406073093414,0.0648329257965087,294.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5684038400650024,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461925059556961,-2417.245361328125,304.1439208984375,0.9366400837898254,0.2194224148988723,0.1536276936531067,293.1565856933594,297.1499938964844,293.1499938964844,0.17403145134449,-3760.048095703125,304.1502380371094,0.9823251962661744,0.2518320083618164,0.238853320479393,293.2913818359375,297.1499938964844,293.1499938964844,0.0006831109058111,-259.4556884765625,292.0837707519531,0.5684038400650024,0.050000000745058,0.2282495200634002,291.1361999511719,291.1499938964844,269.56658935546875,267.6256103515625,282.6289978027344,293.4239501953125,291.1361083984375,1.0,0.1894383132457733,0.8495460748672485,0.8495460748672485,1.0,1.0,-0.8804789781570435,0.3617270588874817,0.5187519192695618,0.1821170151233673,0.0,0.0,0.3021141290664673,24.61836624145508,25.0,-1.3145503997802734,-6661.7763671875,75.61470031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991943359375,305.5927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.1495829820632934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152331471443176,0.2152375727891922,-4.429381078807637e-06,0.0,0.0001518077187938,0.0,0.0,9.003766059875488,0.0,0.0,0.0,0.2898638844490051,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274582542479038,-1020.466796875,304.1483764648437,0.643565833568573,0.0714406073093414,0.0648329257965087,294.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5684038400650024,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461925059556961,-2417.245361328125,304.1439208984375,0.9366400837898254,0.2194224148988723,0.1536276936531067,293.1565856933594,297.1499938964844,293.1499938964844,0.17403145134449,-3760.048095703125,304.1502380371094,0.9823251962661744,0.2518320083618164,0.238853320479393,293.2913818359375,297.1499938964844,293.1499938964844,0.0006831109058111,-259.4556884765625,292.0837707519531,0.5684038400650024,0.050000000745058,0.2282495200634002,291.1361999511719,291.1499938964844,269.56658935546875,267.6256103515625,282.6289978027344,293.4239501953125,291.1361083984375,1.0,0.1894383132457733,0.8495460748672485,0.8495460748672485,1.0,1.0,-0.8804789781570435,0.3617270588874817,0.5187519192695618,0.1821170151233673,0.0,0.0,0.3021141290664673,24.61836624145508,25.0,-1.3145503997802734,-6661.7763671875,75.61470031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991943359375,305.5927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.1495829820632934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152331471443176,0.2152375727891922,-4.429381078807637e-06,0.0,0.0001518077187938,0.0,0.0,9.003766059875488,0.0,0.0,0.0,0.2898638844490051,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276628397405147,-1025.368408203125,304.1483764648437,0.6446264386177063,0.0717905163764953,0.065143197774887,294.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5684712529182434,0.050000000745058,0.0481172539293766,293.0802307128906,297.1499938964844,293.1499938964844,0.146780252456665,-2424.98046875,304.1441650390625,0.9378849864006042,0.2201009094715118,0.1541122645139694,293.1558837890625,297.1499938964844,293.1499938964844,0.1740638315677642,-3760.634765625,304.150146484375,0.9824498295783995,0.2518728077411651,0.2388862818479538,293.2908935546875,297.1499938964844,293.1499938964844,0.0006627562106586,-251.7276306152344,292.0553283691406,0.5684712529182434,0.050000000745058,0.2282475382089615,291.1358642578125,291.1499938964844,269.5417785644531,267.6123962402344,282.6180725097656,293.4244079589844,291.1358337402344,1.0,0.1895500272512436,0.8495369553565979,0.8495369553565979,1.0,1.0,-0.8814696669578552,0.3621717691421509,0.5192978978157043,0.1823118776082992,0.0,0.0,0.3032788634300232,24.61832427978516,25.0,-0.8911373615264893,-6679.63330078125,75.78699493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9965515136719,305.6103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.333984375,18000.0,0.0,0.0,0.1499096155166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161896824836731,0.2161941230297088,-4.43161388830049e-06,0.0,0.0001521391968708,0.0,0.0,9.051397323608398,0.0,0.0,0.0,0.2900561690330505,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.027803897857666,-1028.692626953125,304.1483459472656,0.6453480124473572,0.0720284208655357,0.0653544217348098,294.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5685160756111145,0.050000000745058,0.0481169782578945,293.0816650390625,297.1499938964844,293.1499938964844,0.1471531987190246,-2429.880859375,304.14434814453125,0.9386780858039856,0.2205326408147812,0.1544209867715835,293.1553955078125,297.1499938964844,293.1499938964844,0.1740883141756057,-3761.071044921875,304.15008544921875,0.982539713382721,0.2519061267375946,0.238914206624031,293.29058837890625,297.1499938964844,293.1499938964844,0.000649299880024,-246.61700439453125,292.0365905761719,0.5685160756111145,0.050000000745058,0.2282462269067764,291.13580322265625,291.1499938964844,269.5249938964844,267.6035461425781,282.6108703613281,293.4248352050781,291.1358337402344,1.0,0.1896244287490844,0.8495308756828308,0.8495308756828308,1.0,1.0,-0.8821253180503845,0.3624610602855682,0.5196642279624939,0.1824536025524139,0.0,0.0,0.3040426969528198,24.6185359954834,25.0,-0.3959722816944122,-6692.0234375,75.90153503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,305.6212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28515625,18000.0,0.0,0.0,0.1501267850399017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168285697698593,0.216833010315895,-4.433124559000135e-06,0.0,0.0001523596001788,0.0,0.0,9.083292961120604,0.0,0.0,0.0,0.2901850044727325,4.0,0.0,1.0
404460,293.132568359375,297.1499938964844,293.1499938964844,0.0281725078821182,-1037.1673583984375,304.1482849121094,0.6471995115280151,0.0726391598582267,0.0658974573016166,294.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.56862473487854,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480092257261276,-2441.09521484375,304.1448059082031,0.9405199885368348,0.2215343415737152,0.155138686299324,293.1542053222656,297.1499938964844,293.1499938964844,0.1741536259651184,-3762.20654296875,304.1499328613281,0.982784867286682,0.2520109713077545,0.2390049695968628,293.28973388671875,297.1499938964844,293.1499938964844,0.0006155628943815,-233.79498291015625,291.9909362792969,0.56862473487854,0.050000000745058,0.2282430380582809,291.1366271972656,291.1499938964844,269.48223876953125,267.581298828125,282.5931701660156,293.4261779785156,291.1368713378906,1.0,0.1898098289966583,0.8495141863822937,0.8495141863822937,1.0,1.0,-0.8837427496910095,0.3631610870361328,0.5205816626548767,0.1828376948833465,0.0,0.0,0.305783212184906,24.620037078857425,25.0,1.306344747543335,-6723.470703125,76.18614959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036926269531,305.64276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.775390625,18000.0,0.0,0.0,0.1506749093532562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183391153812408,0.2183435559272766,-4.436848485056544e-06,0.0,0.0001529158907942,0.0,0.0,9.15915584564209,0.0,0.0,0.0,0.2904925346374511,4.0,0.0,1.0
404520,293.132568359375,297.1499938964844,293.1499938964844,0.0281725078821182,-1037.1673583984375,304.1482849121094,0.6471995115280151,0.0726391598582267,0.0658974573016166,294.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.56862473487854,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480092257261276,-2441.09521484375,304.1448059082031,0.9405199885368348,0.2215343415737152,0.155138686299324,293.1542053222656,297.1499938964844,293.1499938964844,0.1741536259651184,-3762.20654296875,304.1499328613281,0.982784867286682,0.2520109713077545,0.2390049695968628,293.28973388671875,297.1499938964844,293.1499938964844,0.0006155628943815,-233.79498291015625,291.9909362792969,0.56862473487854,0.050000000745058,0.2282430380582809,291.1366271972656,291.1499938964844,269.48223876953125,267.581298828125,282.5931701660156,293.4261779785156,291.1368713378906,1.0,0.1898098289966583,0.8495141863822937,0.8495141863822937,1.0,1.0,-0.8837427496910095,0.3631610870361328,0.5205816626548767,0.1828376948833465,0.0,0.0,0.305783212184906,24.620037078857425,25.0,1.306344747543335,-6723.470703125,76.18614959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036926269531,305.64276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.775390625,18000.0,0.0,0.0,0.1506749093532562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183391153812408,0.2183435559272766,-4.436848485056544e-06,0.0,0.0001529158907942,0.0,0.0,9.15915584564209,0.0,0.0,0.0,0.2904925346374511,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285657029598951,-1045.9949951171875,304.148193359375,0.649107813835144,0.0732699260115623,0.0664593800902366,294.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5687254071235657,0.050000000745058,0.0481156855821609,293.0889587402344,297.1499938964844,293.1499938964844,0.1487648785114288,-2450.96337890625,304.145263671875,0.9421548843383788,0.2224234044551849,0.1557779312133789,293.15301513671875,297.1499938964844,293.1499938964844,0.1742352396249771,-3763.609130859375,304.1498413085937,0.9830521941184998,0.2521442472934723,0.2391234189271927,293.28887939453125,297.1499938964844,293.1499938964844,0.000582032778766,-221.04751586914065,291.9462890625,0.5687254071235657,0.050000000745058,0.2282400876283645,291.13818359375,291.1499938964844,269.4385070800781,267.5588684082031,282.5756530761719,293.4279479980469,291.13836669921875,1.0,0.1899937242269516,0.8494974970817566,0.8494974970817566,1.0,1.0,-0.8853222727775574,0.3638321459293365,0.5214901566505432,0.1832447648048401,0.0,0.0,0.3072493970394134,24.62302589416504,25.0,1.8031243085861208,-6752.1416015625,76.4671401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0056457519531,305.65679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.1512358337640762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196228355169296,0.2196272760629654,-4.440157226781594e-06,0.0,0.000153485147166,0.0,0.0,9.224079132080078,0.0,0.0,0.0,0.290757805109024,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285657029598951,-1045.9949951171875,304.148193359375,0.649107813835144,0.0732699260115623,0.0664593800902366,294.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5687254071235657,0.050000000745058,0.0481156855821609,293.0889587402344,297.1499938964844,293.1499938964844,0.1487648785114288,-2450.96337890625,304.145263671875,0.9421548843383788,0.2224234044551849,0.1557779312133789,293.15301513671875,297.1499938964844,293.1499938964844,0.1742352396249771,-3763.609130859375,304.1498413085937,0.9830521941184998,0.2521442472934723,0.2391234189271927,293.28887939453125,297.1499938964844,293.1499938964844,0.000582032778766,-221.04751586914065,291.9462890625,0.5687254071235657,0.050000000745058,0.2282400876283645,291.13818359375,291.1499938964844,269.4385070800781,267.5588684082031,282.5756530761719,293.4279479980469,291.13836669921875,1.0,0.1899937242269516,0.8494974970817566,0.8494974970817566,1.0,1.0,-0.8853222727775574,0.3638321459293365,0.5214901566505432,0.1832447648048401,0.0,0.0,0.3072493970394134,24.62302589416504,25.0,1.8031243085861208,-6752.1416015625,76.4671401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0056457519531,305.65679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.1512358337640762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196228355169296,0.2196272760629654,-4.440157226781594e-06,0.0,0.000153485147166,0.0,0.0,9.224079132080078,0.0,0.0,0.0,0.290757805109024,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0291304178535938,-1049.94677734375,304.14752197265625,0.6500802636146545,0.0735926926136016,0.0667468607425689,294.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5687714219093323,0.050000000745058,0.0481153987348079,293.0908508300781,297.1499938964844,293.1499938964844,0.1491104960441589,-2455.4736328125,304.1455078125,0.9428917765617372,0.2228238731622696,0.1560672521591186,293.1524353027344,297.1499938964844,293.1499938964844,0.1742891520261764,-3764.54248046875,304.1497497558594,0.9831914901733398,0.2522207200527191,0.2391922026872635,293.2884216308594,297.1499938964844,293.1499938964844,0.0005653853877447,-214.72091674804688,291.9238586425781,0.5687714219093323,0.050000000745058,0.2282387465238571,291.138671875,291.1499938964844,269.4163513183594,267.547607421875,282.56695556640625,293.428955078125,291.1387939453125,1.0,0.1900848746299743,0.8494892120361328,0.8494892120361328,1.0,1.0,-0.8860951662063599,0.3641583323478699,0.52193683385849,0.1834496706724167,0.0,0.0,0.3079490959644317,24.625110626220703,25.0,1.440044641494751,-6765.369140625,76.60585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061340332031,305.6627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.029296875,18000.0,0.0,0.0,0.1515190452337265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202172130346298,0.2202216535806656,-4.441653800313361e-06,0.0,0.0001537725620437,0.0,0.0,9.254120826721191,0.0,0.0,0.0,0.2908804714679718,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295308977365493,-1054.829833984375,304.1472473144531,0.6510635018348694,0.0739193335175514,0.0670384168624877,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.568814218044281,0.050000000745058,0.0481151342391967,293.0927429199219,297.1499938964844,293.1499938964844,0.1494357138872146,-2459.71630859375,304.1457214355469,0.9435755610466005,0.2231955230236053,0.1563366651535034,293.1518859863281,297.1499938964844,293.1499938964844,0.1743520051240921,-3765.63525390625,304.1496887207031,0.983333170413971,0.2523030638694763,0.2392666786909103,293.2879943847656,297.1499938964844,293.1499938964844,0.0005493243224918,-208.42037963867188,291.9012756347656,0.568814218044281,0.050000000745058,0.2282374799251556,291.1389465332031,291.1499938964844,269.39404296875,267.53631591796875,282.5582580566406,293.4301147460937,291.13897705078125,1.0,0.1901753842830658,0.8494794964790344,0.8494794964790344,1.0,1.0,-0.8868560194969177,0.3644791543483734,0.5223768949508667,0.1836519390344619,0.0,0.0,0.3086586892604828,24.627580642700195,25.0,0.9615783095359802,-6778.462890625,76.74320983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065002441406,305.668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.10546875,18000.0,0.0,0.0,0.1518027782440185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208122611045837,0.2208167016506195,-4.443111265572952e-06,0.0,0.0001540605298941,0.0,0.0,9.28414821624756,0.0,0.0,0.0,0.2910026609897613,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300520621240139,-1064.168212890625,304.1473083496094,0.6530491709709167,0.0745819658041,0.0676305592060089,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5688868165016174,0.050000000745058,0.0481146834790706,293.0966796875,297.1499938964844,293.1499938964844,0.1500158309936523,-2467.274658203125,304.14617919921875,0.9447733759880066,0.223848670721054,0.1568125039339065,293.1507568359375,297.1499938964844,293.1499938964844,0.1744984090328216,-3768.181640625,304.1495666503906,0.9836195707321168,0.252485066652298,0.2394323945045471,293.287109375,297.1499938964844,293.1499938964844,0.0005260029574856,-196.002182006836,291.85595703125,0.5688868165016174,0.050000000745058,0.2282353490591049,291.1390686035156,291.1499938964844,269.34912109375,267.5137023925781,282.5408630371094,293.4327392578125,291.1390991210937,1.0,0.1903539001941681,0.8494600653648376,0.8494600653648376,1.0,1.0,-0.8883336186408997,0.3651049435138702,0.5232287049293518,0.1840380728244781,0.0,0.0,0.3101021945476532,24.633872985839844,25.0,0.3388094902038574,-6804.80322265625,77.01274108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068664550781,305.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0078125,18000.0,0.0,0.0,0.152372270822525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220288515090942,0.2220333069562912,-4.446043476491468e-06,0.0,0.0001546384883113,0.0,0.0,9.345545768737791,0.0,0.0,0.0,0.2912515997886657,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300520621240139,-1064.168212890625,304.1473083496094,0.6530491709709167,0.0745819658041,0.0676305592060089,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5688868165016174,0.050000000745058,0.0481146834790706,293.0966796875,297.1499938964844,293.1499938964844,0.1500158309936523,-2467.274658203125,304.14617919921875,0.9447733759880066,0.223848670721054,0.1568125039339065,293.1507568359375,297.1499938964844,293.1499938964844,0.1744984090328216,-3768.181640625,304.1495666503906,0.9836195707321168,0.252485066652298,0.2394323945045471,293.287109375,297.1499938964844,293.1499938964844,0.0005260029574856,-196.002182006836,291.85595703125,0.5688868165016174,0.050000000745058,0.2282353490591049,291.1390686035156,291.1499938964844,269.34912109375,267.5137023925781,282.5408630371094,293.4327392578125,291.1390991210937,1.0,0.1903539001941681,0.8494600653648376,0.8494600653648376,1.0,1.0,-0.8883336186408997,0.3651049435138702,0.5232287049293518,0.1840380728244781,0.0,0.0,0.3101021945476532,24.633872985839844,25.0,0.3388094902038574,-6804.80322265625,77.01274108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068664550781,305.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0078125,18000.0,0.0,0.0,0.152372270822525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220288515090942,0.2220333069562912,-4.446043476491468e-06,0.0,0.0001546384883113,0.0,0.0,9.345545768737791,0.0,0.0,0.0,0.2912515997886657,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306064821779727,-1073.6868896484375,304.14727783203125,0.655062198638916,0.0752575695514679,0.0682343393564224,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.568946123123169,0.050000000745058,0.0481143146753311,293.1005859375,297.1499938964844,293.1499938964844,0.1505096405744552,-2473.695068359375,304.1466064453125,0.9457767605781556,0.2244031131267547,0.1572145670652389,293.149658203125,297.1499938964844,293.1499938964844,0.1746659576892852,-3771.09130859375,304.1494140625,0.9839125871658324,0.2526883780956268,0.2396186590194702,293.2862548828125,297.1499938964844,293.1499938964844,0.0005093376385048,-183.4021148681641,291.810791015625,0.568946123123169,0.050000000745058,0.2282336056232452,291.1390991210937,291.1499938964844,269.30389404296875,267.4911193847656,282.52325439453125,293.43560791015625,291.1390686035156,1.0,0.1905287802219391,0.8494406938552856,0.8494406938552856,1.0,1.0,-0.8897618651390076,0.3657194375991821,0.5240424275398254,0.1843875348567962,0.0,0.0,0.3115562796592712,24.64118766784668,25.0,0.0333512425422668,-6831.19287109375,77.27580261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067749023437,305.69305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.152945801615715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232642471790313,0.2232686877250671,-4.449034349818248e-06,0.0,0.0001552205503685,0.0,0.0,9.40806007385254,0.0,0.0,0.0,0.2915050983428955,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306064821779727,-1073.6868896484375,304.14727783203125,0.655062198638916,0.0752575695514679,0.0682343393564224,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.568946123123169,0.050000000745058,0.0481143146753311,293.1005859375,297.1499938964844,293.1499938964844,0.1505096405744552,-2473.695068359375,304.1466064453125,0.9457767605781556,0.2244031131267547,0.1572145670652389,293.149658203125,297.1499938964844,293.1499938964844,0.1746659576892852,-3771.09130859375,304.1494140625,0.9839125871658324,0.2526883780956268,0.2396186590194702,293.2862548828125,297.1499938964844,293.1499938964844,0.0005093376385048,-183.4021148681641,291.810791015625,0.568946123123169,0.050000000745058,0.2282336056232452,291.1390991210937,291.1499938964844,269.30389404296875,267.4911193847656,282.52325439453125,293.43560791015625,291.1390686035156,1.0,0.1905287802219391,0.8494406938552856,0.8494406938552856,1.0,1.0,-0.8897618651390076,0.3657194375991821,0.5240424275398254,0.1843875348567962,0.0,0.0,0.3115562796592712,24.64118766784668,25.0,0.0333512425422668,-6831.19287109375,77.27580261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067749023437,305.69305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.152945801615715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232642471790313,0.2232686877250671,-4.449034349818248e-06,0.0,0.0001552205503685,0.0,0.0,9.40806007385254,0.0,0.0,0.0,0.2915050983428955,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311743952333927,-1083.385986328125,304.1472473144531,0.6571129560470581,0.0759462937712669,0.0688498765230178,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5690028667449951,0.050000000745058,0.048113964498043,293.1042785644531,297.1499938964844,293.1499938964844,0.1509469002485275,-2479.378173828125,304.1470031738281,0.9466632604599,0.224898874759674,0.1575686335563659,293.1485900878906,297.1499938964844,293.1499938964844,0.1748537868261337,-3774.349365234375,304.1492919921875,0.9842239618301392,0.2529118061065674,0.2398242056369781,293.2853698730469,297.1499938964844,293.1499938964844,0.0004954109899699,-171.043701171875,291.76580810546875,0.5690028667449951,0.050000000745058,0.2282319217920303,291.1389465332031,291.1499938964844,269.2586669921875,267.46856689453125,282.5050964355469,293.438232421875,291.138916015625,1.0,0.1907003372907638,0.8494183421134949,0.8494183421134949,1.0,1.0,-0.8911698460578918,0.3663414418697357,0.5248284339904785,0.1846909672021865,0.0,0.0,0.3130390346050262,24.64786529541016,25.0,-0.2117370516061782,-6857.89892578125,77.53497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062561035156,305.70513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.748046875,18000.0,0.0,0.0,0.1535248309373855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245250344276428,0.2245294898748397,-4.452091161510907e-06,0.0,0.0001558081858092,0.0,0.0,9.472012519836426,0.0,0.0,0.0,0.291764497756958,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311743952333927,-1083.385986328125,304.1472473144531,0.6571129560470581,0.0759462937712669,0.0688498765230178,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5690028667449951,0.050000000745058,0.048113964498043,293.1042785644531,297.1499938964844,293.1499938964844,0.1509469002485275,-2479.378173828125,304.1470031738281,0.9466632604599,0.224898874759674,0.1575686335563659,293.1485900878906,297.1499938964844,293.1499938964844,0.1748537868261337,-3774.349365234375,304.1492919921875,0.9842239618301392,0.2529118061065674,0.2398242056369781,293.2853698730469,297.1499938964844,293.1499938964844,0.0004954109899699,-171.043701171875,291.76580810546875,0.5690028667449951,0.050000000745058,0.2282319217920303,291.1389465332031,291.1499938964844,269.2586669921875,267.46856689453125,282.5050964355469,293.438232421875,291.138916015625,1.0,0.1907003372907638,0.8494183421134949,0.8494183421134949,1.0,1.0,-0.8911698460578918,0.3663414418697357,0.5248284339904785,0.1846909672021865,0.0,0.0,0.3130390346050262,24.64786529541016,25.0,-0.2117370516061782,-6857.89892578125,77.53497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062561035156,305.70513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.748046875,18000.0,0.0,0.0,0.1535248309373855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245250344276428,0.2245294898748397,-4.452091161510907e-06,0.0,0.0001558081858092,0.0,0.0,9.472012519836426,0.0,0.0,0.0,0.291764497756958,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317576453089714,-1093.2880859375,304.1471862792969,0.6592088937759399,0.0766488164663314,0.0694775581359863,294.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5690639615058899,0.050000000745058,0.0481135845184326,293.1076965332031,297.1499938964844,293.1499938964844,0.1513524651527404,-2484.655029296875,304.1473388671875,0.9474924802780152,0.2253608703613281,0.1578959077596664,293.1475830078125,297.1499938964844,293.1499938964844,0.1750610768795013,-3777.94287109375,304.1492004394531,0.9845609068870544,0.2531546950340271,0.2400480955839157,293.28448486328125,297.1499938964844,293.1499938964844,0.000482538860524,-158.78343200683594,291.7210388183594,0.5690639615058899,0.050000000745058,0.228230133652687,291.1386413574219,291.1499938964844,269.213623046875,267.4461364746094,282.48614501953125,293.4404602050781,291.1386108398437,1.0,0.1908695101737976,0.8493960499763489,0.8493960499763489,1.0,1.0,-0.8925821185112,0.3669870793819427,0.5255950093269348,0.1849407702684402,0.0,0.0,0.3145725429058075,24.652870178222656,25.0,-0.4237227439880371,-6885.30419921875,77.7929916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052490234375,305.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.1541118770837783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258313596248626,0.2258358150720596,-4.4552539293363225e-06,0.0,0.0001564039703225,0.0,0.0,9.538423538208008,0.0,0.0,0.0,0.2920338809490204,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317576453089714,-1093.2880859375,304.1471862792969,0.6592088937759399,0.0766488164663314,0.0694775581359863,294.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5690639615058899,0.050000000745058,0.0481135845184326,293.1076965332031,297.1499938964844,293.1499938964844,0.1513524651527404,-2484.655029296875,304.1473388671875,0.9474924802780152,0.2253608703613281,0.1578959077596664,293.1475830078125,297.1499938964844,293.1499938964844,0.1750610768795013,-3777.94287109375,304.1492004394531,0.9845609068870544,0.2531546950340271,0.2400480955839157,293.28448486328125,297.1499938964844,293.1499938964844,0.000482538860524,-158.78343200683594,291.7210388183594,0.5690639615058899,0.050000000745058,0.228230133652687,291.1386413574219,291.1499938964844,269.213623046875,267.4461364746094,282.48614501953125,293.4404602050781,291.1386108398437,1.0,0.1908695101737976,0.8493960499763489,0.8493960499763489,1.0,1.0,-0.8925821185112,0.3669870793819427,0.5255950093269348,0.1849407702684402,0.0,0.0,0.3145725429058075,24.652870178222656,25.0,-0.4237227439880371,-6885.30419921875,77.7929916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052490234375,305.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.1541118770837783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258313596248626,0.2258358150720596,-4.4552539293363225e-06,0.0,0.0001564039703225,0.0,0.0,9.538423538208008,0.0,0.0,0.0,0.2920338809490204,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320554822683334,-1098.3231201171875,304.14715576171875,0.6602756977081299,0.0770058333873748,0.0697964876890182,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5690963268280029,0.050000000745058,0.0481133833527565,293.1092834472656,297.1499938964844,293.1499938964844,0.1515455693006515,-2487.169677734375,304.1474609375,0.9478905200958252,0.2255806177854538,0.1580514311790466,293.1470947265625,297.1499938964844,293.1499938964844,0.1751721948385238,-3779.867919921875,304.1491394042969,0.9847396016120912,0.2532838582992553,0.2401673048734665,293.2840270996094,297.1499938964844,293.1499938964844,0.0004762880562338,-152.68946838378906,291.6987609863281,0.5690963268280029,0.050000000745058,0.2282291799783706,291.1384582519531,291.1499938964844,269.1912536621094,267.4349670410156,282.47637939453125,293.44140625,291.1383972167969,1.0,0.1909534484148025,0.8493849039077759,0.8493849039077759,1.0,1.0,-0.8932932019233704,0.3673217594623565,0.5259714722633362,0.1850426495075225,0.0,0.0,0.3153636455535888,24.6546630859375,25.0,-0.5027708411216736,-6899.34765625,77.92205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045166015625,305.72344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.345703125,18000.0,0.0,0.0,0.1544098258018493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265072911977768,0.2265117466449737,-4.456892384041566e-06,0.0,0.0001567063445691,0.0,0.0,9.572851181030272,0.0,0.0,0.0,0.2921735048294067,4.0,0.0,1.0
405360,293.1268310546875,297.1499938964844,293.1499938964844,0.0323572680354118,-1103.4107666015625,304.1471252441406,0.6613540649414062,0.0773664787411689,0.0701187029480934,294.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5691295266151428,0.050000000745058,0.0481131821870803,293.1108093261719,297.1499938964844,293.1499938964844,0.1517330110073089,-2489.611328125,304.1475830078125,0.948278546333313,0.2257939875125885,0.1582022905349731,293.1466064453125,297.1499938964844,293.1499938964844,0.1752877980470657,-3781.869873046875,304.1490783691406,0.9849241375923156,0.2534178495407104,0.2402911037206649,293.2835388183594,297.1499938964844,293.1499938964844,0.0004700995341408,-146.62509155273438,291.67657470703125,0.5691295266151428,0.050000000745058,0.228228211402893,291.13824462890625,291.1499938964844,269.16900634765625,267.42388916015625,282.4664306640625,293.4422912597656,291.13818359375,1.0,0.191037118434906,0.8493707180023193,0.8493707180023193,1.0,1.0,-0.8940081596374512,0.3676647841930389,0.5263433456420898,0.1851279735565185,0.0,0.0,0.3161705732345581,24.65604782104492,25.0,-0.5586450099945068,-6913.61669921875,78.05133819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035705566406,305.7296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.18359375,18000.0,0.0,0.0,0.1547113060951233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271987944841385,0.2272032648324966,-4.458571311261039e-06,0.0,0.0001570123131386,0.0,0.0,9.60812282562256,0.0,0.0,0.0,0.29231658577919,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329722389578819,-1113.7374267578125,304.1470642089844,0.6635427474975586,0.0780982673168182,0.0707726031541824,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.569196879863739,0.050000000745058,0.0481127649545669,293.1136779785156,297.1499938964844,293.1499938964844,0.1520932465791702,-2494.306396484375,304.14776611328125,0.949027419090271,0.226204827427864,0.1584921330213546,293.1456298828125,297.1499938964844,293.1499938964844,0.175531655550003,-3786.08984375,304.14898681640625,0.9853085875511168,0.2536997497081756,0.2405519038438797,293.2825927734375,297.1499938964844,293.1499938964844,0.0004577603831421,-134.57199096679688,291.6324462890625,0.569196879863739,0.050000000745058,0.2282262444496154,291.1377868652344,291.1499938964844,269.1250305175781,267.4018859863281,282.44598388671875,293.4437561035156,291.1377258300781,1.0,0.1912040114402771,0.8493423461914062,0.8493423461914062,1.0,1.0,-0.8954509496688843,0.3683788180351257,0.5270721316337585,0.1852454096078872,0.0,0.0,0.3178303837776184,24.657691955566406,25.0,-0.6240938901901245,-6942.81640625,78.31097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0011291503906,305.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.1553265750408172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228628009557724,0.2286324799060821,-4.4620551307161804e-06,0.0,0.0001576367358211,0.0,0.0,9.681194305419922,0.0,0.0,0.0,0.29261314868927,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329722389578819,-1113.7374267578125,304.1470642089844,0.6635427474975586,0.0780982673168182,0.0707726031541824,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.569196879863739,0.050000000745058,0.0481127649545669,293.1136779785156,297.1499938964844,293.1499938964844,0.1520932465791702,-2494.306396484375,304.14776611328125,0.949027419090271,0.226204827427864,0.1584921330213546,293.1456298828125,297.1499938964844,293.1499938964844,0.175531655550003,-3786.08984375,304.14898681640625,0.9853085875511168,0.2536997497081756,0.2405519038438797,293.2825927734375,297.1499938964844,293.1499938964844,0.0004577603831421,-134.57199096679688,291.6324462890625,0.569196879863739,0.050000000745058,0.2282262444496154,291.1377868652344,291.1499938964844,269.1250305175781,267.4018859863281,282.44598388671875,293.4437561035156,291.1377258300781,1.0,0.1912040114402771,0.8493423461914062,0.8493423461914062,1.0,1.0,-0.8954509496688843,0.3683788180351257,0.5270721316337585,0.1852454096078872,0.0,0.0,0.3178303837776184,24.657691955566406,25.0,-0.6240938901901245,-6942.81640625,78.31097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0011291503906,305.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.1553265750408172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228628009557724,0.2286324799060821,-4.4620551307161804e-06,0.0,0.0001576367358211,0.0,0.0,9.681194305419922,0.0,0.0,0.0,0.29261314868927,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0336021594703197,-1124.262451171875,304.1470031738281,0.6657719016075134,0.0788437649607658,0.0714389905333519,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692647695541382,0.050000000745058,0.0481123477220535,293.1162414550781,297.1499938964844,293.1499938964844,0.1524380296468734,-2498.802978515625,304.14794921875,0.9497469663619996,0.2265999615192413,0.1587696522474289,293.14471435546875,297.1499938964844,293.1499938964844,0.1757918894290924,-3790.5888671875,304.1488952636719,0.9857118129730223,0.2539997696876526,0.2408300638198852,293.2816162109375,297.1499938964844,293.1499938964844,0.0004453324945643,-122.64518737792967,291.5887145996094,0.5692647695541382,0.050000000745058,0.2282242625951767,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,282.4248352050781,293.4449462890625,291.13726806640625,1.0,0.1913708299398422,0.8493139743804932,0.8493139743804932,1.0,1.0,-0.8969147801399231,0.3691340386867523,0.5277807116508484,0.1852868795394897,0.0,0.0,0.3195530474185943,24.65788650512696,25.0,-0.6487938761711121,-6972.91748046875,78.57281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978942871094,305.7546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4921875,18000.0,0.0,0.0,0.1559614241123199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301209270954132,0.2301253974437713,-4.465717211132869e-06,0.0,0.0001582810218678,0.0,0.0,9.757773399353027,0.0,0.0,0.0,0.292924165725708,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0336021594703197,-1124.262451171875,304.1470031738281,0.6657719016075134,0.0788437649607658,0.0714389905333519,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692647695541382,0.050000000745058,0.0481123477220535,293.1162414550781,297.1499938964844,293.1499938964844,0.1524380296468734,-2498.802978515625,304.14794921875,0.9497469663619996,0.2265999615192413,0.1587696522474289,293.14471435546875,297.1499938964844,293.1499938964844,0.1757918894290924,-3790.5888671875,304.1488952636719,0.9857118129730223,0.2539997696876526,0.2408300638198852,293.2816162109375,297.1499938964844,293.1499938964844,0.0004453324945643,-122.64518737792967,291.5887145996094,0.5692647695541382,0.050000000745058,0.2282242625951767,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,282.4248352050781,293.4449462890625,291.13726806640625,1.0,0.1913708299398422,0.8493139743804932,0.8493139743804932,1.0,1.0,-0.8969147801399231,0.3691340386867523,0.5277807116508484,0.1852868795394897,0.0,0.0,0.3195530474185943,24.65788650512696,25.0,-0.6487938761711121,-6972.91748046875,78.57281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978942871094,305.7546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4921875,18000.0,0.0,0.0,0.1559614241123199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301209270954132,0.2301253974437713,-4.465717211132869e-06,0.0,0.0001582810218678,0.0,0.0,9.757773399353027,0.0,0.0,0.0,0.292924165725708,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342458561062812,-1134.9683837890625,304.1469116210937,0.6680364608764648,0.0796017795801162,0.0721168518066406,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.569332480430603,0.050000000745058,0.0481119342148304,293.1185302734375,297.1499938964844,293.1499938964844,0.1527743637561798,-2503.1923828125,304.1480712890625,0.950449287891388,0.2269884496927261,0.1590408533811569,293.143798828125,297.1499938964844,293.1499938964844,0.1760670095682144,-3795.34130859375,304.1488037109375,0.986130952835083,0.2543164789676666,0.2411242127418518,293.2806091308594,297.1499938964844,293.1499938964844,0.0004326608031988,-110.83706665039062,291.54541015625,0.569332480430603,0.050000000745058,0.2282222956418991,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,282.40301513671875,293.4457702636719,291.1368103027344,1.0,0.1915382593870163,0.8492802381515503,0.8492802381515503,1.0,1.0,-0.8984039425849915,0.3699339628219604,0.528469979763031,0.1852484047412872,0.0,0.0,0.3213360011577606,24.656713485717773,28.0,-0.6478751301765442,-7003.9072265625,78.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99383544921875,305.7671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.13671875,18000.0,0.0,0.0,0.1566185504198074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316767871379852,0.2316812574863433,-4.469558916753158e-06,0.0,0.0001589479070389,0.0,0.0,9.837861061096191,0.0,0.0,0.0,0.2932496070861816,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342458561062812,-1134.9683837890625,304.1469116210937,0.6680364608764648,0.0796017795801162,0.0721168518066406,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.569332480430603,0.050000000745058,0.0481119342148304,293.1185302734375,297.1499938964844,293.1499938964844,0.1527743637561798,-2503.1923828125,304.1480712890625,0.950449287891388,0.2269884496927261,0.1590408533811569,293.143798828125,297.1499938964844,293.1499938964844,0.1760670095682144,-3795.34130859375,304.1488037109375,0.986130952835083,0.2543164789676666,0.2411242127418518,293.2806091308594,297.1499938964844,293.1499938964844,0.0004326608031988,-110.83706665039062,291.54541015625,0.569332480430603,0.050000000745058,0.2282222956418991,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,282.40301513671875,293.4457702636719,291.1368103027344,1.0,0.1915382593870163,0.8492802381515503,0.8492802381515503,1.0,1.0,-0.8984039425849915,0.3699339628219604,0.528469979763031,0.1852484047412872,0.0,0.0,0.3213360011577606,24.656713485717773,28.0,-0.6478751301765442,-7003.9072265625,78.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99383544921875,305.7671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.13671875,18000.0,0.0,0.0,0.1566185504198074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316767871379852,0.2316812574863433,-4.469558916753158e-06,0.0,0.0001589479070389,0.0,0.0,9.837861061096191,0.0,0.0,0.0,0.2932496070861816,4.0,0.0,1.0
405780,293.1241455078125,297.1499938964844,293.1499938964844,0.0349219106137752,-1146.1697998046875,304.1468200683594,0.6664749979972839,0.0803672149777412,0.0728253722190857,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.565611720085144,0.050000000745058,0.0481348671019077,293.1205749511719,297.1499938964844,293.1499938964844,0.1531296819448471,-2507.841796875,304.1481018066406,0.9452704787254332,0.2273743450641632,0.1593273133039474,293.1429748535156,297.1499938964844,293.1499938964844,0.1763775646686554,-3800.711181640625,304.148681640625,0.9818850755691528,0.2546455860137939,0.2414549887180328,293.2795715332031,297.1499938964844,293.1499938964844,0.0004196757799945,-99.18707275390624,291.5023803710937,0.565611720085144,0.050000000745058,0.2283310741186142,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,282.38043212890625,293.4464111328125,291.1361389160156,1.0,0.1929070204496383,0.8492465615272522,0.8492465615272522,1.0,1.0,-0.9001530408859253,0.3708857297897339,0.5292673110961914,0.185173213481903,0.0,0.0,0.3232043385505676,25.24769401550293,31.0,-0.9974542856216432,-7036.6748046875,80.05691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98895263671875,305.7791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.69140625,18000.0,0.0,0.0,0.157301515340805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333062142133712,0.2333106845617294,-4.473591616260819e-06,0.0,0.0001596410438651,0.0,0.0,9.922000885009766,0.0,0.0,0.0,0.2935918569564819,4.0,0.0,1.0
405840,293.1241455078125,297.1499938964844,293.1499938964844,0.0349219106137752,-1146.1697998046875,304.1468200683594,0.6664749979972839,0.0803672149777412,0.0728253722190857,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.565611720085144,0.050000000745058,0.0481348671019077,293.1205749511719,297.1499938964844,293.1499938964844,0.1531296819448471,-2507.841796875,304.1481018066406,0.9452704787254332,0.2273743450641632,0.1593273133039474,293.1429748535156,297.1499938964844,293.1499938964844,0.1763775646686554,-3800.711181640625,304.148681640625,0.9818850755691528,0.2546455860137939,0.2414549887180328,293.2795715332031,297.1499938964844,293.1499938964844,0.0004196757799945,-99.18707275390624,291.5023803710937,0.565611720085144,0.050000000745058,0.2283310741186142,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,282.38043212890625,293.4464111328125,291.1361389160156,1.0,0.1929070204496383,0.8492465615272522,0.8492465615272522,1.0,1.0,-0.9001530408859253,0.3708857297897339,0.5292673110961914,0.185173213481903,0.0,0.0,0.3232043385505676,25.24769401550293,31.0,-0.9974542856216432,-7036.6748046875,80.05691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98895263671875,305.7791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.69140625,18000.0,0.0,0.0,0.157301515340805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333062142133712,0.2333106845617294,-4.473591616260819e-06,0.0,0.0001596410438651,0.0,0.0,9.922000885009766,0.0,0.0,0.0,0.2935918569564819,4.0,0.0,1.0
