time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.035270307213068,-1151.927978515625,304.1467590332031,0.6644448041915894,0.0807509794831276,0.0731886029243469,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625119805335999,0.050000000745058,0.0481545887887477,293.1214904785156,297.1499938964844,293.1499938964844,0.1533159017562866,-2510.283203125,304.14813232421875,0.9406871199607848,0.2275667488574981,0.1594759672880172,293.1425476074219,297.1499938964844,293.1499938964844,0.1765461564064026,-3803.62890625,304.14862060546875,0.9780871272087096,0.2548132538795471,0.2416318655014038,293.2790222167969,297.1499938964844,293.1499938964844,0.0004130293382331,-93.41496276855467,291.4808349609375,0.5625119805335999,0.050000000745058,0.2284246385097503,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,282.3689270019531,293.4467163085937,291.1356201171875,1.0,0.1939473152160644,0.8492296934127808,0.8492296934127808,1.0,1.0,-0.9011155366897584,0.3714142739772796,0.529701292514801,0.1851199716329574,0.0,0.0,0.3242026269435882,25.752573013305664,31.0,-1.22642982006073,-7053.99951171875,81.00511932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986083984375,305.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.314453125,18000.0,0.0,0.0,0.1576551496982574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341732680797577,0.2341777384281158,-4.475717105378863e-06,0.0,0.0001599999377503,0.0,0.0,9.96683406829834,0.0,0.0,0.0,0.2937740683555603,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356242097914218,-1157.7669677734375,304.1466979980469,0.6618413925170898,0.0811355412006378,0.0735567882657051,294.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588313937187195,0.050000000745058,0.0481787994503974,293.1223449707031,297.1499938964844,293.1499938964844,0.1535065472126007,-2512.78369140625,304.1481018066406,0.935122549533844,0.2277598083019256,0.1596281379461288,293.1421813964844,297.1499938964844,293.1499938964844,0.1767210215330124,-3806.654052734375,304.1485595703125,0.9733654856681824,0.2549828588962555,0.2418150603771209,293.27850341796875,297.1499938964844,293.1499938964844,0.0004062828666064,-87.69190979003906,291.4594116210937,0.5588313937187195,0.050000000745058,0.2285394817590713,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,282.3572692871094,293.447021484375,291.1351013183594,1.0,0.1951860636472702,0.84920734167099,0.84920734167099,1.0,1.0,-0.9021267890930176,0.3719732165336609,0.5301535725593567,0.1850539147853851,0.0,0.0,0.3252399265766144,26.371034622192383,34.0,-1.348554611206055,-7071.97900390625,82.13849639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828796386719,305.79150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.900390625,18000.0,0.0,0.0,0.1580184400081634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350814193487167,0.2350858896970749,-4.477946731640259e-06,0.0,0.0001603686250746,0.0,0.0,10.013875961303713,0.0,0.0,0.0,0.2939651310443878,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363464206457138,-1169.65234375,304.1466064453125,0.6554458737373352,0.0819069594144821,0.0743065252900123,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502315163612366,0.050000000745058,0.0482390746474266,293.12384033203125,297.1499938964844,293.1499938964844,0.1539015024900436,-2517.963623046875,304.1480712890625,0.9218968749046326,0.2281530499458313,0.1599447131156921,293.1414489746094,297.1499938964844,293.1499938964844,0.1770860105752945,-3812.96142578125,304.1484375,0.961500883102417,0.2553274035453796,0.2421985417604446,293.2773742675781,297.1499938964844,293.1499938964844,0.0003923914628103,-76.3441390991211,291.4169006347656,0.5502315163612366,0.050000000745058,0.2288254052400589,291.1342163085937,291.1499938964844,268.9230041503906,267.298095703125,282.3337097167969,293.447509765625,291.13409423828125,1.0,0.198171779513359,0.8491626381874084,0.8491626381874084,1.0,1.0,-0.9042822122573853,0.3731769919395447,0.5311052203178406,0.1848819255828857,0.0,0.0,0.3274122774600982,27.90843391418457,37.0,-1.379909634590149,-7109.56103515625,84.8995590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752197265625,305.8041687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.134765625,18000.0,0.0,0.0,0.1587784141302108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370028495788574,0.2370073348283767,-4.482716121856356e-06,0.0,0.0001611399056855,0.0,0.0,10.11378002166748,0.0,0.0,0.0,0.2943713068962097,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363464206457138,-1169.65234375,304.1466064453125,0.6554458737373352,0.0819069594144821,0.0743065252900123,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502315163612366,0.050000000745058,0.0482390746474266,293.12384033203125,297.1499938964844,293.1499938964844,0.1539015024900436,-2517.963623046875,304.1480712890625,0.9218968749046326,0.2281530499458313,0.1599447131156921,293.1414489746094,297.1499938964844,293.1499938964844,0.1770860105752945,-3812.96142578125,304.1484375,0.961500883102417,0.2553274035453796,0.2421985417604446,293.2773742675781,297.1499938964844,293.1499938964844,0.0003923914628103,-76.3441390991211,291.4169006347656,0.5502315163612366,0.050000000745058,0.2288254052400589,291.1342163085937,291.1499938964844,268.9230041503906,267.298095703125,282.3337097167969,293.447509765625,291.13409423828125,1.0,0.198171779513359,0.8491626381874084,0.8491626381874084,1.0,1.0,-0.9042822122573853,0.3731769919395447,0.5311052203178406,0.1848819255828857,0.0,0.0,0.3274122774600982,27.90843391418457,37.0,-1.379909634590149,-7109.56103515625,84.8995590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752197265625,305.8041687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.134765625,18000.0,0.0,0.0,0.1587784141302108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370028495788574,0.2370073348283767,-4.482716121856356e-06,0.0,0.0001611399056855,0.0,0.0,10.11378002166748,0.0,0.0,0.0,0.2943713068962097,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370851159095764,-1181.7724609375,304.1465148925781,0.6482090950012207,0.0826809033751487,0.0750714987516403,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.540729284286499,0.050000000745058,0.0483128353953361,293.12506103515625,297.1499938964844,293.1499938964844,0.1543217152357101,-2523.474853515625,304.14801025390625,0.9075778126716614,0.2285683006048202,0.1602836996316909,293.14080810546875,297.1499938964844,293.1499938964844,0.1774682402610778,-3819.557373046875,304.1483154296875,0.9471154808998108,0.255678117275238,0.242601603269577,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749389648437,0.540729284286499,0.050000000745058,0.2291752994060516,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,282.30975341796875,293.44781494140625,291.1331787109375,1.0,0.2017053216695785,0.8491178750991821,0.8491178750991821,1.0,1.0,-0.9065991640090942,0.3744876086711883,0.5321115255355835,0.1846550703048706,0.0,0.0,0.3297041058540344,29.78721237182617,40.0,-1.2905023097991943,-7149.03857421875,88.23052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,305.8168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4296875,18000.0,0.0,0.0,0.1595880538225174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390511631965637,0.239055648446083,-4.487867499847198e-06,0.0,0.0001619615941308,0.0,0.0,10.220818519592283,0.0,0.0,0.0,0.2948071360588074,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370851159095764,-1181.7724609375,304.1465148925781,0.6482090950012207,0.0826809033751487,0.0750714987516403,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.540729284286499,0.050000000745058,0.0483128353953361,293.12506103515625,297.1499938964844,293.1499938964844,0.1543217152357101,-2523.474853515625,304.14801025390625,0.9075778126716614,0.2285683006048202,0.1602836996316909,293.14080810546875,297.1499938964844,293.1499938964844,0.1774682402610778,-3819.557373046875,304.1483154296875,0.9471154808998108,0.255678117275238,0.242601603269577,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749389648437,0.540729284286499,0.050000000745058,0.2291752994060516,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,282.30975341796875,293.44781494140625,291.1331787109375,1.0,0.2017053216695785,0.8491178750991821,0.8491178750991821,1.0,1.0,-0.9065991640090942,0.3744876086711883,0.5321115255355835,0.1846550703048706,0.0,0.0,0.3297041058540344,29.78721237182617,40.0,-1.2905023097991943,-7149.03857421875,88.23052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,305.8168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4296875,18000.0,0.0,0.0,0.1595880538225174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390511631965637,0.239055648446083,-4.487867499847198e-06,0.0,0.0001619615941308,0.0,0.0,10.220818519592283,0.0,0.0,0.0,0.2948071360588074,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378797203302383,-1194.770263671875,304.1463317871094,0.6409672498703003,0.08354052901268,0.0758980810642242,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5311062335968018,0.050000000745058,0.0483971610665321,293.12554931640625,297.1499938964844,293.1499938964844,0.1548077166080474,-2529.845458984375,304.1478576660156,0.8941426873207092,0.2290998250246048,0.1606900542974472,293.139892578125,297.1499938964844,293.1499938964844,0.1778811812400818,-3826.665283203125,304.148193359375,0.9314374327659608,0.2560907900333404,0.2430550903081894,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311062335968018,0.050000000745058,0.2295752912759781,291.1332092285156,291.1499938964844,268.8547668457031,267.26092529296875,282.2906799316406,293.4566650390625,291.13330078125,1.0,0.205649048089981,0.849057137966156,0.849057137966156,1.0,1.0,-0.9092042446136476,0.3759600222110748,0.5332441926002502,0.1844004988670349,0.0,0.0,0.3319669961929321,31.934858322143555,43.0,-0.0544566214084625,-7188.59375,92.04989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,305.82965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.28515625,18000.0,0.0,0.0,0.160448670387268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411535829305648,0.2411580681800842,-4.493330379773397e-06,0.0,0.0001628350146347,0.0,0.0,10.33149242401123,0.0,0.0,0.0,0.2952582836151123,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378797203302383,-1194.770263671875,304.1463317871094,0.6409672498703003,0.08354052901268,0.0758980810642242,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5311062335968018,0.050000000745058,0.0483971610665321,293.12554931640625,297.1499938964844,293.1499938964844,0.1548077166080474,-2529.845458984375,304.1478576660156,0.8941426873207092,0.2290998250246048,0.1606900542974472,293.139892578125,297.1499938964844,293.1499938964844,0.1778811812400818,-3826.665283203125,304.148193359375,0.9314374327659608,0.2560907900333404,0.2430550903081894,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311062335968018,0.050000000745058,0.2295752912759781,291.1332092285156,291.1499938964844,268.8547668457031,267.26092529296875,282.2906799316406,293.4566650390625,291.13330078125,1.0,0.205649048089981,0.849057137966156,0.849057137966156,1.0,1.0,-0.9092042446136476,0.3759600222110748,0.5332441926002502,0.1844004988670349,0.0,0.0,0.3319669961929321,31.934858322143555,43.0,-0.0544566214084625,-7188.59375,92.04989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,305.82965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.28515625,18000.0,0.0,0.0,0.160448670387268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411535829305648,0.2411580681800842,-4.493330379773397e-06,0.0,0.0001628350146347,0.0,0.0,10.33149242401123,0.0,0.0,0.0,0.2952582836151123,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.038732536137104,-1208.7030029296875,304.1461486816406,0.6340312361717224,0.0844184905290603,0.0767797604203224,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5218364000320435,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1553937494754791,-2537.54296875,304.1476135253906,0.8811320066452026,0.2297050952911377,0.1611727923154831,293.1390075683594,297.1499938964844,293.1499938964844,0.1783530712127685,-3834.804931640625,304.14801025390625,0.9157751202583312,0.2565284073352813,0.2435611188411712,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5218364000320435,0.050000000745058,0.2300165742635727,291.1325988769531,291.1499938964844,268.82427978515625,267.2435913085937,282.26776123046875,293.4591979980469,291.1324157714844,1.0,0.2098990678787231,0.8489964604377747,0.8489964604377747,1.0,1.0,-0.9120902419090272,0.3775892257690429,0.5345010161399841,0.1841239333152771,0.0,0.0,0.3343071937561035,34.30438232421875,46.0,-1.227278232574463,-7229.7373046875,96.29073333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.8395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.892578125,18000.0,0.0,0.0,0.1613568365573883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432479560375213,0.2432524561882019,-4.498760972637683e-06,0.0,0.0001637566747376,0.0,0.0,10.442158699035645,0.0,0.0,0.0,0.2957116663455963,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.038732536137104,-1208.7030029296875,304.1461486816406,0.6340312361717224,0.0844184905290603,0.0767797604203224,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5218364000320435,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1553937494754791,-2537.54296875,304.1476135253906,0.8811320066452026,0.2297050952911377,0.1611727923154831,293.1390075683594,297.1499938964844,293.1499938964844,0.1783530712127685,-3834.804931640625,304.14801025390625,0.9157751202583312,0.2565284073352813,0.2435611188411712,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5218364000320435,0.050000000745058,0.2300165742635727,291.1325988769531,291.1499938964844,268.82427978515625,267.2435913085937,282.26776123046875,293.4591979980469,291.1324157714844,1.0,0.2098990678787231,0.8489964604377747,0.8489964604377747,1.0,1.0,-0.9120902419090272,0.3775892257690429,0.5345010161399841,0.1841239333152771,0.0,0.0,0.3343071937561035,34.30438232421875,46.0,-1.227278232574463,-7229.7373046875,96.29073333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.8395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.892578125,18000.0,0.0,0.0,0.1613568365573883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432479560375213,0.2432524561882019,-4.498760972637683e-06,0.0,0.0001637566747376,0.0,0.0,10.442158699035645,0.0,0.0,0.0,0.2957116663455963,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391542986035347,-1215.588134765625,304.1460876464844,0.6306355595588684,0.0848433226346969,0.0772131010890007,294.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5174131393432617,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557062566280365,-2541.647705078125,304.1474609375,0.8748191595077515,0.2300204038619995,0.1614259779453277,293.1386413574219,297.1499938964844,293.1499938964844,0.1785941123962402,-3838.962646484375,304.1479187011719,0.9083638787269592,0.2567396461963653,0.2438127398490905,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5174131393432617,0.050000000745058,0.2302511930465698,291.1318664550781,291.1499938964844,268.8100280761719,267.2352905273437,282.2556457519531,293.4591979980469,291.1317138671875,1.0,0.2121092677116394,0.8489660620689392,0.8489660620689392,1.0,1.0,-0.9135570526123048,0.3784254789352417,0.5351316332817078,0.1839623302221298,0.0,0.0,0.3355883657932281,35.56342697143555,46.0,-1.5354570150375366,-7251.919921875,98.5411148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,305.8456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.189453125,18000.0,0.0,0.0,0.1618296653032302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444033771753311,0.2444078922271728,-4.501666808209848e-06,0.0,0.0001642365386942,0.0,0.0,10.50319766998291,0.0,0.0,0.0,0.2959602773189544,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395689122378826,-1222.349853515625,304.1460266113281,0.6272929310798645,0.0852585732936859,0.0776392146944999,294.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5131635665893555,0.050000000745058,0.0485908202826976,293.12548828125,297.1499938964844,293.1499938964844,0.1560268402099609,-2545.853271484375,304.1473388671875,0.8686919808387756,0.2303466647863388,0.1616870909929275,293.1383361816406,297.1499938964844,293.1499938964844,0.1788298636674881,-3843.0205078125,304.1478881835937,0.9015059471130372,0.2569442987442016,0.2440600842237472,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5131635665893555,0.050000000745058,0.2304939329624176,291.1312561035156,291.1499938964844,268.7965087890625,267.2272033691406,282.2433776855469,293.4586486816406,291.1311340332031,1.0,0.2143622189760208,0.8489258885383606,0.8489258885383606,1.0,1.0,-0.9150314331054688,0.3792714774608612,0.5357599258422852,0.1837838441133499,0.0,0.0,0.3368987441062927,36.86552429199219,49.0,-1.4999738931655884,-7274.7578125,100.86701965332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331359863281,305.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.61328125,18000.0,0.0,0.0,0.1623166650533676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456087470054626,0.2456132471561432,-4.504748176259454e-06,0.0,0.000164730779943,0.0,0.0,10.567127227783203,0.0,0.0,0.0,0.2962206900119781,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403782092034816,-1235.53369140625,304.14599609375,0.6207522749900818,0.0860636308789253,0.0784716382622718,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5052239894866943,0.050000000745058,0.048697579652071,293.1251220703125,297.1499938964844,293.1499938964844,0.1567014008760452,-2554.688232421875,304.1470947265625,0.8571156859397888,0.2310441136360168,0.1622406840324401,293.13787841796875,297.1499938964844,293.1499938964844,0.1792844533920288,-3850.82421875,304.1478271484375,0.8886142373085022,0.2573342323303222,0.244540736079216,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5052239894866943,0.050000000745058,0.2310003489255905,291.13043212890625,291.1499938964844,268.77166748046875,267.2118530273437,282.2184753417969,293.45623779296875,291.1303405761719,1.0,0.2189620733261108,0.8488454818725586,0.8488454818725586,1.0,1.0,-0.9180075526237488,0.3809950947761535,0.5370124578475952,0.1833821684122085,0.0,0.0,0.3395676910877228,39.580902099609375,52.0,-1.1417794227600098,-7321.3671875,105.71987915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206237792969,305.86578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8984375,18000.0,0.0,0.0,0.1633342504501342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2480956614017486,0.2481001764535904,-4.51126106781885e-06,0.0,0.0001657635002629,0.0,0.0,10.699836730957031,0.0,0.0,0.0,0.2967628240585327,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403782092034816,-1235.53369140625,304.14599609375,0.6207522749900818,0.0860636308789253,0.0784716382622718,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5052239894866943,0.050000000745058,0.048697579652071,293.1251220703125,297.1499938964844,293.1499938964844,0.1567014008760452,-2554.688232421875,304.1470947265625,0.8571156859397888,0.2310441136360168,0.1622406840324401,293.13787841796875,297.1499938964844,293.1499938964844,0.1792844533920288,-3850.82421875,304.1478271484375,0.8886142373085022,0.2573342323303222,0.244540736079216,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5052239894866943,0.050000000745058,0.2310003489255905,291.13043212890625,291.1499938964844,268.77166748046875,267.2118530273437,282.2184753417969,293.45623779296875,291.1303405761719,1.0,0.2189620733261108,0.8488454818725586,0.8488454818725586,1.0,1.0,-0.9180075526237488,0.3809950947761535,0.5370124578475952,0.1833821684122085,0.0,0.0,0.3395676910877228,39.580902099609375,52.0,-1.1417794227600098,-7321.3671875,105.71987915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206237792969,305.86578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8984375,18000.0,0.0,0.0,0.1633342504501342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2480956614017486,0.2481001764535904,-4.51126106781885e-06,0.0,0.0001657635002629,0.0,0.0,10.699836730957031,0.0,0.0,0.0,0.2967628240585327,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411644540727138,-1248.3311767578125,304.1460266113281,0.6143126487731934,0.0868395939469337,0.0792811214923858,294.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.4980042278766632,0.050000000745058,0.0488091818988323,293.1243896484375,297.1499938964844,293.1499938964844,0.1574377566576004,-2564.319091796875,304.1468505859375,0.8465424180030823,0.2318211495876312,0.1628490984439849,293.1375732421875,297.1499938964844,293.1499938964844,0.1797188818454742,-3858.26220703125,304.1478271484375,0.8765074014663696,0.2577005922794342,0.245003193616867,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.4980042278766632,0.050000000745058,0.2315297424793243,291.1299133300781,291.1499938964844,268.75,267.1976013183594,282.1934814453125,293.4524841308594,291.1298828125,1.0,0.2236398011445999,0.8487651348114014,0.8487651348114014,1.0,1.0,-0.9210334420204164,0.3827639818191528,0.5382694602012634,0.1829306185245514,0.0,0.0,0.3422834277153015,42.41813659667969,40.0,-0.7057424783706665,-7368.9375,110.80472564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076538085937,305.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.400390625,18000.0,0.0,0.0,0.1644073575735092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506590187549591,0.2506635189056396,-4.518096375250025e-06,0.0,0.0001668525801505,0.0,0.0,10.83755874633789,0.0,0.0,0.0,0.2973265051841736,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411644540727138,-1248.3311767578125,304.1460266113281,0.6143126487731934,0.0868395939469337,0.0792811214923858,294.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.4980042278766632,0.050000000745058,0.0488091818988323,293.1243896484375,297.1499938964844,293.1499938964844,0.1574377566576004,-2564.319091796875,304.1468505859375,0.8465424180030823,0.2318211495876312,0.1628490984439849,293.1375732421875,297.1499938964844,293.1499938964844,0.1797188818454742,-3858.26220703125,304.1478271484375,0.8765074014663696,0.2577005922794342,0.245003193616867,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.4980042278766632,0.050000000745058,0.2315297424793243,291.1299133300781,291.1499938964844,268.75,267.1976013183594,282.1934814453125,293.4524841308594,291.1298828125,1.0,0.2236398011445999,0.8487651348114014,0.8487651348114014,1.0,1.0,-0.9210334420204164,0.3827639818191528,0.5382694602012634,0.1829306185245514,0.0,0.0,0.3422834277153015,42.41813659667969,40.0,-0.7057424783706665,-7368.9375,110.80472564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076538085937,305.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.400390625,18000.0,0.0,0.0,0.1644073575735092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506590187549591,0.2506635189056396,-4.518096375250025e-06,0.0,0.0001668525801505,0.0,0.0,10.83755874633789,0.0,0.0,0.0,0.2973265051841736,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418626368045806,-1259.672119140625,304.14617919921875,0.6176681518554688,0.0877060517668724,0.0800046250224113,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4992381632328033,0.050000000745058,0.0487890616059303,293.1226806640625,297.1499938964844,293.1499938964844,0.1581808030605316,-2574.0,304.14666748046875,0.8495801687240601,0.2328128069639206,0.1634749472141266,293.1368713378906,297.1499938964844,293.1499938964844,0.1800553351640701,-3863.960205078125,304.1479797363281,0.8791446089744568,0.2581542730331421,0.2453749477863311,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4992381632328033,0.050000000745058,0.2314343005418777,291.1304931640625,291.1499938964844,268.7300109863281,267.1838684082031,282.16815185546875,293.4468078613281,291.1307678222656,1.0,0.2225565314292907,0.8486711978912354,0.8486711978912354,1.0,1.0,-0.9229606986045836,0.3840762376785278,0.5388844609260559,0.1821577996015548,0.0,0.0,0.3448762893676758,41.90634536743164,28.0,1.3686082363128662,-7412.85009765625,110.41922760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8953552246094,305.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.58984375,18000.0,0.0,0.0,0.1655249893665313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532112598419189,0.2532157897949219,-4.525125859800028e-06,0.0,0.0001679868146311,0.0,0.0,10.975871086120604,0.0,0.0,0.0,0.297893077135086,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418626368045806,-1259.672119140625,304.14617919921875,0.6176681518554688,0.0877060517668724,0.0800046250224113,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4992381632328033,0.050000000745058,0.0487890616059303,293.1226806640625,297.1499938964844,293.1499938964844,0.1581808030605316,-2574.0,304.14666748046875,0.8495801687240601,0.2328128069639206,0.1634749472141266,293.1368713378906,297.1499938964844,293.1499938964844,0.1800553351640701,-3863.960205078125,304.1479797363281,0.8791446089744568,0.2581542730331421,0.2453749477863311,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4992381632328033,0.050000000745058,0.2314343005418777,291.1304931640625,291.1499938964844,268.7300109863281,267.1838684082031,282.16815185546875,293.4468078613281,291.1307678222656,1.0,0.2225565314292907,0.8486711978912354,0.8486711978912354,1.0,1.0,-0.9229606986045836,0.3840762376785278,0.5388844609260559,0.1821577996015548,0.0,0.0,0.3448762893676758,41.90634536743164,28.0,1.3686082363128662,-7412.85009765625,110.41922760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8953552246094,305.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.58984375,18000.0,0.0,0.0,0.1655249893665313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532112598419189,0.2532157897949219,-4.525125859800028e-06,0.0,0.0001679868146311,0.0,0.0,10.975871086120604,0.0,0.0,0.0,0.297893077135086,4.0,0.0,1.0
406980,293.1183166503906,297.1499938964844,293.1499938964844,0.042586550116539,-1271.4259033203125,304.146240234375,0.629548192024231,0.088723175227642,0.0807639732956886,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5080512166023254,0.050000000745058,0.0486577600240707,293.1199035644531,297.1499938964844,293.1499938964844,0.1590320914983749,-2585.078125,304.1463623046875,0.8650727868080139,0.2340652197599411,0.1642092019319534,293.13555908203125,297.1499938964844,293.1499938964844,0.1803956031799316,-3869.71435546875,304.1481018066406,0.8950344920158386,0.2587543129920959,0.2457785904407501,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5080512166023254,0.050000000745058,0.2308114618062973,291.13262939453125,291.1499938964844,268.7099914550781,267.1700744628906,282.1417541503906,293.44000244140625,291.1329040527344,1.0,0.2173058688640594,0.8485773205757141,0.8485773205757141,1.0,1.0,-0.9243326187133788,0.3851759135723114,0.5391566753387451,0.1811760067939758,0.0,0.0,0.3470507562160492,38.57143783569336,25.0,2.541937828063965,-7451.13916015625,105.47247314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8862609863281,305.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3046875,18000.0,0.0,0.0,0.1666541546583175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554121315479278,0.2554166615009308,-4.531594186119037e-06,0.0,0.0001691327925072,0.0,0.0,11.096632957458496,0.0,0.0,0.0,0.2983916699886322,4.0,0.0,1.0
407040,293.1183166503906,297.1499938964844,293.1499938964844,0.042586550116539,-1271.4259033203125,304.146240234375,0.629548192024231,0.088723175227642,0.0807639732956886,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5080512166023254,0.050000000745058,0.0486577600240707,293.1199035644531,297.1499938964844,293.1499938964844,0.1590320914983749,-2585.078125,304.1463623046875,0.8650727868080139,0.2340652197599411,0.1642092019319534,293.13555908203125,297.1499938964844,293.1499938964844,0.1803956031799316,-3869.71435546875,304.1481018066406,0.8950344920158386,0.2587543129920959,0.2457785904407501,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5080512166023254,0.050000000745058,0.2308114618062973,291.13262939453125,291.1499938964844,268.7099914550781,267.1700744628906,282.1417541503906,293.44000244140625,291.1329040527344,1.0,0.2173058688640594,0.8485773205757141,0.8485773205757141,1.0,1.0,-0.9243326187133788,0.3851759135723114,0.5391566753387451,0.1811760067939758,0.0,0.0,0.3470507562160492,38.57143783569336,25.0,2.541937828063965,-7451.13916015625,105.47247314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8862609863281,305.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3046875,18000.0,0.0,0.0,0.1666541546583175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554121315479278,0.2554166615009308,-4.531594186119037e-06,0.0,0.0001691327925072,0.0,0.0,11.096632957458496,0.0,0.0,0.0,0.2983916699886322,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429841354489326,-1277.8936767578125,304.1462097167969,0.636168897151947,0.0892691686749458,0.0811807736754417,294.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5131980180740356,0.050000000745058,0.0485903844237327,293.1182861328125,297.1499938964844,293.1499938964844,0.1595236510038375,-2591.482421875,304.1461181640625,0.8740342855453491,0.2347625792026519,0.1646303832530975,293.134765625,297.1499938964844,293.1499938964844,0.1806015074253082,-3873.223876953125,304.1480712890625,0.9040537476539612,0.2590922117233276,0.2460191398859024,293.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5131980180740356,0.050000000745058,0.2304918617010116,291.133544921875,291.1499938964844,268.70001220703125,267.16314697265625,282.12841796875,293.4367370605469,291.1337585449219,1.0,0.2148113548755645,0.8485303521156311,0.8485303521156311,1.0,1.0,-0.9251622557640076,0.3857945799827575,0.53936767578125,0.1807025372982025,0.0,0.0,0.348052978515625,36.861595153808594,25.0,2.360623836517334,-7469.90625,102.95677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8835754394531,305.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9453125,18000.0,0.0,0.0,0.1672115176916122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564142048358917,0.2564187347888946,-4.5345250327955e-06,0.0,0.0001696984400041,0.0,0.0,11.151756286621094,0.0,0.0,0.0,0.2986194193363189,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0434035174548625,-1284.7264404296875,304.1461486816406,0.6430227756500244,0.0898314341902732,0.0816182568669319,294.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5185379385948181,0.050000000745058,0.0485267154872417,293.1166381835937,297.1499938964844,293.1499938964844,0.1600569635629654,-2598.43408203125,304.1458435058594,0.883254885673523,0.2354939728975296,0.1650812923908233,293.1339416503906,297.1499938964844,293.1499938964844,0.1808343678712844,-3877.21044921875,304.1479797363281,0.9137620329856871,0.2594479620456695,0.2462826073169708,293.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5185379385948181,0.050000000745058,0.2301898449659347,291.13409423828125,291.1499938964844,268.69000244140625,267.1561889648437,282.11529541015625,293.43389892578125,291.1341552734375,1.0,0.2123274803161621,0.8484838008880615,0.8484838008880615,1.0,1.0,-0.9261056780815125,0.3864614069461822,0.5396442413330078,0.1802590638399124,0.0,0.0,0.3490576148033142,35.24699783325195,25.0,1.6506717205047607,-7488.9521484375,100.6098861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882080078125,305.927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.255859375,18000.0,0.0,0.0,0.1677610576152801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25739187002182,0.257396399974823,-4.537323547992855e-06,0.0,0.0001702561567071,0.0,0.0,11.2055025100708,0.0,0.0,0.0,0.2988413870334625,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0443065315485,-1299.4688720703125,304.1459045410156,0.655647337436676,0.0909934192895889,0.0825566872954368,294.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5279462933540344,0.050000000745058,0.0484273992478847,293.1131896972656,297.1499938964844,293.1499938964844,0.1612344682216644,-2613.77783203125,304.145263671875,0.8995456695556641,0.2370371967554092,0.1660643815994262,293.1322326660156,297.1499938964844,293.1499938964844,0.1813763380050659,-3886.519287109375,304.14776611328125,0.9315271377563475,0.2602002322673797,0.2468797117471695,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5279462933540344,0.050000000745058,0.22971872985363,291.1342163085937,291.1499938964844,268.6700134277344,267.1422119140625,282.09002685546875,293.4294738769531,291.1341857910156,1.0,0.2085856944322586,0.8483906388282776,0.8483906388282776,1.0,1.0,-0.9284434914588928,0.387975811958313,0.5404676795005798,0.1795179396867752,0.0,0.0,0.3511445522308349,32.73341751098633,25.0,0.3061724901199341,-7529.75244140625,97.12237548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817749023437,305.9432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.95703125,18000.0,0.0,0.0,0.1688371747732162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594103217124939,0.2594148814678192,-4.5429219426296186e-06,0.0,0.0001713482633931,0.0,0.0,11.316370010375977,0.0,0.0,0.0,0.2992971241474151,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0443065315485,-1299.4688720703125,304.1459045410156,0.655647337436676,0.0909934192895889,0.0825566872954368,294.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5279462933540344,0.050000000745058,0.0484273992478847,293.1131896972656,297.1499938964844,293.1499938964844,0.1612344682216644,-2613.77783203125,304.145263671875,0.8995456695556641,0.2370371967554092,0.1660643815994262,293.1322326660156,297.1499938964844,293.1499938964844,0.1813763380050659,-3886.519287109375,304.14776611328125,0.9315271377563475,0.2602002322673797,0.2468797117471695,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5279462933540344,0.050000000745058,0.22971872985363,291.1342163085937,291.1499938964844,268.6700134277344,267.1422119140625,282.09002685546875,293.4294738769531,291.1341857910156,1.0,0.2085856944322586,0.8483906388282776,0.8483906388282776,1.0,1.0,-0.9284434914588928,0.387975811958313,0.5404676795005798,0.1795179396867752,0.0,0.0,0.3511445522308349,32.73341751098633,25.0,0.3061724901199341,-7529.75244140625,97.12237548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817749023437,305.9432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.95703125,18000.0,0.0,0.0,0.1688371747732162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594103217124939,0.2594148814678192,-4.5429219426296186e-06,0.0,0.0001713482633931,0.0,0.0,11.316370010375977,0.0,0.0,0.0,0.2992971241474151,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452704094350338,-1315.236572265625,304.1456604003906,0.667349636554718,0.0921986475586891,0.083557978272438,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5361441969871521,0.050000000745058,0.0483516305685043,293.1097106933594,297.1499938964844,293.1499938964844,0.1625230312347412,-2630.5361328125,304.14471435546875,0.9144797325134276,0.2386728823184967,0.1671323478221893,293.1305236816406,297.1499938964844,293.1499938964844,0.1819880902767181,-3897.027587890625,304.1474914550781,0.946661114692688,0.2609990537166595,0.2475463598966598,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5361441969871521,0.050000000745058,0.2293593287467956,291.1339111328125,291.1499938964844,268.6499938964844,267.1281433105469,282.06671142578125,293.4268798828125,291.1338806152344,1.0,0.2057644724845886,0.8482975363731384,0.8482975363731384,1.0,1.0,-0.9312044978141784,0.389632910490036,0.5415716171264648,0.1789825409650802,0.0,0.0,0.3533093631267547,30.823122024536133,25.0,-0.2537612020969391,-7573.2568359375,94.6564483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88360595703125,305.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.41015625,18000.0,0.0,0.0,0.1698883920907974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615297138690948,0.2615342736244201,-4.548795004666317e-06,0.0,0.0001724151225062,0.0,0.0,11.433236122131348,0.0,0.0,0.0,0.2997766137123108,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452704094350338,-1315.236572265625,304.1456604003906,0.667349636554718,0.0921986475586891,0.083557978272438,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5361441969871521,0.050000000745058,0.0483516305685043,293.1097106933594,297.1499938964844,293.1499938964844,0.1625230312347412,-2630.5361328125,304.14471435546875,0.9144797325134276,0.2386728823184967,0.1671323478221893,293.1305236816406,297.1499938964844,293.1499938964844,0.1819880902767181,-3897.027587890625,304.1474914550781,0.946661114692688,0.2609990537166595,0.2475463598966598,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5361441969871521,0.050000000745058,0.2293593287467956,291.1339111328125,291.1499938964844,268.6499938964844,267.1281433105469,282.06671142578125,293.4268798828125,291.1338806152344,1.0,0.2057644724845886,0.8482975363731384,0.8482975363731384,1.0,1.0,-0.9312044978141784,0.389632910490036,0.5415716171264648,0.1789825409650802,0.0,0.0,0.3533093631267547,30.823122024536133,25.0,-0.2537612020969391,-7573.2568359375,94.6564483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88360595703125,305.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.41015625,18000.0,0.0,0.0,0.1698883920907974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615297138690948,0.2615342736244201,-4.548795004666317e-06,0.0,0.0001724151225062,0.0,0.0,11.433236122131348,0.0,0.0,0.0,0.2997766137123108,4.0,0.0,1.0
407460,293.1120300292969,297.1499938964844,293.1499938964844,0.046281449496746,-1331.8084716796875,304.1454162597656,0.6781083941459656,0.0934425741434097,0.0846111252903938,294.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5432034730911255,0.050000000745058,0.0482927821576595,293.1062927246094,297.1499938964844,293.1499938964844,0.1638991683721542,-2648.386962890625,304.1441650390625,0.9286254048347472,0.2403889000415802,0.1682708263397216,293.1288146972656,297.1499938964844,293.1499938964844,0.1826510429382324,-3908.39697265625,304.147216796875,0.9590553641319276,0.2618392407894134,0.2482699900865554,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5432034730911255,0.050000000745058,0.2290801554918289,291.1337280273437,291.1499938964844,268.6300048828125,267.1139831542969,282.0457763671875,293.4258728027344,291.1337280273437,1.0,0.2036609798669815,0.8481883406639099,0.8481883406639099,1.0,1.0,-0.9342974424362184,0.3913771510124206,0.5429202914237976,0.1786695718765258,0.0,0.0,0.3554942905902862,29.34792900085449,25.0,-0.2163441777229309,-7618.11865234375,92.93213653564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8862609863281,305.9805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0859375,18000.0,0.0,0.0,0.1709220111370086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263701319694519,0.2637058794498443,-4.554917268251302e-06,0.0,0.0001734641118673,0.0,0.0,11.553730964660645,0.0,0.0,0.0,0.3002715110778808,4.0,0.0,1.0
407520,293.1120300292969,297.1499938964844,293.1499938964844,0.046281449496746,-1331.8084716796875,304.1454162597656,0.6781083941459656,0.0934425741434097,0.0846111252903938,294.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5432034730911255,0.050000000745058,0.0482927821576595,293.1062927246094,297.1499938964844,293.1499938964844,0.1638991683721542,-2648.386962890625,304.1441650390625,0.9286254048347472,0.2403889000415802,0.1682708263397216,293.1288146972656,297.1499938964844,293.1499938964844,0.1826510429382324,-3908.39697265625,304.147216796875,0.9590553641319276,0.2618392407894134,0.2482699900865554,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5432034730911255,0.050000000745058,0.2290801554918289,291.1337280273437,291.1499938964844,268.6300048828125,267.1139831542969,282.0457763671875,293.4258728027344,291.1337280273437,1.0,0.2036609798669815,0.8481883406639099,0.8481883406639099,1.0,1.0,-0.9342974424362184,0.3913771510124206,0.5429202914237976,0.1786695718765258,0.0,0.0,0.3554942905902862,29.34792900085449,25.0,-0.2163441777229309,-7618.11865234375,92.93213653564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8862609863281,305.9805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0859375,18000.0,0.0,0.0,0.1709220111370086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263701319694519,0.2637058794498443,-4.554917268251302e-06,0.0,0.0001734641118673,0.0,0.0,11.553730964660645,0.0,0.0,0.0,0.3002715110778808,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473307445645332,-1349.0472412109375,304.14520263671875,0.6879106163978577,0.0947206318378448,0.0857078358530998,294.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5492144227027893,0.050000000745058,0.0482465401291847,293.1029357910156,297.1499938964844,293.1499938964844,0.1653487235307693,-2667.14013671875,304.1437072753906,0.9411123991012572,0.2421741932630539,0.1694685816764831,293.12713623046875,297.1499938964844,293.1499938964844,0.183356761932373,-3920.478515625,304.14697265625,0.9690633416175842,0.2627168595790863,0.2490423172712326,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5492144227027893,0.050000000745058,0.2288608103990554,291.1337280273437,291.1499938964844,268.6099853515625,267.0997009277344,282.02703857421875,293.42626953125,291.1337585449219,1.0,0.2021110504865646,0.8480791449546814,0.8480791449546814,1.0,1.0,-0.9376592636108398,0.3931829631328583,0.5444762706756592,0.178563043475151,0.0,0.0,0.3576641976833343,28.198081970214844,25.0,-0.005610411055386,-7663.4453125,91.76725006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890686035156,305.9993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.96484375,18000.0,0.0,0.0,0.1719433069229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658831477165222,0.2658877074718475,-4.561166861094534e-06,0.0,0.0001745005865814,0.0,0.0,11.675546646118164,0.0,0.0,0.0,0.3007724583148956,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473307445645332,-1349.0472412109375,304.14520263671875,0.6879106163978577,0.0947206318378448,0.0857078358530998,294.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5492144227027893,0.050000000745058,0.0482465401291847,293.1029357910156,297.1499938964844,293.1499938964844,0.1653487235307693,-2667.14013671875,304.1437072753906,0.9411123991012572,0.2421741932630539,0.1694685816764831,293.12713623046875,297.1499938964844,293.1499938964844,0.183356761932373,-3920.478515625,304.14697265625,0.9690633416175842,0.2627168595790863,0.2490423172712326,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5492144227027893,0.050000000745058,0.2288608103990554,291.1337280273437,291.1499938964844,268.6099853515625,267.0997009277344,282.02703857421875,293.42626953125,291.1337585449219,1.0,0.2021110504865646,0.8480791449546814,0.8480791449546814,1.0,1.0,-0.9376592636108398,0.3931829631328583,0.5444762706756592,0.178563043475151,0.0,0.0,0.3576641976833343,28.198081970214844,25.0,-0.005610411055386,-7663.4453125,91.76725006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890686035156,305.9993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.96484375,18000.0,0.0,0.0,0.1719433069229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658831477165222,0.2658877074718475,-4.561166861094534e-06,0.0,0.0001745005865814,0.0,0.0,11.675546646118164,0.0,0.0,0.0,0.3007724583148956,4.0,0.0,1.0
