time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478681214153766,-1357.8936767578125,304.1451110839844,0.6924466490745544,0.0953716039657592,0.0862708687782287,294.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5518457889556885,0.050000000745058,0.0482272803783416,293.101318359375,297.1499938964844,293.1499938964844,0.1660988628864288,-2676.825927734375,304.1434936523437,0.9466543793678284,0.2430907189846038,0.170087456703186,293.1263122558594,297.1499938964844,293.1499938964844,0.1837248057126999,-3926.771484375,304.1468505859375,0.973290205001831,0.2631690502166748,0.2494452148675918,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5518457889556885,0.050000000745058,0.228769451379776,291.1337890625,291.1499938964844,268.6000061035156,267.092529296875,282.0183410644531,293.42694091796875,291.1338195800781,1.0,0.2015094757080078,0.8480245471000671,0.8480245471000671,1.0,1.0,-0.9394285082817078,0.3941100239753723,0.5453184247016907,0.1785677373409271,0.0,0.0,0.3587402403354645,27.72272682189941,25.0,0.0627265349030494,-7686.1875,91.35775756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904113769531,306.0084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9453125,18000.0,0.0,0.0,0.1724503487348556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669717967510223,0.2669763565063476,-4.564313712762669e-06,0.0,0.0001750151859596,0.0,0.0,11.736592292785645,0.0,0.0,0.0,0.3010236918926239,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484129190444946,-1366.876220703125,304.1449890136719,0.6967644691467285,0.0960296839475631,0.0868424251675605,294.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5542615652084351,0.050000000745058,0.0482100807130336,293.0997009277344,297.1499938964844,293.1499938964844,0.1668645739555359,-2686.700927734375,304.1432800292969,0.9517687559127808,0.2440216541290283,0.1707180589437484,293.12548828125,297.1499938964844,293.1499938964844,0.1841025203466415,-3933.22607421875,304.146728515625,0.9770907759666444,0.2636294960975647,0.2498580366373062,293.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5542615652084351,0.050000000745058,0.2286878675222396,291.1338195800781,291.1499938964844,268.5899963378906,267.0853271484375,282.0099182128906,293.4278869628906,291.13385009765625,1.0,0.2010015398263931,0.8479602336883545,0.8479602336883545,1.0,1.0,-0.9412481188774108,0.3950549066066742,0.5461932420730591,0.1785933673381805,0.0,0.0,0.3598146438598633,27.300329208374023,28.0,0.0591373927891254,-7709.005859375,91.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89166259765625,306.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.91015625,18000.0,0.0,0.0,0.1729556918144226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680604755878448,0.2680650353431701,-4.5674710236198734e-06,0.0,0.000175528039108,0.0,0.0,11.797796249389648,0.0,0.0,0.0,0.3012756407260895,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495434589684009,-1385.5692138671875,304.144775390625,0.7009124755859375,0.0973617881536483,0.0880299732089042,294.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5549638271331787,0.050000000745058,0.0482051521539688,293.0966491699219,297.1499938964844,293.1499938964844,0.168461874127388,-2707.27197265625,304.1428527832031,0.9554951190948486,0.2459176927804947,0.1720276772975921,293.1239013671875,297.1499938964844,293.1499938964844,0.184909388422966,-3947.013671875,304.146484375,0.9790630340576172,0.2645711302757263,0.2507344186306,293.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5549638271331787,0.050000000745058,0.2286644876003265,291.1336364746094,291.1499938964844,268.57000732421875,267.07086181640625,281.9937744140625,293.4306335449219,291.1335754394531,1.0,0.2014217972755432,0.8478314876556396,0.8478314876556396,1.0,1.0,-0.945262849330902,0.3970958888530731,0.5481669306755066,0.1787659972906112,0.0,0.0,0.3620033860206604,27.2067813873291,31.0,-0.4051076769828796,-7755.98388671875,91.68527221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936767578125,306.03399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.60546875,18000.0,0.0,0.0,0.1739645004272461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270268827676773,0.2702734172344208,-4.573862497636583e-06,0.0,0.0001765518536558,0.0,0.0,11.922318458557127,0.0,0.0,0.0,0.301788330078125,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495434589684009,-1385.5692138671875,304.144775390625,0.7009124755859375,0.0973617881536483,0.0880299732089042,294.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5549638271331787,0.050000000745058,0.0482051521539688,293.0966491699219,297.1499938964844,293.1499938964844,0.168461874127388,-2707.27197265625,304.1428527832031,0.9554951190948486,0.2459176927804947,0.1720276772975921,293.1239013671875,297.1499938964844,293.1499938964844,0.184909388422966,-3947.013671875,304.146484375,0.9790630340576172,0.2645711302757263,0.2507344186306,293.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5549638271331787,0.050000000745058,0.2286644876003265,291.1336364746094,291.1499938964844,268.57000732421875,267.07086181640625,281.9937744140625,293.4306335449219,291.1335754394531,1.0,0.2014217972755432,0.8478314876556396,0.8478314876556396,1.0,1.0,-0.945262849330902,0.3970958888530731,0.5481669306755066,0.1787659972906112,0.0,0.0,0.3620033860206604,27.2067813873291,31.0,-0.4051076769828796,-7755.98388671875,91.68527221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936767578125,306.03399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.60546875,18000.0,0.0,0.0,0.1739645004272461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270268827676773,0.2702734172344208,-4.573862497636583e-06,0.0,0.0001765518536558,0.0,0.0,11.922318458557127,0.0,0.0,0.0,0.301788330078125,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507119037210941,-1404.96435546875,304.1445617675781,0.7008824348449707,0.098710797727108,0.0892589911818504,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5518530011177063,0.050000000745058,0.0482271909713745,293.0937805175781,297.1499938964844,293.1499938964844,0.1701264232397079,-2728.66162109375,304.1424560546875,0.953382968902588,0.2478483021259308,0.1733830422163009,293.1224060058594,297.1499938964844,293.1499938964844,0.1857709884643554,-3961.726318359375,304.1462097167969,0.9759963154792786,0.2655366361141205,0.2516610324382782,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5518530011177063,0.050000000745058,0.2287690192461013,291.1329650878906,291.1499938964844,268.54998779296875,267.0562744140625,281.9787292480469,293.43463134765625,291.1329040527344,1.0,0.2030031085014343,0.8477027416229248,0.8477027416229248,1.0,1.0,-0.949628472328186,0.3992725312709808,0.5503559112548828,0.1790681481361389,0.0,0.0,0.3643157184123993,27.80118751525879,34.0,-0.8295621275901794,-7805.12744140625,93.51470947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,306.05029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.81640625,18000.0,0.0,0.0,0.1749809980392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726044654846191,0.2726090550422668,-4.580576387525071e-06,0.0,0.0001775834680302,0.0,0.0,12.054495811462402,0.0,0.0,0.0,0.3023318350315094,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507119037210941,-1404.96435546875,304.1445617675781,0.7008824348449707,0.098710797727108,0.0892589911818504,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5518530011177063,0.050000000745058,0.0482271909713745,293.0937805175781,297.1499938964844,293.1499938964844,0.1701264232397079,-2728.66162109375,304.1424560546875,0.953382968902588,0.2478483021259308,0.1733830422163009,293.1224060058594,297.1499938964844,293.1499938964844,0.1857709884643554,-3961.726318359375,304.1462097167969,0.9759963154792786,0.2655366361141205,0.2516610324382782,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5518530011177063,0.050000000745058,0.2287690192461013,291.1329650878906,291.1499938964844,268.54998779296875,267.0562744140625,281.9787292480469,293.43463134765625,291.1329040527344,1.0,0.2030031085014343,0.8477027416229248,0.8477027416229248,1.0,1.0,-0.949628472328186,0.3992725312709808,0.5503559112548828,0.1790681481361389,0.0,0.0,0.3643157184123993,27.80118751525879,34.0,-0.8295621275901794,-7805.12744140625,93.51470947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,306.05029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.81640625,18000.0,0.0,0.0,0.1749809980392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726044654846191,0.2726090550422668,-4.580576387525071e-06,0.0,0.0001775834680302,0.0,0.0,12.054495811462402,0.0,0.0,0.0,0.3023318350315094,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519087761640548,-1424.9083251953125,304.1443786621094,0.6978679299354553,0.1000758782029151,0.0905225723981857,294.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5460757613182068,0.050000000745058,0.0482702106237411,293.0911560058594,297.1499938964844,293.1499938964844,0.1718408167362213,-2750.634521484375,304.1421203613281,0.9470096230506896,0.249807134270668,0.1747746467590332,293.1209716796875,297.1499938964844,293.1499938964844,0.1866736859083175,-3977.11669921875,304.1459655761719,0.9690696597099304,0.2665246725082397,0.2526301443576813,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5460757613182068,0.050000000745058,0.2289730906486511,291.1322937011719,291.1499938964844,268.5299987792969,267.04156494140625,281.9647827148437,293.4398193359375,291.1322326660156,1.0,0.2054966390132904,0.8475538492202759,0.8475538492202759,1.0,1.0,-0.9542747735977172,0.4015525281429291,0.5527222752571106,0.1794841736555099,0.0,0.0,0.36672243475914,28.931201934814453,37.0,-0.9060915112495422,-7856.02490234375,96.28570556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8931579589844,306.0660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.04296875,18000.0,0.0,0.0,0.1760176867246627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750677764415741,0.2750723659992218,-4.587737748806831e-06,0.0,0.0001786355715012,0.0,0.0,12.194758415222168,0.0,0.0,0.0,0.3029085695743561,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519087761640548,-1424.9083251953125,304.1443786621094,0.6978679299354553,0.1000758782029151,0.0905225723981857,294.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5460757613182068,0.050000000745058,0.0482702106237411,293.0911560058594,297.1499938964844,293.1499938964844,0.1718408167362213,-2750.634521484375,304.1421203613281,0.9470096230506896,0.249807134270668,0.1747746467590332,293.1209716796875,297.1499938964844,293.1499938964844,0.1866736859083175,-3977.11669921875,304.1459655761719,0.9690696597099304,0.2665246725082397,0.2526301443576813,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5460757613182068,0.050000000745058,0.2289730906486511,291.1322937011719,291.1499938964844,268.5299987792969,267.04156494140625,281.9647827148437,293.4398193359375,291.1322326660156,1.0,0.2054966390132904,0.8475538492202759,0.8475538492202759,1.0,1.0,-0.9542747735977172,0.4015525281429291,0.5527222752571106,0.1794841736555099,0.0,0.0,0.36672243475914,28.931201934814453,37.0,-0.9060915112495422,-7856.02490234375,96.28570556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8931579589844,306.0660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.04296875,18000.0,0.0,0.0,0.1760176867246627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750677764415741,0.2750723659992218,-4.587737748806831e-06,0.0,0.0001786355715012,0.0,0.0,12.194758415222168,0.0,0.0,0.0,0.3029085695743561,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531281605362892,-1445.310791015625,304.14422607421875,0.6928945183753967,0.1014555916190147,0.0918155387043953,293.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5386527180671692,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1735944598913192,-2773.050537109375,304.1418151855469,0.9376370906829834,0.2517873346805572,0.1761946678161621,293.11962890625,297.1499938964844,293.1499938964844,0.1876113712787628,-3993.076904296875,304.145751953125,0.959145963191986,0.2675340175628662,0.2536363303661346,293.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5386527180671692,0.050000000745058,0.2292567491531372,291.1316833496094,291.1499938964844,268.510009765625,267.0267639160156,281.951904296875,293.446044921875,291.1316223144531,1.0,0.2086892277002334,0.8474050164222717,0.8474050164222717,1.0,1.0,-0.9591506719589232,0.4039143323898315,0.5552363395690918,0.1800048798322677,0.0,0.0,0.3692055642604828,30.48994255065918,40.0,-0.8356760144233704,-7908.15283203125,99.8288116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8898010253906,306.0809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.357421875,18000.0,0.0,0.0,0.1770847588777542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776356637477875,0.2776402533054352,-4.595302925736178e-06,0.0,0.0001797185250325,0.0,0.0,12.34195327758789,0.0,0.0,0.0,0.3035142719745636,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531281605362892,-1445.310791015625,304.14422607421875,0.6928945183753967,0.1014555916190147,0.0918155387043953,293.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5386527180671692,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1735944598913192,-2773.050537109375,304.1418151855469,0.9376370906829834,0.2517873346805572,0.1761946678161621,293.11962890625,297.1499938964844,293.1499938964844,0.1876113712787628,-3993.076904296875,304.145751953125,0.959145963191986,0.2675340175628662,0.2536363303661346,293.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5386527180671692,0.050000000745058,0.2292567491531372,291.1316833496094,291.1499938964844,268.510009765625,267.0267639160156,281.951904296875,293.446044921875,291.1316223144531,1.0,0.2086892277002334,0.8474050164222717,0.8474050164222717,1.0,1.0,-0.9591506719589232,0.4039143323898315,0.5552363395690918,0.1800048798322677,0.0,0.0,0.3692055642604828,30.48994255065918,40.0,-0.8356760144233704,-7908.15283203125,99.8288116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8898010253906,306.0809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.357421875,18000.0,0.0,0.0,0.1770847588777542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776356637477875,0.2776402533054352,-4.595302925736178e-06,0.0,0.0001797185250325,0.0,0.0,12.34195327758789,0.0,0.0,0.0,0.3035142719745636,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537448897957801,-1455.663330078125,304.1441650390625,0.6899333000183105,0.1021507233381271,0.0924718379974365,293.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5345906019210815,0.050000000745058,0.0483652204275131,293.0876159667969,297.1499938964844,293.1499938964844,0.1744832247495651,-2784.388427734375,304.1416931152344,0.9321835041046144,0.2527834773063659,0.1769132316112518,293.1189880371094,297.1499938964844,293.1499938964844,0.1880919784307479,-4001.2470703125,304.1456604003906,0.9533050060272216,0.2680464684963226,0.2541521489620209,293.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5345906019210815,0.050000000745058,0.229423776268959,291.1314392089844,291.1499938964844,268.5,267.0193176269531,281.94586181640625,293.4494934082031,291.1313781738281,1.0,0.2104958593845367,0.8473305702209473,0.8473305702209473,1.0,1.0,-0.961662530899048,0.4051205217838287,0.5565419793128967,0.1803020387887954,0.0,0.0,0.3704707622528076,31.40514373779297,40.0,-0.7632584571838379,-7934.5947265625,101.85076141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,306.0879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.041015625,18000.0,0.0,0.0,0.1776320338249206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789551019668579,0.278959721326828,-4.599227850121679e-06,0.0,0.000180273927981,0.0,0.0,12.417974472045898,0.0,0.0,0.0,0.3038271963596344,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543655194342136,-1466.1051025390625,304.14410400390625,0.686784029006958,0.1028491482138633,0.0931339859962463,293.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5304253697395325,0.050000000745058,0.0484034232795238,293.0865478515625,297.1499938964844,293.1499938964844,0.1753783524036407,-2795.7919921875,304.1415710449219,0.92643141746521,0.253782570362091,0.1776362806558609,293.11834716796875,297.1499938964844,293.1499938964844,0.188579574227333,-4009.52880859375,304.14556884765625,0.9470376968383788,0.268563836812973,0.2546755969524383,293.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5304253697395325,0.050000000745058,0.2296049892902374,291.1311950683594,291.1499938964844,268.489990234375,267.0118408203125,281.9400329589844,293.45318603515625,291.13116455078125,1.0,0.2124144583940506,0.8472447395324707,0.8472447395324707,1.0,1.0,-0.9642165899276732,0.4063398540019989,0.557876706123352,0.1806215643882751,0.0,0.0,0.3717475235462188,32.39683151245117,43.0,-0.673163652420044,-7961.2255859375,104.01705169677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,306.0948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.75,18000.0,0.0,0.0,0.1781890839338302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802943289279938,0.2802989482879638,-4.603238721756497e-06,0.0,0.0001808392698876,0.0,0.0,12.495407104492188,0.0,0.0,0.0,0.3041460216045379,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556171424686908,-1487.237060546875,304.1439819335937,0.6801691055297852,0.1042557284235954,0.0944747701287269,293.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5220418572425842,0.050000000745058,0.0484878197312355,293.0846252441406,297.1499938964844,293.1499938964844,0.1771841943264007,-2818.751220703125,304.1413879394531,0.9145860075950624,0.2557865977287292,0.1790931522846222,293.1171264648437,297.1499938964844,293.1499938964844,0.1895747035741806,-4026.40966796875,304.1453857421875,0.9336536526679992,0.2696133852005005,0.2557446658611297,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5220418572425842,0.050000000745058,0.2300053387880325,291.130859375,291.1499938964844,268.4700012207031,266.9967956542969,281.9291381835937,293.46112060546875,291.1308288574219,1.0,0.2165341228246688,0.8470730185508728,0.8470730185508728,1.0,1.0,-0.9694392085075378,0.4088144898414612,0.5606247186660767,0.1813268810510635,0.0,0.0,0.3743249475955963,34.58498001098633,46.0,-0.4702004790306091,-8014.93408203125,108.74466705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775329589844,306.1079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.259765625,18000.0,0.0,0.0,0.1793346554040908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830215692520141,0.2830261886119842,-4.611493750417139e-06,0.0,0.0001820018660509,0.0,0.0,12.653958320617676,0.0,0.0,0.0,0.3047990798950195,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556171424686908,-1487.237060546875,304.1439819335937,0.6801691055297852,0.1042557284235954,0.0944747701287269,293.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5220418572425842,0.050000000745058,0.0484878197312355,293.0846252441406,297.1499938964844,293.1499938964844,0.1771841943264007,-2818.751220703125,304.1413879394531,0.9145860075950624,0.2557865977287292,0.1790931522846222,293.1171264648437,297.1499938964844,293.1499938964844,0.1895747035741806,-4026.40966796875,304.1453857421875,0.9336536526679992,0.2696133852005005,0.2557446658611297,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5220418572425842,0.050000000745058,0.2300053387880325,291.130859375,291.1499938964844,268.4700012207031,266.9967956542969,281.9291381835937,293.46112060546875,291.1308288574219,1.0,0.2165341228246688,0.8470730185508728,0.8470730185508728,1.0,1.0,-0.9694392085075378,0.4088144898414612,0.5606247186660767,0.1813268810510635,0.0,0.0,0.3743249475955963,34.58498001098633,46.0,-0.4702004790306091,-8014.93408203125,108.74466705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775329589844,306.1079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.259765625,18000.0,0.0,0.0,0.1793346554040908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830215692520141,0.2830261886119842,-4.611493750417139e-06,0.0,0.0001820018660509,0.0,0.0,12.653958320617676,0.0,0.0,0.0,0.3047990798950195,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568796321749687,-1508.656494140625,304.1438903808594,0.6734962463378906,0.1056740880012512,0.0958347171545028,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5139385461807251,0.050000000745058,0.0485810227692127,293.0828857421875,297.1499938964844,293.1499938964844,0.1790045797824859,-2841.833984375,304.1412353515625,0.9033073782920836,0.257793128490448,0.1805593222379684,293.115966796875,297.1499938964844,293.1499938964844,0.1905936896800995,-4043.6669921875,304.1452331542969,0.9200060963630676,0.2706814706325531,0.2568401992321014,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5139385461807251,0.050000000745058,0.230447456240654,291.13067626953125,291.1499938964844,268.45001220703125,266.98162841796875,281.919189453125,293.4698181152344,291.13067626953125,1.0,0.2209349870681762,0.8469013571739197,0.8469013571739197,1.0,1.0,-0.9747884273529052,0.4113260209560394,0.5634623765945435,0.1821145564317703,0.0,0.0,0.3769178390502929,36.99882888793945,49.0,-0.2603276968002319,-8069.04736328125,113.92286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695068359375,306.120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.876953125,18000.0,0.0,0.0,0.1805209815502166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285796195268631,0.2858008146286011,-4.620007075573085e-06,0.0,0.0001832058478612,0.0,0.0,12.816452026367188,0.0,0.0,0.0,0.3054686486721039,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568796321749687,-1508.656494140625,304.1438903808594,0.6734962463378906,0.1056740880012512,0.0958347171545028,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5139385461807251,0.050000000745058,0.0485810227692127,293.0828857421875,297.1499938964844,293.1499938964844,0.1790045797824859,-2841.833984375,304.1412353515625,0.9033073782920836,0.257793128490448,0.1805593222379684,293.115966796875,297.1499938964844,293.1499938964844,0.1905936896800995,-4043.6669921875,304.1452331542969,0.9200060963630676,0.2706814706325531,0.2568401992321014,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5139385461807251,0.050000000745058,0.230447456240654,291.13067626953125,291.1499938964844,268.45001220703125,266.98162841796875,281.919189453125,293.4698181152344,291.13067626953125,1.0,0.2209349870681762,0.8469013571739197,0.8469013571739197,1.0,1.0,-0.9747884273529052,0.4113260209560394,0.5634623765945435,0.1821145564317703,0.0,0.0,0.3769178390502929,36.99882888793945,49.0,-0.2603276968002319,-8069.04736328125,113.92286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695068359375,306.120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.876953125,18000.0,0.0,0.0,0.1805209815502166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285796195268631,0.2858008146286011,-4.620007075573085e-06,0.0,0.0001832058478612,0.0,0.0,12.816452026367188,0.0,0.0,0.0,0.3054686486721039,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581501461565494,-1530.3206787109375,304.143798828125,0.6670483946800232,0.1071031615138053,0.0972112193703651,293.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5063483119010925,0.050000000745058,0.0486812964081764,293.0813903808594,297.1499938964844,293.1499938964844,0.18083256483078,-2864.951904296875,304.14111328125,0.892943263053894,0.2597963511943817,0.1820293366909027,293.1148681640625,297.1499938964844,293.1499938964844,0.1916339993476867,-4061.2568359375,304.14508056640625,0.9071682095527648,0.2717671394348144,0.2579595744609833,293.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5063483119010925,0.050000000745058,0.2309231162071228,291.130615234375,291.1499938964844,268.42999267578125,266.96630859375,281.9101257324219,293.479248046875,291.1306457519531,1.0,0.225529134273529,0.8467125296592712,0.8467125296592712,1.0,1.0,-0.9802395105361938,0.4138629734516144,0.5663765668869019,0.1829774677753448,0.0,0.0,0.3795054852962494,39.59423065185547,52.0,-0.0434133186936378,-8123.36328125,119.48077392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609924316406,306.13238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6171875,18000.0,0.0,0.0,0.1817453652620315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885971665382385,0.2886017858982086,-4.62872048956342e-06,0.0,0.0001844484359025,0.0,0.0,12.981719970703123,0.0,0.0,0.0,0.3061498403549194,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581501461565494,-1530.3206787109375,304.143798828125,0.6670483946800232,0.1071031615138053,0.0972112193703651,293.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5063483119010925,0.050000000745058,0.0486812964081764,293.0813903808594,297.1499938964844,293.1499938964844,0.18083256483078,-2864.951904296875,304.14111328125,0.892943263053894,0.2597963511943817,0.1820293366909027,293.1148681640625,297.1499938964844,293.1499938964844,0.1916339993476867,-4061.2568359375,304.14508056640625,0.9071682095527648,0.2717671394348144,0.2579595744609833,293.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5063483119010925,0.050000000745058,0.2309231162071228,291.130615234375,291.1499938964844,268.42999267578125,266.96630859375,281.9101257324219,293.479248046875,291.1306457519531,1.0,0.225529134273529,0.8467125296592712,0.8467125296592712,1.0,1.0,-0.9802395105361938,0.4138629734516144,0.5663765668869019,0.1829774677753448,0.0,0.0,0.3795054852962494,39.59423065185547,52.0,-0.0434133186936378,-8123.36328125,119.48077392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609924316406,306.13238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6171875,18000.0,0.0,0.0,0.1817453652620315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885971665382385,0.2886017858982086,-4.62872048956342e-06,0.0,0.0001844484359025,0.0,0.0,12.981719970703123,0.0,0.0,0.0,0.3061498403549194,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594265908002853,-1552.197998046875,304.14373779296875,0.6609864234924316,0.1085422188043594,0.0986022800207138,293.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4993351101875305,0.050000000745058,0.0487872771918773,293.08013916015625,297.1499938964844,293.1499938964844,0.1826627999544143,-2888.038330078125,304.1410217285156,0.8830474615097046,0.2617921829223633,0.1834989637136459,293.11383056640625,297.1499938964844,293.1499938964844,0.1926938891410827,-4079.1494140625,304.1449584960937,0.895850658416748,0.2728697955608368,0.25910085439682,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4993351101875305,0.050000000745058,0.2314258366823196,291.1307373046875,291.1499938964844,268.4100036621094,266.9508972167969,281.90191650390625,293.4893493652344,291.1307678222656,1.0,0.2302495241165161,0.846523642539978,0.846523642539978,1.0,1.0,-0.9857733249664308,0.4164183437824249,0.5693549513816833,0.1839114278554916,0.0,0.0,0.3820682764053345,42.33642578125,55.0,0.1552369445562362,-8177.71044921875,125.3625259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8525695800781,306.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.482421875,18000.0,0.0,0.0,0.1830031722784042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914022803306579,0.291406899690628,-4.637568054022268e-06,0.0,0.0001857249590102,0.0,0.0,13.148491859436035,0.0,0.0,0.0,0.3068374097347259,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594265908002853,-1552.197998046875,304.14373779296875,0.6609864234924316,0.1085422188043594,0.0986022800207138,293.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4993351101875305,0.050000000745058,0.0487872771918773,293.08013916015625,297.1499938964844,293.1499938964844,0.1826627999544143,-2888.038330078125,304.1410217285156,0.8830474615097046,0.2617921829223633,0.1834989637136459,293.11383056640625,297.1499938964844,293.1499938964844,0.1926938891410827,-4079.1494140625,304.1449584960937,0.895850658416748,0.2728697955608368,0.25910085439682,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4993351101875305,0.050000000745058,0.2314258366823196,291.1307373046875,291.1499938964844,268.4100036621094,266.9508972167969,281.90191650390625,293.4893493652344,291.1307678222656,1.0,0.2302495241165161,0.846523642539978,0.846523642539978,1.0,1.0,-0.9857733249664308,0.4164183437824249,0.5693549513816833,0.1839114278554916,0.0,0.0,0.3820682764053345,42.33642578125,55.0,0.1552369445562362,-8177.71044921875,125.3625259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8525695800781,306.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.482421875,18000.0,0.0,0.0,0.1830031722784042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914022803306579,0.291406899690628,-4.637568054022268e-06,0.0,0.0001857249590102,0.0,0.0,13.148491859436035,0.0,0.0,0.0,0.3068374097347259,4.0,0.0,1.0
408900,293.0986022949219,297.1499938964844,293.1499938964844,0.0600664876401424,-1563.2083740234375,304.1437072753906,0.6581296324729919,0.1092652902007103,0.09930270165205,293.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4960307478904724,0.050000000745058,0.0488420203328132,293.07958984375,297.1499938964844,293.1499938964844,0.1835775077342987,-2899.5546875,304.1409912109375,0.8783251643180847,0.262786328792572,0.1842326074838638,293.1133117675781,297.1499938964844,293.1499938964844,0.1932307779788971,-4088.2021484375,304.1448974609375,0.8904814720153809,0.2734273374080658,0.2596791982650757,293.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4960307478904724,0.050000000745058,0.2316855043172836,291.1308288574219,291.1499938964844,268.3999938964844,266.943115234375,281.89813232421875,293.49462890625,291.1308898925781,1.0,0.2326390892267227,0.8464292287826538,0.8464292287826538,1.0,1.0,-0.9885659217834472,0.4177007973194122,0.5708651542663574,0.1844035536050796,0.0,0.0,0.3833352625370025,43.752628326416016,55.0,0.2442999929189682,-8204.85546875,128.40867614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485717773437,306.15008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4609375,18000.0,0.0,0.0,0.1836425364017486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928002774715423,0.2928049266338348,-4.6420223043242e-06,0.0,0.0001863738289102,0.0,0.0,13.232080459594728,0.0,0.0,0.0,0.3071820735931396,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607072003185749,-1574.261474609375,304.1437072753906,0.6553975939750671,0.1099905669689178,0.100006066262722,293.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.4928410947322845,0.050000000745058,0.0488977283239364,293.0790710449219,297.1499938964844,293.1499938964844,0.1844914406538009,-2911.046875,304.1409606933594,0.8737707734107971,0.2637776732444763,0.184965044260025,293.1128234863281,297.1499938964844,293.1499938964844,0.1937719732522964,-4097.32080078125,304.14483642578125,0.8852887153625488,0.2739888727664947,0.2602622210979461,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.4928410947322845,0.050000000745058,0.2319497764110565,291.1309814453125,291.1499938964844,268.3900146484375,266.9353332519531,281.8945617675781,293.50006103515625,291.1310119628906,1.0,0.2350396662950515,0.8463215231895447,0.8463215231895447,1.0,1.0,-0.9913730621337892,0.4189846217632293,0.5723884701728821,0.1849108934402465,0.0,0.0,0.384590208530426,45.193885803222656,58.0,0.3297914266586303,-8231.9599609375,131.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448181152344,306.1560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.46484375,18000.0,0.0,0.0,0.18428735435009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941924333572387,0.2941970527172088,-4.646486104320502e-06,0.0,0.00018702824309,0.0,0.0,13.315629959106444,0.0,0.0,0.0,0.3075265884399414,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619900003075599,-1596.4786376953125,304.1436462402344,0.6503139138221741,0.1114469990134239,0.1014204546809196,293.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4867138564586639,0.050000000745058,0.0490115545690059,293.0782165527344,297.1499938964844,293.1499938964844,0.1863159090280532,-2933.9462890625,304.14093017578125,0.8651904463768005,0.2657508850097656,0.1864255219697952,293.11187744140625,297.1499938964844,293.1499938964844,0.1948660612106323,-4115.73486328125,304.1447448730469,0.8754698038101196,0.2751227021217346,0.2614410519599914,293.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4867138564586639,0.050000000745058,0.2324897199869156,291.1313171386719,291.1499938964844,268.3699951171875,266.9196472167969,281.88800048828125,293.51129150390625,291.1313781738281,1.0,0.2398529648780822,0.8461060523986816,0.8461060523986816,1.0,1.0,-0.9970230460166932,0.4215554594993591,0.575467586517334,0.1859706044197082,0.0,0.0,0.3870594203472137,48.138671875,61.0,0.4850790500640869,-8286.0087890625,137.89669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83819580078125,306.1681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.53125,18000.0,0.0,0.0,0.1855883598327636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969528138637543,0.2969574630260467,-4.6554196160286665e-06,0.0,0.0001883485965663,0.0,0.0,13.482218742370604,0.0,0.0,0.0,0.3082135021686554,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619900003075599,-1596.4786376953125,304.1436462402344,0.6503139138221741,0.1114469990134239,0.1014204546809196,293.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4867138564586639,0.050000000745058,0.0490115545690059,293.0782165527344,297.1499938964844,293.1499938964844,0.1863159090280532,-2933.9462890625,304.14093017578125,0.8651904463768005,0.2657508850097656,0.1864255219697952,293.11187744140625,297.1499938964844,293.1499938964844,0.1948660612106323,-4115.73486328125,304.1447448730469,0.8754698038101196,0.2751227021217346,0.2614410519599914,293.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4867138564586639,0.050000000745058,0.2324897199869156,291.1313171386719,291.1499938964844,268.3699951171875,266.9196472167969,281.88800048828125,293.51129150390625,291.1313781738281,1.0,0.2398529648780822,0.8461060523986816,0.8461060523986816,1.0,1.0,-0.9970230460166932,0.4215554594993591,0.575467586517334,0.1859706044197082,0.0,0.0,0.3870594203472137,48.138671875,61.0,0.4850790500640869,-8286.0087890625,137.89669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83819580078125,306.1681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.53125,18000.0,0.0,0.0,0.1855883598327636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969528138637543,0.2969574630260467,-4.6554196160286665e-06,0.0,0.0001883485965663,0.0,0.0,13.482218742370604,0.0,0.0,0.0,0.3082135021686554,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632741600275039,-1618.8360595703125,304.1436462402344,0.6457210779190063,0.1129112690687179,0.1028444319963455,293.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4807269275188446,0.050000000745058,0.0491279810667037,293.0775146484375,297.1499938964844,293.1499938964844,0.1881331354379654,-2956.70068359375,304.14093017578125,0.8573092222213745,0.2677092254161834,0.1878777891397476,293.1109924316406,297.1499938964844,293.1499938964844,0.1959756761789322,-4134.3828125,304.1446533203125,0.8664216995239258,0.2762711942195892,0.2626363933086395,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4807269275188446,0.050000000745058,0.2330419868230819,291.1317443847656,291.1499938964844,268.3500061035156,266.90380859375,281.8821105957031,293.5230712890625,291.1318359375,1.0,0.2446590065956115,0.8458905816078186,0.8458905816078186,1.0,1.0,-1.002712368965149,0.4241276979446411,0.5785846710205078,0.1870875209569931,0.0,0.0,0.3894643485546112,51.15108108520508,64.0,0.6008564829826355,-8339.7568359375,144.4696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8330078125,306.1805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.69140625,18000.0,0.0,0.0,0.1868983209133148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996677160263061,0.299672394990921,-4.664316293201409e-06,0.0,0.0001896780304377,0.0,0.0,13.647279739379885,0.0,0.0,0.0,0.3088940680027008,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632741600275039,-1618.8360595703125,304.1436462402344,0.6457210779190063,0.1129112690687179,0.1028444319963455,293.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4807269275188446,0.050000000745058,0.0491279810667037,293.0775146484375,297.1499938964844,293.1499938964844,0.1881331354379654,-2956.70068359375,304.14093017578125,0.8573092222213745,0.2677092254161834,0.1878777891397476,293.1109924316406,297.1499938964844,293.1499938964844,0.1959756761789322,-4134.3828125,304.1446533203125,0.8664216995239258,0.2762711942195892,0.2626363933086395,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4807269275188446,0.050000000745058,0.2330419868230819,291.1317443847656,291.1499938964844,268.3500061035156,266.90380859375,281.8821105957031,293.5230712890625,291.1318359375,1.0,0.2446590065956115,0.8458905816078186,0.8458905816078186,1.0,1.0,-1.002712368965149,0.4241276979446411,0.5785846710205078,0.1870875209569931,0.0,0.0,0.3894643485546112,51.15108108520508,64.0,0.6008564829826355,-8339.7568359375,144.4696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8330078125,306.1805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.69140625,18000.0,0.0,0.0,0.1868983209133148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996677160263061,0.299672394990921,-4.664316293201409e-06,0.0,0.0001896780304377,0.0,0.0,13.647279739379885,0.0,0.0,0.0,0.3088940680027008,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645589604973793,-1641.32080078125,304.14361572265625,0.6415886282920837,0.1143830269575119,0.1042770370841026,293.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.47461798787117,0.050000000745058,0.0492463260889053,293.0769958496094,297.1499938964844,293.1499938964844,0.1899412870407104,-2979.288818359375,304.14093017578125,0.8500990271568298,0.2696511745452881,0.189320221543312,293.1101379394531,297.1499938964844,293.1499938964844,0.1971002519130706,-4153.25537109375,304.1445617675781,0.8581328988075256,0.277433842420578,0.2638471722602844,293.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.47461798787117,0.050000000745058,0.2336033582687378,291.1322326660156,291.1499938964844,268.3299865722656,266.8878173828125,281.876953125,293.5353088378906,291.13232421875,1.0,0.2494332939386367,0.8456594944000244,0.8456594944000244,1.0,1.0,-1.008432149887085,0.426697164773941,0.5817349553108215,0.1882568746805191,0.0,0.0,0.391798198223114,54.21369171142578,67.0,0.6834712624549866,-8393.134765625,151.20623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82958984375,306.1935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.91796875,18000.0,0.0,0.0,0.1882085055112838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023269176483154,0.3023315966129303,-4.673132480093045e-06,0.0,0.0001910077116917,0.0,0.0,13.8101224899292,0.0,0.0,0.0,0.3095654249191284,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645589604973793,-1641.32080078125,304.14361572265625,0.6415886282920837,0.1143830269575119,0.1042770370841026,293.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.47461798787117,0.050000000745058,0.0492463260889053,293.0769958496094,297.1499938964844,293.1499938964844,0.1899412870407104,-2979.288818359375,304.14093017578125,0.8500990271568298,0.2696511745452881,0.189320221543312,293.1101379394531,297.1499938964844,293.1499938964844,0.1971002519130706,-4153.25537109375,304.1445617675781,0.8581328988075256,0.277433842420578,0.2638471722602844,293.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.47461798787117,0.050000000745058,0.2336033582687378,291.1322326660156,291.1499938964844,268.3299865722656,266.8878173828125,281.876953125,293.5353088378906,291.13232421875,1.0,0.2494332939386367,0.8456594944000244,0.8456594944000244,1.0,1.0,-1.008432149887085,0.426697164773941,0.5817349553108215,0.1882568746805191,0.0,0.0,0.391798198223114,54.21369171142578,67.0,0.6834712624549866,-8393.134765625,151.20623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82958984375,306.1935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.91796875,18000.0,0.0,0.0,0.1882085055112838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023269176483154,0.3023315966129303,-4.673132480093045e-06,0.0,0.0001910077116917,0.0,0.0,13.8101224899292,0.0,0.0,0.0,0.3095654249191284,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658436268568039,-1663.91845703125,304.14361572265625,0.6378759145736694,0.1158616468310356,0.105717159807682,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4681068062782287,0.050000000745058,0.0493660159409046,293.0766296386719,297.1499938964844,293.1499938964844,0.1917390525341034,-3001.6962890625,304.1409606933594,0.8435091972351074,0.2715755701065063,0.1907516121864318,293.1093139648437,297.1499938964844,293.1499938964844,0.1982388347387313,-4172.3369140625,304.1444702148437,0.850561261177063,0.2786097824573517,0.2650719285011291,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4681068062782287,0.050000000745058,0.2341711372137069,291.1327514648437,291.1499938964844,268.3099975585937,266.8717041015625,281.8724365234375,293.5479736328125,291.1328430175781,1.0,0.2541582286357879,0.845428466796875,0.845428466796875,1.0,1.0,-1.0141737461090088,0.4292619228363037,0.5849117636680603,0.1894756853580474,0.0,0.0,0.3940585255622864,57.31194686889648,55.0,0.7316416501998901,-8446.09375,158.0811309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82794189453125,306.2069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1875,18000.0,0.0,0.0,0.1895105838775634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049245774745941,0.304929256439209,-4.681837708631065e-06,0.0,0.0001923291565617,0.0,0.0,13.97031593322754,0.0,0.0,0.0,0.3102256655693054,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658436268568039,-1663.91845703125,304.14361572265625,0.6378759145736694,0.1158616468310356,0.105717159807682,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4681068062782287,0.050000000745058,0.0493660159409046,293.0766296386719,297.1499938964844,293.1499938964844,0.1917390525341034,-3001.6962890625,304.1409606933594,0.8435091972351074,0.2715755701065063,0.1907516121864318,293.1093139648437,297.1499938964844,293.1499938964844,0.1982388347387313,-4172.3369140625,304.1444702148437,0.850561261177063,0.2786097824573517,0.2650719285011291,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4681068062782287,0.050000000745058,0.2341711372137069,291.1327514648437,291.1499938964844,268.3099975585937,266.8717041015625,281.8724365234375,293.5479736328125,291.1328430175781,1.0,0.2541582286357879,0.845428466796875,0.845428466796875,1.0,1.0,-1.0141737461090088,0.4292619228363037,0.5849117636680603,0.1894756853580474,0.0,0.0,0.3940585255622864,57.31194686889648,55.0,0.7316416501998901,-8446.09375,158.0811309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82794189453125,306.2069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1875,18000.0,0.0,0.0,0.1895105838775634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049245774745941,0.304929256439209,-4.681837708631065e-06,0.0,0.0001923291565617,0.0,0.0,13.97031593322754,0.0,0.0,0.0,0.3102256655693054,4.0,0.0,1.0
