time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664408579468727,-1674.451171875,304.1436767578125,0.6389065384864807,0.1166099831461906,0.1063891872763633,293.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4678283631801605,0.050000000745058,0.0493709109723567,293.0764465332031,297.1499938964844,293.1499938964844,0.1925854831933975,-3012.20849609375,304.1410827636719,0.8441140055656433,0.2725409269332886,0.1914244592189788,293.10888671875,297.1499938964844,293.1499938964844,0.1987628787755966,-4181.08154296875,304.14453125,0.8507969379425049,0.2792071402072906,0.2656352519989013,293.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4678283631801605,0.050000000745058,0.2341943532228469,291.1331481933594,291.1499938964844,268.29998779296875,266.86358642578125,281.8703918457031,293.5543518066406,291.13336181640625,1.0,0.2542406022548675,0.8453129529953003,0.8453129529953003,1.0,1.0,-1.0164982080459597,0.4303044974803924,0.5861937403678894,0.1899544447660446,0.0,0.0,0.3951441943645477,57.46310424804688,55.0,1.3653640747070312,-8470.4033203125,158.97706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8278503417969,306.2152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.396484375,18000.0,0.0,0.0,0.1901558190584182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061962723731994,0.3062009811401367,-4.686146894528065e-06,0.0,0.0001929839781951,0.0,0.0,14.04918384552002,0.0,0.0,0.0,0.3105504214763641,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670094937086105,-1684.4884033203125,304.143798828125,0.6419507265090942,0.1173741891980171,0.1070363223552703,293.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4697246551513672,0.050000000745058,0.0493371002376079,293.076171875,297.1499938964844,293.1499938964844,0.1933951526880264,-3022.23486328125,304.1412353515625,0.8473996520042419,0.2735248208045959,0.1920779943466186,293.1084289550781,297.1499938964844,293.1499938964844,0.1992480158805847,-4189.14208984375,304.1446533203125,0.8537736535072327,0.2798182070255279,0.2661707401275635,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4697246551513672,0.050000000745058,0.2340339720249176,291.1343078613281,291.1499938964844,268.2900085449219,266.8554382324219,281.86822509765625,293.560302734375,291.1347045898437,1.0,0.2531948983669281,0.8451900482177734,0.8451900482177734,1.0,1.0,-1.018469214439392,0.4311937391757965,0.5872754454612732,0.1903412789106369,0.0,0.0,0.3960781395435333,56.6297721862793,43.0,2.8051421642303467,-8492.609375,158.07321166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287048339844,306.22430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.357421875,18000.0,0.0,0.0,0.1907909661531448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073747158050537,0.3073793947696686,-4.690331024903571e-06,0.0,0.000193628569832,0.0,0.0,14.12298583984375,0.0,0.0,0.0,0.3108536303043365,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0681011155247688,-1703.80029296875,304.14404296875,0.6530720591545105,0.1189418509602546,0.1082911193370819,293.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4776419103145599,0.050000000745058,0.0491880849003791,293.0754699707031,297.1499938964844,293.1499938964844,0.1949659883975982,-3041.643798828125,304.1415405273437,0.8605184555053711,0.2755402326583862,0.1933600902557373,293.107421875,297.1499938964844,293.1499938964844,0.2001591175794601,-4204.23388671875,304.1448974609375,0.8663705587387085,0.2810788154602051,0.2671975791454315,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4776419103145599,0.050000000745058,0.2333270907402038,291.1378479003906,291.1499938964844,268.2699890136719,266.8390197753906,281.86358642578125,293.5711975097656,291.1382751464844,1.0,0.2482756972312927,0.8449442386627197,0.8449442386627197,1.0,1.0,-1.0217195749282837,0.4326675534248352,0.5890520215034485,0.1909506022930145,0.0,0.0,0.3974635601043701,52.89365768432617,31.0,4.397638320922852,-8529.2197265625,152.4679718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83465576171875,306.2409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.20703125,18000.0,0.0,0.0,0.1920065432786941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309183120727539,0.3091878294944763,-4.6973223106761e-06,0.0,0.0001948622229974,0.0,0.0,14.23819351196289,0.0,0.0,0.0,0.311331033706665,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0681011155247688,-1703.80029296875,304.14404296875,0.6530720591545105,0.1189418509602546,0.1082911193370819,293.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4776419103145599,0.050000000745058,0.0491880849003791,293.0754699707031,297.1499938964844,293.1499938964844,0.1949659883975982,-3041.643798828125,304.1415405273437,0.8605184555053711,0.2755402326583862,0.1933600902557373,293.107421875,297.1499938964844,293.1499938964844,0.2001591175794601,-4204.23388671875,304.1448974609375,0.8663705587387085,0.2810788154602051,0.2671975791454315,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.4776419103145599,0.050000000745058,0.2333270907402038,291.1378479003906,291.1499938964844,268.2699890136719,266.8390197753906,281.86358642578125,293.5711975097656,291.1382751464844,1.0,0.2482756972312927,0.8449442386627197,0.8449442386627197,1.0,1.0,-1.0217195749282837,0.4326675534248352,0.5890520215034485,0.1909506022930145,0.0,0.0,0.3974635601043701,52.89365768432617,31.0,4.397638320922852,-8529.2197265625,152.4679718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83465576171875,306.2409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.20703125,18000.0,0.0,0.0,0.1920065432786941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309183120727539,0.3091878294944763,-4.6973223106761e-06,0.0,0.0001948622229974,0.0,0.0,14.23819351196289,0.0,0.0,0.0,0.311331033706665,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691574290394783,-1722.5655517578125,304.1442565917969,0.6715129613876343,0.12055104970932,0.1095098629593849,293.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4894872903823852,0.050000000745058,0.0489589013159275,293.0745849609375,297.1499938964844,293.1499938964844,0.1965131014585495,-3060.73876953125,304.14178466796875,0.8828502297401428,0.2776043713092804,0.1946199685335159,293.1062927246094,297.1499938964844,293.1499938964844,0.2010401934385299,-4218.82470703125,304.1451416015625,0.8881910443305969,0.2823845446109772,0.2681885659694671,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4894872903823852,0.050000000745058,0.2322399467229843,291.14117431640625,291.1499938964844,268.25,266.82244873046875,281.8587646484375,293.58111572265625,291.1415710449219,1.0,0.2403504699468612,0.8446983695030212,0.8446983695030212,1.0,1.0,-1.0243042707443235,0.4338446259498596,0.5904596447944641,0.1914106160402298,0.0,0.0,0.3984158039093017,47.11983871459961,25.0,4.511763572692871,-8558.88671875,143.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479919433594,306.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4453125,18000.0,0.0,0.0,0.1931099444627761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104349076747894,0.3104395866394043,-4.702314981841482e-06,0.0,0.0001959820510819,0.0,0.0,14.318633079528809,0.0,0.0,0.0,0.3116658329963684,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691574290394783,-1722.5655517578125,304.1442565917969,0.6715129613876343,0.12055104970932,0.1095098629593849,293.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4894872903823852,0.050000000745058,0.0489589013159275,293.0745849609375,297.1499938964844,293.1499938964844,0.1965131014585495,-3060.73876953125,304.14178466796875,0.8828502297401428,0.2776043713092804,0.1946199685335159,293.1062927246094,297.1499938964844,293.1499938964844,0.2010401934385299,-4218.82470703125,304.1451416015625,0.8881910443305969,0.2823845446109772,0.2681885659694671,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4894872903823852,0.050000000745058,0.2322399467229843,291.14117431640625,291.1499938964844,268.25,266.82244873046875,281.8587646484375,293.58111572265625,291.1415710449219,1.0,0.2403504699468612,0.8446983695030212,0.8446983695030212,1.0,1.0,-1.0243042707443235,0.4338446259498596,0.5904596447944641,0.1914106160402298,0.0,0.0,0.3984158039093017,47.11983871459961,25.0,4.511763572692871,-8558.88671875,143.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479919433594,306.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4453125,18000.0,0.0,0.0,0.1931099444627761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104349076747894,0.3104395866394043,-4.702314981841482e-06,0.0,0.0001959820510819,0.0,0.0,14.318633079528809,0.0,0.0,0.0,0.3116658329963684,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702363029122352,-1741.8291015625,304.1443786621094,0.6938260197639465,0.1221828013658523,0.1107550933957099,293.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5029637813568115,0.050000000745058,0.0487305000424385,293.0737609863281,297.1499938964844,293.1499938964844,0.1980973184108734,-3080.297119140625,304.1418762207031,0.909980297088623,0.279686689376831,0.195900097489357,293.10516357421875,297.1499938964844,293.1499938964844,0.2019630968570709,-4234.15234375,304.14520263671875,0.9150837063789368,0.2837205827236175,0.2692134976387024,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5029637813568115,0.050000000745058,0.231156513094902,291.14373779296875,291.1499938964844,268.2300109863281,266.80572509765625,281.8540954589844,293.5907897949219,291.1439514160156,1.0,0.2323801517486572,0.8444691300392151,0.8444691300392151,1.0,1.0,-1.0269906520843506,0.4350546002388,0.5919360518455505,0.1919317990541458,0.0,0.0,0.3990615606307983,41.36781311035156,25.0,3.299912929534912,-8585.9931640625,133.74607849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685607910156,306.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8515625,18000.0,0.0,0.0,0.1940729320049286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112734258174896,0.3112781047821045,-4.705723767983727e-06,0.0,0.0001969593577086,0.0,0.0,14.372822761535645,0.0,0.0,0.0,0.3118921220302582,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702363029122352,-1741.8291015625,304.1443786621094,0.6938260197639465,0.1221828013658523,0.1107550933957099,293.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5029637813568115,0.050000000745058,0.0487305000424385,293.0737609863281,297.1499938964844,293.1499938964844,0.1980973184108734,-3080.297119140625,304.1418762207031,0.909980297088623,0.279686689376831,0.195900097489357,293.10516357421875,297.1499938964844,293.1499938964844,0.2019630968570709,-4234.15234375,304.14520263671875,0.9150837063789368,0.2837205827236175,0.2692134976387024,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5029637813568115,0.050000000745058,0.231156513094902,291.14373779296875,291.1499938964844,268.2300109863281,266.80572509765625,281.8540954589844,293.5907897949219,291.1439514160156,1.0,0.2323801517486572,0.8444691300392151,0.8444691300392151,1.0,1.0,-1.0269906520843506,0.4350546002388,0.5919360518455505,0.1919317990541458,0.0,0.0,0.3990615606307983,41.36781311035156,25.0,3.299912929534912,-8585.9931640625,133.74607849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685607910156,306.2762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8515625,18000.0,0.0,0.0,0.1940729320049286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112734258174896,0.3112781047821045,-4.705723767983727e-06,0.0,0.0001969593577086,0.0,0.0,14.372822761535645,0.0,0.0,0.0,0.3118921220302582,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713728070259094,-1762.2374267578125,304.14434814453125,0.7139067649841309,0.1238143220543861,0.1120601594448089,293.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156049132347107,0.050000000745058,0.048560481518507,293.0731201171875,297.1499938964844,293.1499938964844,0.1997525691986084,-3100.748291015625,304.1418151855469,0.9372110366821288,0.2817462384700775,0.1972141116857528,293.1041259765625,297.1499938964844,293.1499938964844,0.2029801309108734,-4251.109375,304.1451110839844,0.9416305422782898,0.285067081451416,0.2703110873699188,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156049132347107,0.050000000745058,0.2303500175476074,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,281.85009765625,293.6011962890625,291.1446533203125,1.0,0.2265357971191406,0.8442398309707642,0.8442398309707642,1.0,1.0,-1.030279278755188,0.4365100264549255,0.5937692523002625,0.1926531493663787,0.0,0.0,0.3996975719928741,37.10289764404297,25.0,1.230886697769165,-8615.154296875,127.0943832397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941345214844,306.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1948927491903305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120001256465912,0.3120048344135284,-4.70832628707285e-06,0.0,0.0001977913634618,0.0,0.0,14.41887092590332,0.0,0.0,0.0,0.3120833933353424,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713728070259094,-1762.2374267578125,304.14434814453125,0.7139067649841309,0.1238143220543861,0.1120601594448089,293.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156049132347107,0.050000000745058,0.048560481518507,293.0731201171875,297.1499938964844,293.1499938964844,0.1997525691986084,-3100.748291015625,304.1418151855469,0.9372110366821288,0.2817462384700775,0.1972141116857528,293.1041259765625,297.1499938964844,293.1499938964844,0.2029801309108734,-4251.109375,304.1451110839844,0.9416305422782898,0.285067081451416,0.2703110873699188,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156049132347107,0.050000000745058,0.2303500175476074,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,281.85009765625,293.6011962890625,291.1446533203125,1.0,0.2265357971191406,0.8442398309707642,0.8442398309707642,1.0,1.0,-1.030279278755188,0.4365100264549255,0.5937692523002625,0.1926531493663787,0.0,0.0,0.3996975719928741,37.10289764404297,25.0,1.230886697769165,-8615.154296875,127.0943832397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941345214844,306.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1948927491903305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120001256465912,0.3120048344135284,-4.70832628707285e-06,0.0,0.0001977913634618,0.0,0.0,14.41887092590332,0.0,0.0,0.0,0.3120833933353424,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719549879431724,-1772.730712890625,304.1443176269531,0.7223013043403625,0.1246273070573806,0.1127269342541694,293.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5215197205543518,0.050000000745058,0.0484931208193302,293.0729064941406,297.1499938964844,293.1499938964844,0.2005940526723861,-3111.139892578125,304.14178466796875,0.9493335485458374,0.2827613949775696,0.1978743225336074,293.1036376953125,297.1499938964844,293.1499938964844,0.2035149782896042,-4260.0361328125,304.14501953125,0.9531794786453248,0.2857410609722137,0.2708785831928253,293.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5215197205543518,0.050000000745058,0.2300304919481277,291.1445617675781,291.1499938964844,268.20001220703125,266.78033447265625,281.84844970703125,293.6068420410156,291.14453125,1.0,0.2242058217525482,0.8441251516342163,0.8441251516342163,1.0,1.0,-1.0320886373519895,0.4373036921024322,0.5947849750518799,0.1930728405714035,0.0,0.0,0.4000669419765472,35.419776916503906,25.0,0.3997591435909271,-8630.955078125,124.5807647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076538085937,306.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.025390625,18000.0,0.0,0.0,0.1952555477619171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124069571495056,0.3124116659164428,-4.709649147116579e-06,0.0,0.0001981595705728,0.0,0.0,14.444302558898926,0.0,0.0,0.0,0.3121880292892456,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725432336330413,-1783.355712890625,304.144287109375,0.729976236820221,0.1254394203424453,0.1134010925889015,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5271570682525635,0.050000000745058,0.0484346896409988,293.07275390625,297.1499938964844,293.1499938964844,0.2014388293027877,-3121.5634765625,304.1417236328125,0.9601550102233888,0.2837678492069244,0.1985347419977188,293.10321044921875,297.1499938964844,293.1499938964844,0.2040611207485199,-4269.1484375,304.1449279785156,0.963418185710907,0.2864157557487488,0.2714555561542511,293.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5271570682525635,0.050000000745058,0.229753315448761,291.14434814453125,291.1499938964844,268.19000244140625,266.7718200683594,281.8470153808594,293.6127624511719,291.1443176269531,1.0,0.2222051173448562,0.8440064191818237,0.8440064191818237,1.0,1.0,-1.033980131149292,0.4381293952465057,0.5958507657051086,0.1935232877731323,0.0,0.0,0.4004634618759155,33.96406173706055,28.0,-0.1565940380096435,-8647.4169921875,122.47760009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,306.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.61328125,18000.0,0.0,0.0,0.1955920457839965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128513693809509,0.3128560781478882,-4.711083875008626e-06,0.0,0.0001985010603675,0.0,0.0,14.472076416015623,0.0,0.0,0.0,0.3123018145561218,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737542584538459,-1805.3017578125,304.1441650390625,0.7408974170684814,0.1270578354597091,0.1147903427481651,293.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345606207847595,0.050000000745058,0.0483650863170623,293.0726318359375,297.1499938964844,293.1499938964844,0.2031566053628921,-3142.7392578125,304.1416320800781,0.9738070964813232,0.2857497036457062,0.1998705267906189,293.1023864746094,297.1499938964844,293.1499938964844,0.2052056640386581,-4288.2451171875,304.14471435546875,0.9761006236076356,0.2877643704414367,0.2726571559906006,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345606207847595,0.050000000745058,0.2294231504201889,291.1435546875,291.1499938964844,268.1700134277344,266.7546081542969,281.8447570800781,293.6253662109375,291.1434326171875,1.0,0.2201823890209198,0.8437688946723938,0.8437688946723938,1.0,1.0,-1.0382130146026611,0.439965546131134,0.5982475280761719,0.1945720016956329,0.0,0.0,0.4013687372207641,32.2558708190918,31.0,-1.1885552406311035,-8682.6435546875,120.47850799560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462890625,306.33447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.630859375,18000.0,0.0,0.0,0.1962044686079025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138512670993805,0.3138559758663177,-4.714308488473762e-06,0.0,0.0001991225872188,0.0,0.0,14.53464698791504,0.0,0.0,0.0,0.312558501958847,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737542584538459,-1805.3017578125,304.1441650390625,0.7408974170684814,0.1270578354597091,0.1147903427481651,293.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345606207847595,0.050000000745058,0.0483650863170623,293.0726318359375,297.1499938964844,293.1499938964844,0.2031566053628921,-3142.7392578125,304.1416320800781,0.9738070964813232,0.2857497036457062,0.1998705267906189,293.1023864746094,297.1499938964844,293.1499938964844,0.2052056640386581,-4288.2451171875,304.14471435546875,0.9761006236076356,0.2877643704414367,0.2726571559906006,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345606207847595,0.050000000745058,0.2294231504201889,291.1435546875,291.1499938964844,268.1700134277344,266.7546081542969,281.8447570800781,293.6253662109375,291.1434326171875,1.0,0.2201823890209198,0.8437688946723938,0.8437688946723938,1.0,1.0,-1.0382130146026611,0.439965546131134,0.5982475280761719,0.1945720016956329,0.0,0.0,0.4013687372207641,32.2558708190918,31.0,-1.1885552406311035,-8682.6435546875,120.47850799560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462890625,306.33447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.630859375,18000.0,0.0,0.0,0.1962044686079025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138512670993805,0.3138559758663177,-4.714308488473762e-06,0.0,0.0001991225872188,0.0,0.0,14.53464698791504,0.0,0.0,0.0,0.312558501958847,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749938488006591,-1827.8564453125,304.14404296875,0.7470135688781738,0.1286677718162536,0.1162134557962417,293.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5374761819839478,0.050000000745058,0.0483395755290985,293.07275390625,297.1499938964844,293.1499938964844,0.2048901468515396,-3164.073486328125,304.1415405273437,0.9799267649650574,0.287687212228775,0.2012078016996383,293.1017150878906,297.1499938964844,293.1499938964844,0.2064010351896286,-4308.1728515625,304.1445007324219,0.9814980626106262,0.2891104519367218,0.2739004492759704,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5374761819839478,0.050000000745058,0.2293021231889724,291.1421813964844,291.1499938964844,268.1499938964844,266.7372131347656,281.8433532714844,293.6390380859375,291.1420288085937,1.0,0.2198908030986786,0.8435314297676086,0.8435314297676086,1.0,1.0,-1.0428425073623655,0.4419610798358917,0.6008814573287964,0.195762887597084,0.0,0.0,0.4025002419948578,31.67033195495605,34.0,-1.8003969192504885,-8720.818359375,120.54689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671325683594,306.3523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.046875,18000.0,0.0,0.0,0.1967675983905792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151006400585174,0.3151053488254547,-4.718274340120843e-06,0.0,0.0001996940991375,0.0,0.0,14.612828254699709,0.0,0.0,0.0,0.3128785789012909,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749938488006591,-1827.8564453125,304.14404296875,0.7470135688781738,0.1286677718162536,0.1162134557962417,293.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5374761819839478,0.050000000745058,0.0483395755290985,293.07275390625,297.1499938964844,293.1499938964844,0.2048901468515396,-3164.073486328125,304.1415405273437,0.9799267649650574,0.287687212228775,0.2012078016996383,293.1017150878906,297.1499938964844,293.1499938964844,0.2064010351896286,-4308.1728515625,304.1445007324219,0.9814980626106262,0.2891104519367218,0.2739004492759704,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5374761819839478,0.050000000745058,0.2293021231889724,291.1421813964844,291.1499938964844,268.1499938964844,266.7372131347656,281.8433532714844,293.6390380859375,291.1420288085937,1.0,0.2198908030986786,0.8435314297676086,0.8435314297676086,1.0,1.0,-1.0428425073623655,0.4419610798358917,0.6008814573287964,0.195762887597084,0.0,0.0,0.4025002419948578,31.67033195495605,34.0,-1.8003969192504885,-8720.818359375,120.54689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671325683594,306.3523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.046875,18000.0,0.0,0.0,0.1967675983905792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151006400585174,0.3151053488254547,-4.718274340120843e-06,0.0,0.0001996940991375,0.0,0.0,14.612828254699709,0.0,0.0,0.0,0.3128785789012909,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762518793344497,-1850.827880859375,304.1439208984375,0.7489863634109497,0.1302721202373504,0.1176623031497001,293.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5366026163101196,0.050000000745058,0.0483470745384693,293.0730285644531,297.1499938964844,293.1499938964844,0.2066246718168258,-3185.37353515625,304.1414489746094,0.9806531071662904,0.2895867228507995,0.2025415450334549,293.1011047363281,297.1499938964844,293.1499938964844,0.2076296657323837,-4328.62060546875,304.144287109375,0.9816516041755676,0.2904553413391113,0.2751752734184265,293.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5366026163101196,0.050000000745058,0.2293377071619033,291.1407775878906,291.1499938964844,268.1300048828125,266.7196350097656,281.84259033203125,293.653564453125,291.140625,1.0,0.2209331542253494,0.8432711362838745,0.8432711362838745,1.0,1.0,-1.0477640628814695,0.4440737068653106,0.6036903858184814,0.197056159377098,0.0,0.0,0.4038263857364654,31.92532157897949,37.0,-1.974608063697815,-8761.0791015625,122.18193817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819641113281,306.36785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.515625,18000.0,0.0,0.0,0.1973191201686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316595196723938,0.3165999054908752,-4.72312603960745e-06,0.0,0.0002002538240049,0.0,0.0,14.706920623779297,0.0,0.0,0.0,0.3132637441158294,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762518793344497,-1850.827880859375,304.1439208984375,0.7489863634109497,0.1302721202373504,0.1176623031497001,293.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5366026163101196,0.050000000745058,0.0483470745384693,293.0730285644531,297.1499938964844,293.1499938964844,0.2066246718168258,-3185.37353515625,304.1414489746094,0.9806531071662904,0.2895867228507995,0.2025415450334549,293.1011047363281,297.1499938964844,293.1499938964844,0.2076296657323837,-4328.62060546875,304.144287109375,0.9816516041755676,0.2904553413391113,0.2751752734184265,293.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5366026163101196,0.050000000745058,0.2293377071619033,291.1407775878906,291.1499938964844,268.1300048828125,266.7196350097656,281.84259033203125,293.653564453125,291.140625,1.0,0.2209331542253494,0.8432711362838745,0.8432711362838745,1.0,1.0,-1.0477640628814695,0.4440737068653106,0.6036903858184814,0.197056159377098,0.0,0.0,0.4038263857364654,31.92532157897949,37.0,-1.974608063697815,-8761.0791015625,122.18193817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819641113281,306.36785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.515625,18000.0,0.0,0.0,0.1973191201686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316595196723938,0.3165999054908752,-4.72312603960745e-06,0.0,0.0002002538240049,0.0,0.0,14.706920623779297,0.0,0.0,0.0,0.3132637441158294,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775236338376998,-1874.127197265625,304.1438293457031,0.747748076915741,0.1318724453449249,0.1191313415765762,293.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328966975212097,0.050000000745058,0.0483799986541271,293.07342529296875,297.1499938964844,293.1499938964844,0.2083605825901031,-3206.6474609375,304.14141845703125,0.9774047136306764,0.2914577722549438,0.2038726359605789,293.1005859375,297.1499938964844,293.1499938964844,0.2088854014873504,-4349.484375,304.14410400390625,0.9778874516487122,0.2918002307415008,0.2764752209186554,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328966975212097,0.050000000745058,0.2294938862323761,291.1393127441406,291.1499938964844,268.1099853515625,266.7018127441406,281.8422546386719,293.66876220703125,291.13916015625,1.0,0.2229900360107422,0.8430109024047852,0.8430109024047852,1.0,1.0,-1.0529121160507202,0.4462806582450866,0.6066315174102783,0.1984252333641052,0.0,0.0,0.4053470492362976,32.82763671875,40.0,-2.0202224254608154,-8802.9287109375,125.04460144042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9900817871094,306.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.98046875,18000.0,0.0,0.0,0.1978920847177505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183253705501556,0.3183301091194153,-4.728831754619023e-06,0.0,0.0002008353039855,0.0,0.0,14.816458702087402,0.0,0.0,0.0,0.3137123882770538,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775236338376998,-1874.127197265625,304.1438293457031,0.747748076915741,0.1318724453449249,0.1191313415765762,293.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328966975212097,0.050000000745058,0.0483799986541271,293.07342529296875,297.1499938964844,293.1499938964844,0.2083605825901031,-3206.6474609375,304.14141845703125,0.9774047136306764,0.2914577722549438,0.2038726359605789,293.1005859375,297.1499938964844,293.1499938964844,0.2088854014873504,-4349.484375,304.14410400390625,0.9778874516487122,0.2918002307415008,0.2764752209186554,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328966975212097,0.050000000745058,0.2294938862323761,291.1393127441406,291.1499938964844,268.1099853515625,266.7018127441406,281.8422546386719,293.66876220703125,291.13916015625,1.0,0.2229900360107422,0.8430109024047852,0.8430109024047852,1.0,1.0,-1.0529121160507202,0.4462806582450866,0.6066315174102783,0.1984252333641052,0.0,0.0,0.4053470492362976,32.82763671875,40.0,-2.0202224254608154,-8802.9287109375,125.04460144042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9900817871094,306.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.98046875,18000.0,0.0,0.0,0.1978920847177505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183253705501556,0.3183301091194153,-4.728831754619023e-06,0.0,0.0002008353039855,0.0,0.0,14.816458702087402,0.0,0.0,0.0,0.3137123882770538,4.0,0.0,1.0
410700,293.0888671875,297.1499938964844,293.1499938964844,0.0781634226441383,-1885.8758544921875,304.143798828125,0.7462307214736938,0.1326713860034942,0.1198721081018447,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5302808880805969,0.050000000745058,0.0484042912721633,293.0736389160156,297.1499938964844,293.1499938964844,0.2092287689447403,-3217.27099609375,304.1413879394531,0.9745880961418152,0.2923841178417206,0.2045373320579528,293.100341796875,297.1499938964844,293.1499938964844,0.2095216959714889,-4360.04248046875,304.1440124511719,0.9748148918151855,0.2924729287624359,0.2771331965923309,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5302808880805969,0.050000000745058,0.2296091169118881,291.1386108398437,291.1499938964844,268.1000061035156,266.6928405761719,281.8422241210937,293.676513671875,291.1384582519531,1.0,0.2243234366178512,0.8428807854652405,0.8428807854652405,1.0,1.0,-1.055556297302246,0.4474134147167206,0.6081428527832031,0.1991335600614547,0.0,0.0,0.406178206205368,33.47819900512695,40.0,-1.9939030408859253,-8824.396484375,126.86077117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,306.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.208984375,18000.0,0.0,0.0,0.1981951892375946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192798793315887,0.3192846179008484,-4.732012257591123e-06,0.0,0.0002011429169215,0.0,0.0,14.87714958190918,0.0,0.0,0.0,0.3139609396457672,4.0,0.0,1.0
410760,293.0887451171875,297.1499938964844,293.1499938964844,0.0788051486015319,-1897.677001953125,304.1437683105469,0.7442827224731445,0.1334696263074875,0.1206163465976715,293.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5273182988166809,0.050000000745058,0.0484329424798488,293.0738830566406,297.1499938964844,293.1499938964844,0.2100964486598968,-3227.87744140625,304.1413879394531,0.9711217880249025,0.2933049499988556,0.2052012383937835,293.1001281738281,297.1499938964844,293.1499938964844,0.2101625204086303,-4370.666015625,304.1439208984375,0.9710878133773804,0.2931458950042724,0.2777957022190094,293.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5273182988166809,0.050000000745058,0.2297450304031372,291.137939453125,291.1499938964844,268.0899963378906,266.68377685546875,281.8422546386719,293.6844177246094,291.1377868652344,1.0,0.2258217483758926,0.8427379131317139,0.8427379131317139,1.0,1.0,-1.0582391023635864,0.4485616385936737,0.6096774935722351,0.1998544633388519,0.0,0.0,0.4070524871349334,34.2398796081543,43.0,-1.9367334842681885,-8846.1669921875,128.89500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914245605469,306.3897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4609375,18000.0,0.0,0.0,0.1985134184360504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202904760837555,0.3202952146530151,-4.735407401312841e-06,0.0,0.0002014658821281,0.0,0.0,14.941617965698242,0.0,0.0,0.0,0.3142249286174774,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800929367542266,-1921.4075927734373,304.1437072753906,0.7394842505455017,0.1350641697645187,0.1221136599779129,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5207347273826599,0.050000000745058,0.0485014840960502,293.07440185546875,297.1499938964844,293.1499938964844,0.2118287831544876,-3249.02001953125,304.141357421875,0.9625778794288636,0.2951304316520691,0.2065259218215942,293.0997009277344,297.1499938964844,293.1499938964844,0.2114557176828384,-4392.07470703125,304.143798828125,0.9620012640953064,0.2944926917552948,0.2791327536106109,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5207347273826599,0.050000000745058,0.2300701737403869,291.1366577148437,291.1499938964844,268.07000732421875,266.6655578613281,281.8424987792969,293.7004699707031,291.13653564453125,1.0,0.2292274981737136,0.8424520492553711,0.8424520492553711,1.0,1.0,-1.063703536987305,0.4508995711803436,0.6128040552139282,0.2013308107852935,0.0,0.0,0.4089180827140808,36.04949188232422,46.0,-1.7583918571472168,-8890.5146484375,133.5352020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,306.3964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.060546875,18000.0,0.0,0.0,0.1992044150829315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224678337574005,0.3224725723266601,-4.74281432616408e-06,0.0,0.0002021671534748,0.0,0.0,15.0812349319458,0.0,0.0,0.0,0.3147966861724853,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800929367542266,-1921.4075927734373,304.1437072753906,0.7394842505455017,0.1350641697645187,0.1221136599779129,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5207347273826599,0.050000000745058,0.0485014840960502,293.07440185546875,297.1499938964844,293.1499938964844,0.2118287831544876,-3249.02001953125,304.141357421875,0.9625778794288636,0.2951304316520691,0.2065259218215942,293.0997009277344,297.1499938964844,293.1499938964844,0.2114557176828384,-4392.07470703125,304.143798828125,0.9620012640953064,0.2944926917552948,0.2791327536106109,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5207347273826599,0.050000000745058,0.2300701737403869,291.1366577148437,291.1499938964844,268.07000732421875,266.6655578613281,281.8424987792969,293.7004699707031,291.13653564453125,1.0,0.2292274981737136,0.8424520492553711,0.8424520492553711,1.0,1.0,-1.063703536987305,0.4508995711803436,0.6128040552139282,0.2013308107852935,0.0,0.0,0.4089180827140808,36.04949188232422,46.0,-1.7583918571472168,-8890.5146484375,133.5352020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,306.3964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.060546875,18000.0,0.0,0.0,0.1992044150829315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224678337574005,0.3224725723266601,-4.74281432616408e-06,0.0,0.0002021671534748,0.0,0.0,15.0812349319458,0.0,0.0,0.0,0.3147966861724853,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813845321536064,-1945.26708984375,304.1436462402344,0.7339920401573181,0.1366562098264694,0.12362040579319,293.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5137850046157837,0.050000000745058,0.0485823787748813,293.0749206542969,297.1499938964844,293.1499938964844,0.2135548144578933,-3270.04150390625,304.141357421875,0.9524248242378236,0.2969353497028351,0.2078451812267303,293.0993347167969,297.1499938964844,293.1499938964844,0.2127612382173538,-4413.6484375,304.1437072753906,0.9512831568717957,0.295840710401535,0.2804832756519317,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5137850046157837,0.050000000745058,0.2304538935422897,291.13555908203125,291.1499938964844,268.04998779296875,266.64715576171875,281.84295654296875,293.71685791015625,291.1354675292969,1.0,0.2330569475889206,0.8421662449836731,0.8421662449836731,1.0,1.0,-1.0692741870880127,0.4532824456691742,0.6159917712211609,0.2028452008962631,0.0,0.0,0.4109189808368683,38.17383575439453,49.0,-1.5184590816497805,-8935.8046875,138.81991577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764099121094,306.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.806640625,18000.0,0.0,0.0,0.199978694319725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248317539691925,0.3248364925384521,-4.750983862322755e-06,0.0,0.0002029529568972,0.0,0.0,15.233901023864746,0.0,0.0,0.0,0.3154217302799225,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813845321536064,-1945.26708984375,304.1436462402344,0.7339920401573181,0.1366562098264694,0.12362040579319,293.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5137850046157837,0.050000000745058,0.0485823787748813,293.0749206542969,297.1499938964844,293.1499938964844,0.2135548144578933,-3270.04150390625,304.141357421875,0.9524248242378236,0.2969353497028351,0.2078451812267303,293.0993347167969,297.1499938964844,293.1499938964844,0.2127612382173538,-4413.6484375,304.1437072753906,0.9512831568717957,0.295840710401535,0.2804832756519317,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5137850046157837,0.050000000745058,0.2304538935422897,291.13555908203125,291.1499938964844,268.04998779296875,266.64715576171875,281.84295654296875,293.71685791015625,291.1354675292969,1.0,0.2330569475889206,0.8421662449836731,0.8421662449836731,1.0,1.0,-1.0692741870880127,0.4532824456691742,0.6159917712211609,0.2028452008962631,0.0,0.0,0.4109189808368683,38.17383575439453,49.0,-1.5184590816497805,-8935.8046875,138.81991577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764099121094,306.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.806640625,18000.0,0.0,0.0,0.199978694319725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248317539691925,0.3248364925384521,-4.750983862322755e-06,0.0,0.0002029529568972,0.0,0.0,15.233901023864746,0.0,0.0,0.0,0.3154217302799225,4.0,0.0,1.0
411060,293.0882263183594,297.1499938964844,293.1499938964844,0.0826777517795562,-1969.2083740234373,304.14361572265625,0.7282205820083618,0.1382456570863723,0.1251340806484222,293.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.506896436214447,0.050000000745058,0.0486730262637138,293.07550048828125,297.1499938964844,293.1499938964844,0.2152716815471649,-3290.908203125,304.1413879394531,0.941297173500061,0.2987203896045685,0.2091576606035232,293.0990295410156,297.1499938964844,293.1499938964844,0.2140755951404571,-4435.328125,304.14361572265625,0.9395955801010132,0.297189861536026,0.2818445861339569,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.506896436214447,0.050000000745058,0.2308838814496994,291.1346740722656,291.1499938964844,268.0299987792969,266.6285705566406,281.84356689453125,293.7334899902344,291.1346130371094,1.0,0.2371904402971267,0.8418617844581604,0.8418617844581604,1.0,1.0,-1.074925184249878,0.4556985199451446,0.6192266345024109,0.2043882012367248,0.0,0.0,0.4130237698554992,40.54677200317383,52.0,-1.2185895442962646,-8981.8798828125,144.63217163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621887207031,306.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.748046875,18000.0,0.0,0.0,0.2008432000875473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273502290248871,0.3273549973964691,-4.759827788802795e-06,0.0,0.0002038303209701,0.0,0.0,15.397787094116213,0.0,0.0,0.0,0.3160924911499023,4.0,0.0,1.0
411120,293.0882263183594,297.1499938964844,293.1499938964844,0.0826777517795562,-1969.2083740234373,304.14361572265625,0.7282205820083618,0.1382456570863723,0.1251340806484222,293.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.506896436214447,0.050000000745058,0.0486730262637138,293.07550048828125,297.1499938964844,293.1499938964844,0.2152716815471649,-3290.908203125,304.1413879394531,0.941297173500061,0.2987203896045685,0.2091576606035232,293.0990295410156,297.1499938964844,293.1499938964844,0.2140755951404571,-4435.328125,304.14361572265625,0.9395955801010132,0.297189861536026,0.2818445861339569,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.506896436214447,0.050000000745058,0.2308838814496994,291.1346740722656,291.1499938964844,268.0299987792969,266.6285705566406,281.84356689453125,293.7334899902344,291.1346130371094,1.0,0.2371904402971267,0.8418617844581604,0.8418617844581604,1.0,1.0,-1.074925184249878,0.4556985199451446,0.6192266345024109,0.2043882012367248,0.0,0.0,0.4130237698554992,40.54677200317383,52.0,-1.2185895442962646,-8981.8798828125,144.63217163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621887207031,306.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.748046875,18000.0,0.0,0.0,0.2008432000875473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273502290248871,0.3273549973964691,-4.759827788802795e-06,0.0,0.0002038303209701,0.0,0.0,15.397787094116213,0.0,0.0,0.0,0.3160924911499023,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839708372950553,-1993.1917724609373,304.1435852050781,0.7223963141441345,0.1398322284221649,0.1266524493694305,293.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5003001689910889,0.050000000745058,0.0487713143229484,293.0761108398437,297.1499938964844,293.1499938964844,0.2169771343469619,-3311.59326171875,304.14141845703125,0.9298245906829834,0.3004858195781708,0.2104620635509491,293.0987243652344,297.1499938964844,293.1499938964844,0.2153960466384887,-4457.06884765625,304.1435241699219,0.9276155829429626,0.2985399663448334,0.2832144796848297,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5003001689910889,0.050000000745058,0.2313501089811325,291.134033203125,291.1499938964844,268.010009765625,266.60986328125,281.84429931640625,293.7503356933594,291.1340026855469,1.0,0.2415326535701751,0.8415572643280029,0.8415572643280029,1.0,1.0,-1.0806350708007812,0.4581401944160461,0.6224949359893799,0.2059540599584579,0.0,0.0,0.4151984751224518,43.11449432373047,55.0,-0.8937171697616577,-9028.5888671875,150.8759307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451904296875,306.4049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.919921875,18000.0,0.0,0.0,0.2017980962991714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299845159053802,0.3299892842769623,-4.769227871292969e-06,0.0,0.0002047994203167,0.0,0.0,15.57056999206543,0.0,0.0,0.0,0.3167993426322937,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839708372950553,-1993.1917724609373,304.1435852050781,0.7223963141441345,0.1398322284221649,0.1266524493694305,293.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5003001689910889,0.050000000745058,0.0487713143229484,293.0761108398437,297.1499938964844,293.1499938964844,0.2169771343469619,-3311.59326171875,304.14141845703125,0.9298245906829834,0.3004858195781708,0.2104620635509491,293.0987243652344,297.1499938964844,293.1499938964844,0.2153960466384887,-4457.06884765625,304.1435241699219,0.9276155829429626,0.2985399663448334,0.2832144796848297,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5003001689910889,0.050000000745058,0.2313501089811325,291.134033203125,291.1499938964844,268.010009765625,266.60986328125,281.84429931640625,293.7503356933594,291.1340026855469,1.0,0.2415326535701751,0.8415572643280029,0.8415572643280029,1.0,1.0,-1.0806350708007812,0.4581401944160461,0.6224949359893799,0.2059540599584579,0.0,0.0,0.4151984751224518,43.11449432373047,55.0,-0.8937171697616577,-9028.5888671875,150.8759307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451904296875,306.4049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.919921875,18000.0,0.0,0.0,0.2017980962991714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299845159053802,0.3299892842769623,-4.769227871292969e-06,0.0,0.0002047994203167,0.0,0.0,15.57056999206543,0.0,0.0,0.0,0.3167993426322937,4.0,0.0,1.0
