time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846168920397758,-2005.1888427734373,304.1435852050781,0.7194951772689819,0.1406242847442627,0.1274127662181854,293.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4971369206905365,0.050000000745058,0.0488227792084217,293.076416015625,297.1499938964844,293.1499938964844,0.2178250402212143,-3321.861572265625,304.1414489746094,0.9241499304771424,0.3013612329959869,0.2111108899116516,293.0986022949219,297.1499938964844,293.1499938964844,0.2160578966140747,-4467.9521484375,304.1434936523437,0.9217259883880616,0.2992152571678161,0.2839019894599914,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4971369206905365,0.050000000745058,0.2315942496061325,291.1337890625,291.1499938964844,268.0,266.6004638671875,281.8446960449219,293.7588195800781,291.1337890625,1.0,0.2437581866979599,0.8414050340652466,0.8414050340652466,1.0,1.0,-1.083506464958191,0.4593682885169983,0.6241381764411926,0.2067437320947647,0.0,0.0,0.4163020253181457,44.45760726928711,55.0,-0.7270389795303345,-9052.1435546875,154.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93609619140625,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.591796875,18000.0,0.0,0.0,0.2023078501224517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313333690166473,0.3313381373882293,-4.7740973059262615e-06,0.0,0.000205316740903,0.0,0.0,15.65957736968994,0.0,0.0,0.0,0.3171632885932922,4.0,0.0,1.0
411360,293.0880432128906,297.1499938964844,293.1499938964844,0.0852624028921127,-2017.18408203125,304.1435546875,0.7166047692298889,0.1414154469966888,0.1281735450029373,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4940593838691711,0.050000000745058,0.0488755516707897,293.07672119140625,297.1499938964844,293.1499938964844,0.2186693698167801,-3332.076171875,304.1414489746094,0.9186135530471802,0.3022317290306091,0.2117572277784347,293.0984802246094,297.1499938964844,293.1499938964844,0.2167204767465591,-4478.8369140625,304.1434936523437,0.916012167930603,0.2998906373977661,0.2845908999443054,293.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4940593838691711,0.050000000745058,0.2318445742130279,291.1336364746094,291.1499938964844,267.989990234375,266.5910339355469,281.8451232910156,293.767333984375,291.13360595703125,1.0,0.2460096478462219,0.8412433862686157,0.8412433862686157,1.0,1.0,-1.0863860845565796,0.4605995416641235,0.625786542892456,0.2075363993644714,0.0,0.0,0.4174108505249023,45.83406448364258,58.0,-0.5570136308670044,-9075.8056640625,157.4737091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.4059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.32421875,18000.0,0.0,0.0,0.2028377950191497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326969444751739,0.332701712846756,-4.779057690029731e-06,0.0,0.0002058545796899,0.0,0.0,15.749924659729004,0.0,0.0,0.0,0.3175325989723205,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865564420819282,-2041.265625,304.1435546875,0.7108408212661743,0.1429914385080337,0.1296944320201873,293.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4881089925765991,0.050000000745058,0.0489843934774398,293.076904296875,297.1499938964844,293.1499938964844,0.2204025834798813,-3353.04736328125,304.14141845703125,0.9082846641540528,0.3040527701377868,0.2130754590034485,293.0986022949219,297.1499938964844,293.1499938964844,0.2180348187685012,-4500.4091796875,304.1434631347656,0.9053916931152344,0.301175057888031,0.2859411239624023,293.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4881089925765991,0.050000000745058,0.2323608696460724,291.1327819824219,291.1499938964844,267.9700012207031,266.57208251953125,281.8377685546875,293.7705993652344,291.1324462890625,1.0,0.2505646347999573,0.840920090675354,0.840920090675354,1.0,1.0,-1.0921648740768433,0.4630710482597351,0.6290937662124634,0.2091306149959564,0.0,0.0,0.4197354316711426,48.670997619628906,61.0,-2.2785446643829346,-9126.5400390625,164.36297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081115722656,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.423828125,18000.0,0.0,0.0,0.2039552479982376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354907929897308,0.3354955613613128,-4.789216291101184e-06,0.0,0.0002069886395474,0.0,0.0,15.935829162597656,0.0,0.0,0.0,0.3182935118675232,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865564420819282,-2041.265625,304.1435546875,0.7108408212661743,0.1429914385080337,0.1296944320201873,293.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4881089925765991,0.050000000745058,0.0489843934774398,293.076904296875,297.1499938964844,293.1499938964844,0.2204025834798813,-3353.04736328125,304.14141845703125,0.9082846641540528,0.3040527701377868,0.2130754590034485,293.0986022949219,297.1499938964844,293.1499938964844,0.2180348187685012,-4500.4091796875,304.1434631347656,0.9053916931152344,0.301175057888031,0.2859411239624023,293.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4881089925765991,0.050000000745058,0.2323608696460724,291.1327819824219,291.1499938964844,267.9700012207031,266.57208251953125,281.8377685546875,293.7705993652344,291.1324462890625,1.0,0.2505646347999573,0.840920090675354,0.840920090675354,1.0,1.0,-1.0921648740768433,0.4630710482597351,0.6290937662124634,0.2091306149959564,0.0,0.0,0.4197354316711426,48.670997619628906,61.0,-2.2785446643829346,-9126.5400390625,164.36297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081115722656,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.423828125,18000.0,0.0,0.0,0.2039552479982376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354907929897308,0.3354955613613128,-4.789216291101184e-06,0.0,0.0002069886395474,0.0,0.0,15.935829162597656,0.0,0.0,0.0,0.3182935118675232,4.0,0.0,1.0
411540,293.0869140625,297.1499938964844,293.1499938964844,0.0879558324813842,-2067.3994140625,304.14337158203125,0.7053148746490479,0.1447790116071701,0.1313202828168869,293.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822897315025329,0.050000000745058,0.049096792936325,293.07745361328125,297.1499938964844,293.1499938964844,0.2222344875335693,-3375.22607421875,304.1412353515625,0.8992526531219482,0.3057937026023865,0.2144272774457931,293.0995483398437,297.1499938964844,293.1499938964844,0.2192600667476654,-4520.494140625,304.14361572265625,0.8958515524864197,0.3022839426994324,0.2871334850788116,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822897315025329,0.050000000745058,0.2328940480947494,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,281.8236999511719,293.7618408203125,291.1288146972656,1.0,0.2551539242267608,0.8405967950820923,0.8405967950820923,1.0,1.0,-1.097944974899292,0.4655443429946899,0.6324006915092468,0.2107293903827667,0.0,0.0,0.4227798283100128,51.59859085083008,64.0,-3.810892581939697,-9187.259765625,171.4902801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8877868652344,306.40985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.02734375,18000.0,0.0,0.0,0.2051660418510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390404880046844,0.3390452861785888,-4.801306204171851e-06,0.0,0.0002082174469251,0.0,0.0,16.171085357666016,0.0,0.0,0.0,0.3192521333694458,4.0,0.0,1.0
411600,293.0869140625,297.1499938964844,293.1499938964844,0.0879558324813842,-2067.3994140625,304.14337158203125,0.7053148746490479,0.1447790116071701,0.1313202828168869,293.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822897315025329,0.050000000745058,0.049096792936325,293.07745361328125,297.1499938964844,293.1499938964844,0.2222344875335693,-3375.22607421875,304.1412353515625,0.8992526531219482,0.3057937026023865,0.2144272774457931,293.0995483398437,297.1499938964844,293.1499938964844,0.2192600667476654,-4520.494140625,304.14361572265625,0.8958515524864197,0.3022839426994324,0.2871334850788116,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822897315025329,0.050000000745058,0.2328940480947494,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,281.8236999511719,293.7618408203125,291.1288146972656,1.0,0.2551539242267608,0.8405967950820923,0.8405967950820923,1.0,1.0,-1.097944974899292,0.4655443429946899,0.6324006915092468,0.2107293903827667,0.0,0.0,0.4227798283100128,51.59859085083008,64.0,-3.810892581939697,-9187.259765625,171.4902801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8877868652344,306.40985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.02734375,18000.0,0.0,0.0,0.2051660418510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390404880046844,0.3390452861785888,-4.801306204171851e-06,0.0,0.0002082174469251,0.0,0.0,16.171085357666016,0.0,0.0,0.0,0.3192521333694458,4.0,0.0,1.0
411660,293.08447265625,297.1499938964844,293.1499938964844,0.0896027982234954,-2098.17822265625,304.142822265625,0.7006831169128418,0.1468734443187713,0.133264884352684,293.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763807654380798,0.050000000745058,0.049211960285902,293.079833984375,297.1499938964844,293.1499938964844,0.2237006276845932,-3392.79541015625,304.1417236328125,0.8905478715896606,0.3071503341197967,0.2155093997716903,293.100830078125,297.1499938964844,293.1499938964844,0.2203569412231445,-4538.375,304.1439208984375,0.8868155479431152,0.3033057153224945,0.2882279455661773,293.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763807654380798,0.050000000745058,0.2334403544664383,291.1274108886719,291.1499938964844,267.92999267578125,266.5339660644531,281.8097229003906,293.7532043457031,291.1273193359375,1.0,0.2597434818744659,0.8402554988861084,0.8402554988861084,1.0,1.0,-1.1036856174468994,0.4680005609989166,0.6356850266456604,0.2123196125030517,0.0,0.0,0.425917774438858,54.59619522094727,67.0,-2.387507677078247,-9251.2509765625,178.80728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8643798828125,306.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.8515625,18000.0,0.0,0.0,0.2064950615167617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429856598377228,0.3429904878139496,-4.815799456991954e-06,0.0,0.0002095662348438,0.0,0.0,16.437841415405273,0.0,0.0,0.0,0.3203358650207519,4.0,0.0,1.0
411720,293.08447265625,297.1499938964844,293.1499938964844,0.0896027982234954,-2098.17822265625,304.142822265625,0.7006831169128418,0.1468734443187713,0.133264884352684,293.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763807654380798,0.050000000745058,0.049211960285902,293.079833984375,297.1499938964844,293.1499938964844,0.2237006276845932,-3392.79541015625,304.1417236328125,0.8905478715896606,0.3071503341197967,0.2155093997716903,293.100830078125,297.1499938964844,293.1499938964844,0.2203569412231445,-4538.375,304.1439208984375,0.8868155479431152,0.3033057153224945,0.2882279455661773,293.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763807654380798,0.050000000745058,0.2334403544664383,291.1274108886719,291.1499938964844,267.92999267578125,266.5339660644531,281.8097229003906,293.7532043457031,291.1273193359375,1.0,0.2597434818744659,0.8402554988861084,0.8402554988861084,1.0,1.0,-1.1036856174468994,0.4680005609989166,0.6356850266456604,0.2123196125030517,0.0,0.0,0.425917774438858,54.59619522094727,67.0,-2.387507677078247,-9251.2509765625,178.80728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8643798828125,306.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.8515625,18000.0,0.0,0.0,0.2064950615167617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429856598377228,0.3429904878139496,-4.815799456991954e-06,0.0,0.0002095662348438,0.0,0.0,16.437841415405273,0.0,0.0,0.0,0.3203358650207519,4.0,0.0,1.0
411780,293.0821228027344,297.1499938964844,293.1499938964844,0.0913221985101699,-2130.2998046875,304.1423645019531,0.6965472102165222,0.149007111787796,0.1353022009134292,293.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701197743415832,0.050000000745058,0.0493293702602386,293.0827941894531,297.1499938964844,293.1499938964844,0.2249619960784912,-3407.83203125,304.1423645019531,0.8821955919265747,0.3083308339118957,0.2164414227008819,293.1021728515625,297.1499938964844,293.1499938964844,0.2213905155658722,-4555.18701171875,304.14422607421875,0.8783147931098938,0.3042798340320587,0.2892726361751556,293.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701197743415832,0.050000000745058,0.2339973002672195,291.1266174316406,291.1499938964844,267.9100036621094,266.5148620605469,281.7939758300781,293.74169921875,291.1265563964844,1.0,0.2643064558506012,0.8399142622947693,0.8399142622947693,1.0,1.0,-1.1093131303787231,0.4704091846942901,0.6389039158821106,0.2138812690973281,0.0,0.0,0.4290931224822998,57.64949798583984,70.0,-1.4412816762924194,-9315.95703125,186.2656097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8395690917969,306.4220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.861328125,18000.0,0.0,0.0,0.2079354971647262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470198512077331,0.3470246791839599,-4.831108526559547e-06,0.0,0.0002110280911438,0.0,0.0,16.714426040649414,0.0,0.0,0.0,0.3214608132839203,4.0,0.0,1.0
411840,293.0821228027344,297.1499938964844,293.1499938964844,0.0913221985101699,-2130.2998046875,304.1423645019531,0.6965472102165222,0.149007111787796,0.1353022009134292,293.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701197743415832,0.050000000745058,0.0493293702602386,293.0827941894531,297.1499938964844,293.1499938964844,0.2249619960784912,-3407.83203125,304.1423645019531,0.8821955919265747,0.3083308339118957,0.2164414227008819,293.1021728515625,297.1499938964844,293.1499938964844,0.2213905155658722,-4555.18701171875,304.14422607421875,0.8783147931098938,0.3042798340320587,0.2892726361751556,293.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701197743415832,0.050000000745058,0.2339973002672195,291.1266174316406,291.1499938964844,267.9100036621094,266.5148620605469,281.7939758300781,293.74169921875,291.1265563964844,1.0,0.2643064558506012,0.8399142622947693,0.8399142622947693,1.0,1.0,-1.1093131303787231,0.4704091846942901,0.6389039158821106,0.2138812690973281,0.0,0.0,0.4290931224822998,57.64949798583984,70.0,-1.4412816762924194,-9315.95703125,186.2656097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8395690917969,306.4220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.861328125,18000.0,0.0,0.0,0.2079354971647262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470198512077331,0.3470246791839599,-4.831108526559547e-06,0.0,0.0002110280911438,0.0,0.0,16.714426040649414,0.0,0.0,0.0,0.3214608132839203,4.0,0.0,1.0
411900,293.08209228515625,297.1499938964844,293.1499938964844,0.0921135321259498,-2145.070068359375,304.1423034667969,0.6944156289100647,0.1498760432004928,0.1362296789884567,293.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4667539298534393,0.050000000745058,0.0493890605866909,293.08428955078125,297.1499938964844,293.1499938964844,0.2255677133798599,-3415.063232421875,304.1426696777344,0.8781725168228149,0.3088866472244262,0.2168788462877273,293.1028137207031,297.1499938964844,293.1499938964844,0.2219079583883285,-4563.6240234375,304.1443176269531,0.8742517828941345,0.3047545850276947,0.2897830605506897,293.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4667539298534393,0.050000000745058,0.234280452132225,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,281.7791442871094,293.7240295410156,291.1253356933594,1.0,0.2665691673755646,0.8397436141967773,0.8397436141967773,1.0,1.0,-1.1119756698608398,0.4715480506420135,0.6404276490211487,0.2146221548318863,0.0,0.0,0.4308020174503326,59.19912338256836,70.0,-2.8751466274261475,-9350.48828125,190.0176239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8269348144531,306.4241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.8203125,18000.0,0.0,0.0,0.2086955904960632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491148352622986,0.3491196930408478,-4.8390234042017255e-06,0.0,0.0002117995027219,0.0,0.0,16.858877182006836,0.0,0.0,0.0,0.3220493197441101,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927746668457984,-2157.392333984375,304.1425170898437,0.692040205001831,0.1505817174911499,0.1369913667440414,293.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4631646871566772,0.050000000745058,0.0494496151804924,293.08575439453125,297.1499938964844,293.1499938964844,0.2261736243963241,-3422.313720703125,304.14288330078125,0.8742451071739197,0.309430718421936,0.217305988073349,293.1034851074219,297.1499938964844,293.1499938964844,0.222433865070343,-4572.2177734375,304.1444091796875,0.8702965974807739,0.3052228987216949,0.2902877628803253,293.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4631646871566772,0.050000000745058,0.2345676869153976,291.1238708496094,291.1499938964844,267.8900146484375,266.4956970214844,281.7640075683594,293.7054443359375,291.12353515625,1.0,0.2688126862049103,0.8395652770996094,0.8395652770996094,1.0,1.0,-1.1144260168075562,0.4725946485996246,0.6418313980102539,0.2153038531541824,0.0,0.0,0.4327254593372345,60.76769256591797,73.0,-3.652448892593384,-9386.8994140625,193.7554473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81402587890625,306.4286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.060546875,18000.0,0.0,0.0,0.2094838172197342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514483869075775,0.3514532148838043,-4.847545824304689e-06,0.0,0.000212599436054,0.0,0.0,17.01958465576172,0.0,0.0,0.0,0.3227025270462036,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938395708799362,-2177.16064453125,304.14324951171875,0.6870228052139282,0.1517578363418579,0.1382264792919159,293.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4560091495513916,0.050000000745058,0.049572080373764,293.0885314941406,297.1499938964844,293.1499938964844,0.22731514275074,-3435.928466796875,304.14337158203125,0.8667736053466797,0.3104971647262573,0.2181432396173477,293.1047668457031,297.1499938964844,293.1499938964844,0.223425030708313,-4588.3447265625,304.1446228027344,0.8627848625183105,0.3061408996582031,0.2912808060646057,293.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4560091495513916,0.050000000745058,0.2351486086845398,291.1224365234375,291.1499938964844,267.8699951171875,266.4765014648437,281.7345275878906,293.6695861816406,291.1224670410156,1.0,0.2732358276844024,0.8392086029052734,0.8392086029052734,1.0,1.0,-1.1189498901367188,0.4745253920555115,0.6444244980812073,0.2165621221065521,0.0,0.0,0.4365350902080536,63.93396759033203,76.0,-1.474424123764038,-9461.1826171875,201.2113647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873229980469,306.4416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.150390625,18000.0,0.0,0.0,0.2111483812332153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564478456974029,0.3564527034759521,-4.866725248575676e-06,0.0,0.0002142887678928,0.0,0.0,17.369489669799805,0.0,0.0,0.0,0.3241145014762878,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938395708799362,-2177.16064453125,304.14324951171875,0.6870228052139282,0.1517578363418579,0.1382264792919159,293.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4560091495513916,0.050000000745058,0.049572080373764,293.0885314941406,297.1499938964844,293.1499938964844,0.22731514275074,-3435.928466796875,304.14337158203125,0.8667736053466797,0.3104971647262573,0.2181432396173477,293.1047668457031,297.1499938964844,293.1499938964844,0.223425030708313,-4588.3447265625,304.1446228027344,0.8627848625183105,0.3061408996582031,0.2912808060646057,293.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4560091495513916,0.050000000745058,0.2351486086845398,291.1224365234375,291.1499938964844,267.8699951171875,266.4765014648437,281.7345275878906,293.6695861816406,291.1224670410156,1.0,0.2732358276844024,0.8392086029052734,0.8392086029052734,1.0,1.0,-1.1189498901367188,0.4745253920555115,0.6444244980812073,0.2165621221065521,0.0,0.0,0.4365350902080536,63.93396759033203,76.0,-1.474424123764038,-9461.1826171875,201.2113647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873229980469,306.4416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.150390625,18000.0,0.0,0.0,0.2111483812332153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564478456974029,0.3564527034759521,-4.866725248575676e-06,0.0,0.0002142887678928,0.0,0.0,17.369489669799805,0.0,0.0,0.0,0.3241145014762878,4.0,0.0,1.0
412140,293.0884094238281,297.1499938964844,293.1499938964844,0.0947513654828071,-2194.037353515625,304.1439819335937,0.682104229927063,0.1527957469224929,0.1392983943223953,293.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4494762122631073,0.050000000745058,0.0496951751410961,293.0910949707031,297.1499938964844,293.1499938964844,0.2283912599086761,-3448.731201171875,304.1437683105469,0.8598576784133911,0.3115363121032715,0.2189619392156601,293.10601806640625,297.1499938964844,293.1499938964844,0.2243571877479553,-4603.4560546875,304.1448669433594,0.855839192867279,0.3070355057716369,0.2922519147396087,293.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4494762122631073,0.050000000745058,0.2357325255870819,291.123046875,291.1499938964844,267.8500061035156,266.4573669433594,281.7069702148437,293.6369934082031,291.1231689453125,1.0,0.2775708734989166,0.8388519287109375,0.8388519287109375,1.0,1.0,-1.123233437538147,0.4763530790805816,0.6468803882598877,0.2177537381649017,0.0,0.0,0.4400973618030548,67.11296081542969,79.0,0.4953238666057586,-9531.529296875,208.669174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615661621094,306.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.9609375,18000.0,0.0,0.0,0.2129092216491699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612418174743652,0.3612467050552368,-4.886243459623074e-06,0.0,0.0002160758012905,0.0,0.0,17.712158203125,0.0,0.0,0.0,0.3254987299442291,4.0,0.0,1.0
412200,293.0884094238281,297.1499938964844,293.1499938964844,0.0947513654828071,-2194.037353515625,304.1439819335937,0.682104229927063,0.1527957469224929,0.1392983943223953,293.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4494762122631073,0.050000000745058,0.0496951751410961,293.0910949707031,297.1499938964844,293.1499938964844,0.2283912599086761,-3448.731201171875,304.1437683105469,0.8598576784133911,0.3115363121032715,0.2189619392156601,293.10601806640625,297.1499938964844,293.1499938964844,0.2243571877479553,-4603.4560546875,304.1448669433594,0.855839192867279,0.3070355057716369,0.2922519147396087,293.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.4494762122631073,0.050000000745058,0.2357325255870819,291.123046875,291.1499938964844,267.8500061035156,266.4573669433594,281.7069702148437,293.6369934082031,291.1231689453125,1.0,0.2775708734989166,0.8388519287109375,0.8388519287109375,1.0,1.0,-1.123233437538147,0.4763530790805816,0.6468803882598877,0.2177537381649017,0.0,0.0,0.4400973618030548,67.11296081542969,79.0,0.4953238666057586,-9531.529296875,208.669174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615661621094,306.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.9609375,18000.0,0.0,0.0,0.2129092216491699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612418174743652,0.3612467050552368,-4.886243459623074e-06,0.0,0.0002160758012905,0.0,0.0,17.712158203125,0.0,0.0,0.0,0.3254987299442291,4.0,0.0,1.0
412260,293.09130859375,297.1499938964844,293.1499938964844,0.0955967679619789,-2209.671630859375,304.1445617675781,0.6774517297744751,0.1537680476903915,0.1403007209300995,293.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4435410797595978,0.050000000745058,0.0498183518648147,293.0934753417969,297.1499938964844,293.1499938964844,0.2294240593910217,-3461.00634765625,304.1441345214844,0.85346919298172,0.312546044588089,0.2197605818510055,293.1072082519531,297.1499938964844,293.1499938964844,0.2252546101808548,-4617.98193359375,304.14508056640625,0.8494301438331604,0.307909220457077,0.2932028174400329,293.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4435410797595978,0.050000000745058,0.2363168150186538,291.1243896484375,291.1499938964844,267.8299865722656,266.438232421875,281.68115234375,293.6073913574219,291.12457275390625,1.0,0.281818151473999,0.8384939432144165,0.8384939432144165,1.0,1.0,-1.1273858547210691,0.4781248569488525,0.649260938167572,0.2189086824655532,0.0,0.0,0.4434283375740051,70.2923583984375,67.0,1.7464107275009155,-9599.03515625,216.13702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396545410156,306.4664001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.322265625,18000.0,0.0,0.0,0.2147276103496551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657988607883453,0.3658037781715393,-4.905214609607356e-06,0.0,0.000217921231524,0.0,0.0,18.042524337768555,0.0,0.0,0.0,0.3268298506736755,4.0,0.0,1.0
412320,293.09130859375,297.1499938964844,293.1499938964844,0.0955967679619789,-2209.671630859375,304.1445617675781,0.6774517297744751,0.1537680476903915,0.1403007209300995,293.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4435410797595978,0.050000000745058,0.0498183518648147,293.0934753417969,297.1499938964844,293.1499938964844,0.2294240593910217,-3461.00634765625,304.1441345214844,0.85346919298172,0.312546044588089,0.2197605818510055,293.1072082519531,297.1499938964844,293.1499938964844,0.2252546101808548,-4617.98193359375,304.14508056640625,0.8494301438331604,0.307909220457077,0.2932028174400329,293.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4435410797595978,0.050000000745058,0.2363168150186538,291.1243896484375,291.1499938964844,267.8299865722656,266.438232421875,281.68115234375,293.6073913574219,291.12457275390625,1.0,0.281818151473999,0.8384939432144165,0.8384939432144165,1.0,1.0,-1.1273858547210691,0.4781248569488525,0.649260938167572,0.2189086824655532,0.0,0.0,0.4434283375740051,70.2923583984375,67.0,1.7464107275009155,-9599.03515625,216.13702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396545410156,306.4664001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.322265625,18000.0,0.0,0.0,0.2147276103496551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657988607883453,0.3658037781715393,-4.905214609607356e-06,0.0,0.000217921231524,0.0,0.0,18.042524337768555,0.0,0.0,0.0,0.3268298506736755,4.0,0.0,1.0
412380,293.0938720703125,297.1499938964844,293.1499938964844,0.0962795987725257,-2222.231689453125,304.1452331542969,0.6807861924171448,0.1547343730926513,0.1411267220973968,293.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4453009963035583,0.050000000745058,0.0497805401682853,293.09539794921875,297.1499938964844,293.1499938964844,0.2302741408348083,-3471.017578125,304.1446838378906,0.8565517067909241,0.3135859072208404,0.2204430103302002,293.1081848144531,297.1499938964844,293.1499938964844,0.225965142250061,-4629.35009765625,304.1455383300781,0.852352499961853,0.308790385723114,0.2939887344837188,293.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4453009963035583,0.050000000745058,0.2361374497413635,291.1274108886719,291.1499938964844,267.8099975585937,266.41912841796875,281.65771484375,293.5811767578125,291.12799072265625,1.0,0.2804900407791137,0.8381359577178955,0.8381359577178955,1.0,1.0,-1.1298799514770508,0.47917240858078,0.6507075428962708,0.2196114212274551,0.0,0.0,0.4462765157222748,69.37197875976562,55.0,4.791182041168213,-9656.4638671875,215.20675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72430419921875,306.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.681640625,18000.0,0.0,0.0,0.2165558338165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699240982532501,0.3699290454387665,-4.92310982735944e-06,0.0,0.0002197766443714,0.0,0.0,18.34678840637207,0.0,0.0,0.0,0.3280497193336487,4.0,0.0,1.0
412440,293.0938720703125,297.1499938964844,293.1499938964844,0.0962795987725257,-2222.231689453125,304.1452331542969,0.6807861924171448,0.1547343730926513,0.1411267220973968,293.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4453009963035583,0.050000000745058,0.0497805401682853,293.09539794921875,297.1499938964844,293.1499938964844,0.2302741408348083,-3471.017578125,304.1446838378906,0.8565517067909241,0.3135859072208404,0.2204430103302002,293.1081848144531,297.1499938964844,293.1499938964844,0.225965142250061,-4629.35009765625,304.1455383300781,0.852352499961853,0.308790385723114,0.2939887344837188,293.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4453009963035583,0.050000000745058,0.2361374497413635,291.1274108886719,291.1499938964844,267.8099975585937,266.41912841796875,281.65771484375,293.5811767578125,291.12799072265625,1.0,0.2804900407791137,0.8381359577178955,0.8381359577178955,1.0,1.0,-1.1298799514770508,0.47917240858078,0.6507075428962708,0.2196114212274551,0.0,0.0,0.4462765157222748,69.37197875976562,55.0,4.791182041168213,-9656.4638671875,215.20675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72430419921875,306.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.681640625,18000.0,0.0,0.0,0.2165558338165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699240982532501,0.3699290454387665,-4.92310982735944e-06,0.0,0.0002197766443714,0.0,0.0,18.34678840637207,0.0,0.0,0.0,0.3280497193336487,4.0,0.0,1.0
412500,293.0949401855469,297.1499938964844,293.1499938964844,0.0965810790657997,-2227.752197265625,304.14556884765625,0.6850919723510742,0.1552349627017974,0.1415043175220489,293.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4486905634403229,0.050000000745058,0.0497107617557048,293.0960388183594,297.1499938964844,293.1499938964844,0.2306588292121887,-3475.524658203125,304.1449279785156,0.8612197041511536,0.31414794921875,0.2207721769809723,293.1085510253906,297.1499938964844,293.1499938964844,0.2262611985206604,-4634.0390625,304.14581298828125,0.8568739891052246,0.3092469573020935,0.2943435609340668,293.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4486905634403229,0.050000000745058,0.2358064502477646,291.130126953125,291.1499938964844,267.79998779296875,266.4096069335937,281.64697265625,293.56951904296875,291.1307678222656,1.0,0.2783415913581848,0.837956964969635,0.837956964969635,1.0,1.0,-1.1306734085083008,0.4794996082782745,0.6511737704277039,0.2198341488838195,0.0,0.0,0.4473296701908111,67.61699676513672,55.0,6.247174739837647,-9679.7724609375,212.09683227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7206115722656,306.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.505859375,18000.0,0.0,0.0,0.217448428273201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715704977512359,0.3715754151344299,-4.930877366859932e-06,0.0,0.0002206825010944,0.0,0.0,18.471080780029297,0.0,0.0,0.0,0.3285473883152008,4.0,0.0,1.0
412560,293.09588623046875,297.1499938964844,293.1499938964844,0.0968705490231514,-2233.0517578125,304.1458435058594,0.6909100413322449,0.1557469069957733,0.1418686807155609,293.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4535952806472778,0.050000000745058,0.0496161095798015,293.0965270996094,297.1499938964844,293.1499938964844,0.2310425341129303,-3480.0283203125,304.1451721191406,0.8677293062210083,0.3147372007369995,0.2211024910211563,293.1088562011719,297.1499938964844,293.1499938964844,0.2265419065952301,-4638.482421875,304.14605712890625,0.8631966710090637,0.3097147643566131,0.2946840822696686,293.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4535952806472778,0.050000000745058,0.2353574633598327,291.1329040527344,291.1499938964844,267.7900085449219,266.40008544921875,281.6367492675781,293.5587158203125,291.1335144042969,1.0,0.275393545627594,0.8377805948257446,0.8377805948257446,1.0,1.0,-1.1312634944915771,0.4797386229038238,0.6515249013900757,0.2199999988079071,0.0,0.0,0.4481891095638275,65.22933959960938,43.0,6.956419467926025,-9699.94140625,207.69764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72027587890625,306.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.474609375,18000.0,0.0,0.0,0.2183112800121307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729183971881866,0.372923344373703,-4.937453468301101e-06,0.0,0.0002215581916971,0.0,0.0,18.57391166687012,0.0,0.0,0.0,0.3289604187011719,4.0,0.0,1.0
412620,293.0974426269531,297.1499938964844,293.1499938964844,0.0974281504750251,-2243.264892578125,304.14630126953125,0.7069360017776489,0.1568011343479156,0.1425715982913971,293.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4678677916526794,0.050000000745058,0.0493694581091403,293.0970458984375,297.1499938964844,293.1499938964844,0.2318230122327804,-3489.21923828125,304.1454772949219,0.8863856196403503,0.3159863650798797,0.2217729687690735,293.1092224121094,297.1499938964844,293.1499938964844,0.2270790785551071,-4647.001953125,304.146484375,0.8813939094543457,0.3106814622879028,0.2953381240367889,293.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4678677916526794,0.050000000745058,0.2341874539852142,291.1382141113281,291.1499938964844,267.7699890136719,266.38116455078125,281.6175231933594,293.5390319824219,291.1387939453125,1.0,0.2675243616104126,0.8374278545379639,0.8374278545379639,1.0,1.0,-1.1319968700408936,0.4800226390361786,0.6519742608070374,0.2202056050300598,0.0,0.0,0.4494009017944336,58.995365142822266,31.0,7.225228786468506,-9733.8134765625,195.93240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73065185546875,306.52471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.451171875,18000.0,0.0,0.0,0.2199101001024246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748884499073028,0.3748933970928192,-4.9473751460027415e-06,0.0,0.0002231807884527,0.0,0.0,18.725811004638672,0.0,0.0,0.0,0.3295699656009674,4.0,0.0,1.0
412680,293.0974426269531,297.1499938964844,293.1499938964844,0.0974281504750251,-2243.264892578125,304.14630126953125,0.7069360017776489,0.1568011343479156,0.1425715982913971,293.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4678677916526794,0.050000000745058,0.0493694581091403,293.0970458984375,297.1499938964844,293.1499938964844,0.2318230122327804,-3489.21923828125,304.1454772949219,0.8863856196403503,0.3159863650798797,0.2217729687690735,293.1092224121094,297.1499938964844,293.1499938964844,0.2270790785551071,-4647.001953125,304.146484375,0.8813939094543457,0.3106814622879028,0.2953381240367889,293.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4678677916526794,0.050000000745058,0.2341874539852142,291.1382141113281,291.1499938964844,267.7699890136719,266.38116455078125,281.6175231933594,293.5390319824219,291.1387939453125,1.0,0.2675243616104126,0.8374278545379639,0.8374278545379639,1.0,1.0,-1.1319968700408936,0.4800226390361786,0.6519742608070374,0.2202056050300598,0.0,0.0,0.4494009017944336,58.995365142822266,31.0,7.225228786468506,-9733.8134765625,195.93240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73065185546875,306.52471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.451171875,18000.0,0.0,0.0,0.2199101001024246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748884499073028,0.3748933970928192,-4.9473751460027415e-06,0.0,0.0002231807884527,0.0,0.0,18.725811004638672,0.0,0.0,0.0,0.3295699656009674,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979710891842842,-2253.22265625,304.1466064453125,0.7276045680046082,0.1578863263130188,0.1432535499334335,293.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4837191104888916,0.050000000745058,0.0490686297416687,293.0971374511719,297.1499938964844,293.1499938964844,0.2326310127973556,-3498.77099609375,304.1456298828125,0.9139404892921448,0.3173093497753143,0.2224591374397277,293.109375,297.1499938964844,293.1499938964844,0.2276051938533783,-4655.3828125,304.1467590332031,0.9080207347869872,0.3116831183433532,0.2959728837013244,293.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4837191104888916,0.050000000745058,0.2327604442834854,291.1429443359375,291.1499938964844,267.75,266.3623046875,281.599365234375,293.5210876464844,291.1434020996094,1.0,0.257536768913269,0.8370751142501831,0.8370751142501831,1.0,1.0,-1.1323270797729492,0.480131983757019,0.652195155620575,0.2202960848808288,0.0,0.0,0.4500155448913574,51.38360977172852,25.0,6.517314910888672,-9761.064453125,181.373275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7554626464844,306.55084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5078125,18000.0,0.0,0.0,0.2212936729192733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759925365447998,0.3759974837303161,-4.953444658895023e-06,0.0,0.0002245849464088,0.0,0.0,18.812971115112305,0.0,0.0,0.0,0.3299199342727661,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979710891842842,-2253.22265625,304.1466064453125,0.7276045680046082,0.1578863263130188,0.1432535499334335,293.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4837191104888916,0.050000000745058,0.0490686297416687,293.0971374511719,297.1499938964844,293.1499938964844,0.2326310127973556,-3498.77099609375,304.1456298828125,0.9139404892921448,0.3173093497753143,0.2224591374397277,293.109375,297.1499938964844,293.1499938964844,0.2276051938533783,-4655.3828125,304.1467590332031,0.9080207347869872,0.3116831183433532,0.2959728837013244,293.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4837191104888916,0.050000000745058,0.2327604442834854,291.1429443359375,291.1499938964844,267.75,266.3623046875,281.599365234375,293.5210876464844,291.1434020996094,1.0,0.257536768913269,0.8370751142501831,0.8370751142501831,1.0,1.0,-1.1323270797729492,0.480131983757019,0.652195155620575,0.2202960848808288,0.0,0.0,0.4500155448913574,51.38360977172852,25.0,6.517314910888672,-9761.064453125,181.373275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7554626464844,306.55084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5078125,18000.0,0.0,0.0,0.2212936729192733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759925365447998,0.3759974837303161,-4.953444658895023e-06,0.0,0.0002245849464088,0.0,0.0,18.812971115112305,0.0,0.0,0.0,0.3299199342727661,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985528230667114,-2263.933837890625,304.1467590332031,0.7501916885375977,0.1589774191379547,0.1439697295427322,293.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4991020262241363,0.050000000745058,0.0487901158630847,293.0970764160156,297.1499938964844,293.1499938964844,0.2335249185562133,-3509.40185546875,304.1455993652344,0.9483761191368104,0.3186622858047485,0.2231928408145904,293.10943603515625,297.1499938964844,293.1499938964844,0.228196233510971,-4664.8994140625,304.1468505859375,0.9418076276779176,0.3127020597457886,0.2966518998146057,293.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4991020262241363,0.050000000745058,0.2314393073320388,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,281.58154296875,293.5040283203125,291.1465148925781,1.0,0.2481330931186676,0.8367460370063782,0.8367460370063782,1.0,1.0,-1.1329621076583862,0.4803782701492309,0.6525838375091553,0.2204657644033432,0.0,0.0,0.450265109539032,44.341217041015625,25.0,4.444794654846191,-9786.5693359375,167.99246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925109863281,306.579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.666015625,18000.0,0.0,0.0,0.2224303632974624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764680027961731,0.3764729499816894,-4.956413704348961e-06,0.0,0.0002257385494885,0.0,0.0,18.851783752441406,0.0,0.0,0.0,0.3300777375698089,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985528230667114,-2263.933837890625,304.1467590332031,0.7501916885375977,0.1589774191379547,0.1439697295427322,293.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4991020262241363,0.050000000745058,0.0487901158630847,293.0970764160156,297.1499938964844,293.1499938964844,0.2335249185562133,-3509.40185546875,304.1455993652344,0.9483761191368104,0.3186622858047485,0.2231928408145904,293.10943603515625,297.1499938964844,293.1499938964844,0.228196233510971,-4664.8994140625,304.1468505859375,0.9418076276779176,0.3127020597457886,0.2966518998146057,293.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4991020262241363,0.050000000745058,0.2314393073320388,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,281.58154296875,293.5040283203125,291.1465148925781,1.0,0.2481330931186676,0.8367460370063782,0.8367460370063782,1.0,1.0,-1.1329621076583862,0.4803782701492309,0.6525838375091553,0.2204657644033432,0.0,0.0,0.450265109539032,44.341217041015625,25.0,4.444794654846191,-9786.5693359375,167.99246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925109863281,306.579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.666015625,18000.0,0.0,0.0,0.2224303632974624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764680027961731,0.3764729499816894,-4.956413704348961e-06,0.0,0.0002257385494885,0.0,0.0,18.851783752441406,0.0,0.0,0.0,0.3300777375698089,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991948321461677,-2275.80078125,304.14678955078125,0.7717297673225403,0.1600358337163925,0.1447367221117019,293.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774280548096,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345169484615326,-3521.25244140625,304.1454162597656,0.976055383682251,0.3199797570705414,0.2239688038825988,293.1095275878906,297.1499938964844,293.1499938964844,0.2288958430290222,-4676.27001953125,304.146728515625,0.970064640045166,0.3137106299400329,0.2974031269550323,293.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774280548096,0.050000000745058,0.2304757684469223,291.1473999023437,291.1499938964844,267.7099914550781,266.3249816894531,281.5634460449219,293.4869689941406,291.1473999023437,1.0,0.2412716448307037,0.8364169597625732,0.8364169597625732,1.0,1.0,-1.1343151330947876,0.4809397161006927,0.6533754467964172,0.2208286970853805,0.0,0.0,0.4505127966403961,39.217994689941406,28.0,1.6377217769622805,-9815.69921875,158.50315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837158203125,306.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48046875,18000.0,0.0,0.0,0.2233258783817291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767870664596557,0.3767920136451721,-4.957961209584028e-06,0.0,0.0002266473893541,0.0,0.0,18.87633514404297,0.0,0.0,0.0,0.3301781713962555,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991948321461677,-2275.80078125,304.14678955078125,0.7717297673225403,0.1600358337163925,0.1447367221117019,293.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774280548096,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.2345169484615326,-3521.25244140625,304.1454162597656,0.976055383682251,0.3199797570705414,0.2239688038825988,293.1095275878906,297.1499938964844,293.1499938964844,0.2288958430290222,-4676.27001953125,304.146728515625,0.970064640045166,0.3137106299400329,0.2974031269550323,293.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774280548096,0.050000000745058,0.2304757684469223,291.1473999023437,291.1499938964844,267.7099914550781,266.3249816894531,281.5634460449219,293.4869689941406,291.1473999023437,1.0,0.2412716448307037,0.8364169597625732,0.8364169597625732,1.0,1.0,-1.1343151330947876,0.4809397161006927,0.6533754467964172,0.2208286970853805,0.0,0.0,0.4505127966403961,39.217994689941406,28.0,1.6377217769622805,-9815.69921875,158.50315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837158203125,306.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48046875,18000.0,0.0,0.0,0.2233258783817291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767870664596557,0.3767920136451721,-4.957961209584028e-06,0.0,0.0002266473893541,0.0,0.0,18.87633514404297,0.0,0.0,0.0,0.3301781713962555,4.0,0.0,1.0
