time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995333790779113,-2282.067626953125,304.1467590332031,0.7805501222610474,0.1605441123247146,0.1451339721679687,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192283391952515,0.050000000745058,0.0485177412629127,293.0973815917969,297.1499938964844,293.1499938964844,0.2350366860628128,-3527.46826171875,304.1452941894531,0.9854650497436525,0.3206101953983307,0.2243634760379791,293.109619140625,297.1499938964844,293.1499938964844,0.2292819023132324,-4682.5654296875,304.1466369628906,0.9798200130462646,0.3142042160034179,0.2978026270866394,293.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192283391952515,0.050000000745058,0.2301472723484039,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,281.55426025390625,293.4783020019531,291.1471862792969,1.0,0.2390015125274658,0.8362523913383484,0.8362523913383484,1.0,1.0,-1.1352676153182983,0.4813415706157684,0.6539260149002075,0.2210844606161117,0.0,0.0,0.450710654258728,37.47843170166016,28.0,0.3705918192863464,-9832.4296875,155.4154815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8604736328125,306.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.86328125,18000.0,0.0,0.0,0.2236952036619186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770143389701843,0.377019315958023,-4.95879339723615e-06,0.0,0.0002270222030347,0.0,0.0,18.89291381835937,0.0,0.0,0.0,0.3302449285984039,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998779237270355,-2288.446533203125,304.1466979980469,0.7877141237258911,0.1610360443592071,0.1455344259738922,293.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239434838294983,0.050000000745058,0.0484666787087917,293.0976867675781,297.1499938964844,293.1499938964844,0.2355624139308929,-3533.754638671875,304.14520263671875,0.9923284649848938,0.3212175667285919,0.2247563749551773,293.1097717285156,297.1499938964844,293.1499938964844,0.2296848744153976,-4689.1416015625,304.1465148925781,0.9869744777679444,0.3146884739398956,0.2982120811939239,293.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239434838294983,0.050000000745058,0.2299050688743591,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,281.54498291015625,293.4696044921875,291.1465759277344,1.0,0.2373485416173935,0.8360841870307922,0.8360841870307922,1.0,1.0,-1.1363592147827148,0.4818041920661926,0.6545550227165222,0.2213778048753738,0.0,0.0,0.450979471206665,36.20153045654297,31.0,-0.7246971726417542,-9850.4921875,153.25607299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833923339844,306.6443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2240217328071594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773234188556671,0.3773283660411834,-4.959884790878277e-06,0.0,0.0002273535792483,0.0,0.0,18.91533088684082,0.0,0.0,0.0,0.3303347527980804,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005756855010986,-2301.356201171875,304.1466369628906,0.7970447540283203,0.1619868129491806,0.1463404595851898,293.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297830700874329,0.050000000745058,0.0484084635972976,293.0982360839844,297.1499938964844,293.1499938964844,0.2360010892152786,-3538.579833984375,304.14617919921875,0.9990000128746032,0.3224270343780517,0.2250075340270996,293.1101379394531,297.1499938964844,293.1499938964844,0.2305177897214889,-4702.72412109375,304.1462707519531,0.9952021241188048,0.3156299889087677,0.2990488708019256,293.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297830700874329,0.050000000745058,0.2296289056539535,291.14520263671875,291.1499938964844,267.6700134277344,266.28826904296875,281.5266418457031,293.452392578125,291.1451110839844,1.0,0.2355722039937973,0.8357477188110352,0.8357477188110352,1.0,1.0,-1.138258695602417,0.4826037883758545,0.6556548476219177,0.2218911051750183,0.0,0.0,0.4517194330692291,34.75542449951172,34.0,-1.488634705543518,-9887.5029296875,150.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,306.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.22265625,18000.0,0.0,0.0,0.2245759814977646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378235250711441,0.3782401978969574,-4.963203082297696e-06,0.0,0.0002279160689795,0.0,0.0,18.981884002685547,0.0,0.0,0.0,0.3305995464324951,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005756855010986,-2301.356201171875,304.1466369628906,0.7970447540283203,0.1619868129491806,0.1463404595851898,293.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297830700874329,0.050000000745058,0.0484084635972976,293.0982360839844,297.1499938964844,293.1499938964844,0.2360010892152786,-3538.579833984375,304.14617919921875,0.9990000128746032,0.3224270343780517,0.2250075340270996,293.1101379394531,297.1499938964844,293.1499938964844,0.2305177897214889,-4702.72412109375,304.1462707519531,0.9952021241188048,0.3156299889087677,0.2990488708019256,293.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297830700874329,0.050000000745058,0.2296289056539535,291.14520263671875,291.1499938964844,267.6700134277344,266.28826904296875,281.5266418457031,293.452392578125,291.1451110839844,1.0,0.2355722039937973,0.8357477188110352,0.8357477188110352,1.0,1.0,-1.138258695602417,0.4826037883758545,0.6556548476219177,0.2218911051750183,0.0,0.0,0.4517194330692291,34.75542449951172,34.0,-1.488634705543518,-9887.5029296875,150.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259338378906,306.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.22265625,18000.0,0.0,0.0,0.2245759814977646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378235250711441,0.3782401978969574,-4.963203082297696e-06,0.0,0.0002279160689795,0.0,0.0,18.981884002685547,0.0,0.0,0.0,0.3305995464324951,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012677252292633,-2314.090087890625,304.1466064453125,0.800125777721405,0.1629169732332229,0.1471701264381408,293.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5309381484985352,0.050000000745058,0.0483975335955619,293.0947570800781,297.1499938964844,293.1499938964844,0.234821081161499,-3524.023193359375,304.1492614746094,0.9990000128746032,0.3244399130344391,0.2240726798772812,293.11065673828125,297.1499938964844,293.1499938964844,0.2313049882650375,-4715.45654296875,304.1462097167969,0.9972674250602722,0.3165349662303924,0.2998999357223511,293.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5309381484985352,0.050000000745058,0.2295770645141601,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,281.51043701171875,293.4385070800781,291.1468811035156,1.0,0.2353658676147461,0.8354112505912781,0.8354112505912781,1.0,1.0,-1.1390517950057983,0.4829289317131042,0.6561229228973389,0.222074493765831,0.0,0.0,0.4520913064479828,34.489986419677734,37.0,1.3000582456588743,-9916.341796875,150.6981658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638671875,306.71075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.560546875,18000.0,0.0,0.0,0.2250153869390487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789888024330139,0.3789937794208526,-4.966971573594492e-06,0.0,0.0002283620124217,0.0,0.0,19.040502548217773,0.0,0.0,0.0,0.3308277726173401,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012677252292633,-2314.090087890625,304.1466064453125,0.800125777721405,0.1629169732332229,0.1471701264381408,293.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5309381484985352,0.050000000745058,0.0483975335955619,293.0947570800781,297.1499938964844,293.1499938964844,0.234821081161499,-3524.023193359375,304.1492614746094,0.9990000128746032,0.3244399130344391,0.2240726798772812,293.11065673828125,297.1499938964844,293.1499938964844,0.2313049882650375,-4715.45654296875,304.1462097167969,0.9972674250602722,0.3165349662303924,0.2998999357223511,293.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5309381484985352,0.050000000745058,0.2295770645141601,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,281.51043701171875,293.4385070800781,291.1468811035156,1.0,0.2353658676147461,0.8354112505912781,0.8354112505912781,1.0,1.0,-1.1390517950057983,0.4829289317131042,0.6561229228973389,0.222074493765831,0.0,0.0,0.4520913064479828,34.489986419677734,37.0,1.3000582456588743,-9916.341796875,150.6981658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638671875,306.71075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.560546875,18000.0,0.0,0.0,0.2250153869390487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789888024330139,0.3789937794208526,-4.966971573594492e-06,0.0,0.0002283620124217,0.0,0.0,19.040502548217773,0.0,0.0,0.0,0.3308277726173401,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1020011976361274,-2327.64306640625,304.1465148925781,0.7999104857444763,0.1638262420892715,0.1480016261339187,293.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5296131372451782,0.050000000745058,0.0484100580215454,293.0920104980469,297.1499938964844,293.1499938964844,0.2366599440574646,-3546.628662109375,304.1463317871094,0.9990000128746032,0.3264040350914001,0.2255155891180038,293.1112670898437,297.1499938964844,293.1499938964844,0.2321725338697433,-4729.59130859375,304.1460266113281,0.99638694524765,0.3174081742763519,0.3007392585277557,293.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5296131372451782,0.050000000745058,0.22963647544384,291.14422607421875,291.1499938964844,267.6300048828125,266.2522888183594,281.4925842285156,293.4235534667969,291.1435852050781,1.0,0.2364351600408554,0.8350653648376465,0.8350653648376465,1.0,1.0,-1.1428738832473757,0.4845801293849945,0.6582937240600586,0.2230841964483261,0.0,0.0,0.4529383480548858,34.862281799316406,40.0,-4.405837535858154,-9955.8515625,152.49356079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960327148437,306.7303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.74609375,18000.0,0.0,0.0,0.2253706753253936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797451257705688,0.3797500729560852,-4.969594556314405e-06,0.0,0.0002287225797772,0.0,0.0,19.09544563293457,0.0,0.0,0.0,0.3310571908950805,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1020011976361274,-2327.64306640625,304.1465148925781,0.7999104857444763,0.1638262420892715,0.1480016261339187,293.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5296131372451782,0.050000000745058,0.0484100580215454,293.0920104980469,297.1499938964844,293.1499938964844,0.2366599440574646,-3546.628662109375,304.1463317871094,0.9990000128746032,0.3264040350914001,0.2255155891180038,293.1112670898437,297.1499938964844,293.1499938964844,0.2321725338697433,-4729.59130859375,304.1460266113281,0.99638694524765,0.3174081742763519,0.3007392585277557,293.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5296131372451782,0.050000000745058,0.22963647544384,291.14422607421875,291.1499938964844,267.6300048828125,266.2522888183594,281.4925842285156,293.4235534667969,291.1435852050781,1.0,0.2364351600408554,0.8350653648376465,0.8350653648376465,1.0,1.0,-1.1428738832473757,0.4845801293849945,0.6582937240600586,0.2230841964483261,0.0,0.0,0.4529383480548858,34.862281799316406,40.0,-4.405837535858154,-9955.8515625,152.49356079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960327148437,306.7303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.74609375,18000.0,0.0,0.0,0.2253706753253936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797451257705688,0.3797500729560852,-4.969594556314405e-06,0.0,0.0002287225797772,0.0,0.0,19.09544563293457,0.0,0.0,0.0,0.3310571908950805,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027858555316925,-2342.193603515625,304.1463623046875,0.7970210313796997,0.1647281944751739,0.1488425731658935,293.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5263047218322754,0.050000000745058,0.0484424382448196,293.09649658203125,297.1499938964844,293.1499938964844,0.2407570332288742,-3596.451416015625,304.1407470703125,0.9990000128746032,0.3269786536693573,0.228639006614685,293.1117553710937,297.1499938964844,293.1499938964844,0.2331573516130447,-4745.72705078125,304.1457214355469,0.9930522441864014,0.318289577960968,0.3015985190868377,293.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5263047218322754,0.050000000745058,0.2297900766134262,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,281.47137451171875,293.40399169921875,291.1358947753906,1.0,0.2385229617357254,0.8347195386886597,0.8347195386886597,1.0,1.0,-1.1489083766937256,0.4871997237205505,0.661708652973175,0.2247060239315033,0.0,0.0,0.4551869332790375,35.77006530761719,43.0,-9.308094024658203,-10019.6572265625,155.97189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140991210937,306.7489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.41796875,18000.0,0.0,0.0,0.2257639169692993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822622299194336,0.3822672069072723,-4.977710887033027e-06,0.0,0.0002291216660523,0.0,0.0,19.27677726745605,0.0,0.0,0.0,0.3317797482013702,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027858555316925,-2342.193603515625,304.1463623046875,0.7970210313796997,0.1647281944751739,0.1488425731658935,293.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5263047218322754,0.050000000745058,0.0484424382448196,293.09649658203125,297.1499938964844,293.1499938964844,0.2407570332288742,-3596.451416015625,304.1407470703125,0.9990000128746032,0.3269786536693573,0.228639006614685,293.1117553710937,297.1499938964844,293.1499938964844,0.2331573516130447,-4745.72705078125,304.1457214355469,0.9930522441864014,0.318289577960968,0.3015985190868377,293.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5263047218322754,0.050000000745058,0.2297900766134262,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,281.47137451171875,293.40399169921875,291.1358947753906,1.0,0.2385229617357254,0.8347195386886597,0.8347195386886597,1.0,1.0,-1.1489083766937256,0.4871997237205505,0.661708652973175,0.2247060239315033,0.0,0.0,0.4551869332790375,35.77006530761719,43.0,-9.308094024658203,-10019.6572265625,155.97189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140991210937,306.7489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.41796875,18000.0,0.0,0.0,0.2257639169692993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822622299194336,0.3822672069072723,-4.977710887033027e-06,0.0,0.0002291216660523,0.0,0.0,19.27677726745605,0.0,0.0,0.0,0.3317797482013702,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031830161809921,-2349.536376953125,304.14630126953125,0.7939444184303284,0.1651805192232132,0.1492754966020584,293.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5234607458114624,0.050000000745058,0.0484716333448886,293.1003723144531,297.1499938964844,293.1499938964844,0.2412421852350235,-3602.1787109375,304.1416015625,0.9963526129722596,0.3268971443176269,0.2289461195468902,293.1119689941406,297.1499938964844,293.1499938964844,0.2336531281471252,-4753.81884765625,304.1455993652344,0.9897564649581908,0.3187355399131775,0.3020459115505218,293.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5234607458114624,0.050000000745058,0.2299285680055618,291.13348388671875,291.1499938964844,267.6000061035156,266.22589111328125,281.4610900878906,293.3939819335937,291.13311767578125,1.0,0.2398309111595153,0.8345466256141663,0.8345466256141663,1.0,1.0,-1.1505063772201538,0.4878862202167511,0.6626201868057251,0.2251335978507995,0.0,0.0,0.4566304981708526,36.53282928466797,43.0,-7.4787278175354,-10050.2587890625,157.92572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01593017578125,306.7618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.828125,18000.0,0.0,0.0,0.2260148674249649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841497004032135,0.3841546773910522,-4.984680344932713e-06,0.0,0.0002293763536727,0.0,0.0,19.416410446166992,0.0,0.0,0.0,0.3323298096656799,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035583019256591,-2356.421142578125,304.14630126953125,0.7903830409049988,0.1656298488378524,0.1497124582529068,293.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5203015208244324,0.050000000745058,0.0485056601464748,293.10308837890625,297.1499938964844,293.1499938964844,0.2413479089736938,-3603.082763671875,304.1429138183594,0.9923692941665648,0.3269863128662109,0.2289760559797287,293.1121520996094,297.1499938964844,293.1499938964844,0.2340961545705795,-4760.97119140625,304.1455993652344,0.9858312606811525,0.3191798329353332,0.3024992644786834,293.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5203015208244324,0.050000000745058,0.2300899624824524,291.13311767578125,291.1499938964844,267.5899963378906,266.2171936035156,281.4515686035156,293.3851928710937,291.1332702636719,1.0,0.2412733286619186,0.8343510627746582,0.8343510627746582,1.0,1.0,-1.1518535614013672,0.4884668290615082,0.6633867621421814,0.225475013256073,0.0,0.0,0.4578053057193756,37.41378402709961,46.0,-3.342248916625977,-10077.98046875,160.03875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,306.7728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.169921875,18000.0,0.0,0.0,0.2263033837080001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859980702400207,0.3860030472278595,-4.992641606804682e-06,0.0,0.0002296691673109,0.0,0.0,19.55765151977539,0.0,0.0,0.0,0.332879364490509,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043062880635261,-2370.118896484375,304.1462707519531,0.7826496958732605,0.1665221005678177,0.1505878716707229,293.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5137022733688354,0.050000000745058,0.0485828183591365,293.1065673828125,297.1499938964844,293.1499938964844,0.2418403327465057,-3608.569580078125,304.1444091796875,0.9834432005882264,0.327468991279602,0.2293064594268798,293.1125183105469,297.1499938964844,293.1499938964844,0.2349747121334076,-4775.13623046875,304.1455993652344,0.9767516255378724,0.3200626373291015,0.3034091889858246,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5137022733688354,0.050000000745058,0.2304559797048568,291.1335144042969,291.1499938964844,267.57000732421875,266.2000427246094,281.4335021972656,293.3696594238281,291.1334533691406,1.0,0.2445050179958343,0.8339598774909973,0.8339598774909973,1.0,1.0,-1.154924988746643,0.489795446395874,0.6651294827461243,0.226255252957344,0.0,0.0,0.4599440097808838,39.411842346191406,49.0,-1.2964873313903809,-10125.4599609375,164.85604858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029602050781,306.7821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.25390625,18000.0,0.0,0.0,0.2269783914089203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890738189220428,0.389078825712204,-5.006938863516552e-06,0.0,0.0002303542132722,0.0,0.0,19.79760932922364,0.0,0.0,0.0,0.3338263034820556,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043062880635261,-2370.118896484375,304.1462707519531,0.7826496958732605,0.1665221005678177,0.1505878716707229,293.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5137022733688354,0.050000000745058,0.0485828183591365,293.1065673828125,297.1499938964844,293.1499938964844,0.2418403327465057,-3608.569580078125,304.1444091796875,0.9834432005882264,0.327468991279602,0.2293064594268798,293.1125183105469,297.1499938964844,293.1499938964844,0.2349747121334076,-4775.13623046875,304.1455993652344,0.9767516255378724,0.3200626373291015,0.3034091889858246,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5137022733688354,0.050000000745058,0.2304559797048568,291.1335144042969,291.1499938964844,267.57000732421875,266.2000427246094,281.4335021972656,293.3696594238281,291.1334533691406,1.0,0.2445050179958343,0.8339598774909973,0.8339598774909973,1.0,1.0,-1.154924988746643,0.489795446395874,0.6651294827461243,0.226255252957344,0.0,0.0,0.4599440097808838,39.411842346191406,49.0,-1.2964873313903809,-10125.4599609375,164.85604858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029602050781,306.7821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.25390625,18000.0,0.0,0.0,0.2269783914089203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890738189220428,0.389078825712204,-5.006938863516552e-06,0.0,0.0002303542132722,0.0,0.0,19.79760932922364,0.0,0.0,0.0,0.3338263034820556,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745336294174194,0.0,0.1514708697795868,293.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.5070480704307556,0.0,0.048670332878828,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.973287045955658,0.0,0.2297897040843963,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663199186325072,0.0,0.3043265342712402,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.5070480704307556,0.0,0.2308711111545562,291.1325378417969,294.1499938964844,267.54998779296875,266.18316650390625,281.41607666015625,293.35552978515625,291.1324768066406,0.0,0.0,0.8335687518119812,0.8335687518119812,1.0,1.0,-1.158269286155701,0.4912472665309906,0.6670219898223877,0.2271019518375396,0.0,0.0,0.0,41.676025390625,60.0,-1.2039740085601809,-10174.224609375,170.30397033691406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,306.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.478515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923986852169037,0.3924036920070648,-5.021384822612163e-06,0.0,0.0,0.0,0.0,20.055212020874023,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745336294174194,0.0,0.1514708697795868,293.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.5070480704307556,0.0,0.048670332878828,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.973287045955658,0.0,0.2297897040843963,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663199186325072,0.0,0.3043265342712402,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.5070480704307556,0.0,0.2308711111545562,291.1325378417969,294.1499938964844,267.54998779296875,266.18316650390625,281.41607666015625,293.35552978515625,291.1324768066406,0.0,0.0,0.8335687518119812,0.8335687518119812,1.0,1.0,-1.158269286155701,0.4912472665309906,0.6670219898223877,0.2271019518375396,0.0,0.0,0.0,41.676025390625,60.0,-1.2039740085601809,-10174.224609375,170.30397033691406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,306.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.478515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923986852169037,0.3924036920070648,-5.021384822612163e-06,0.0,0.0,0.0,0.0,20.055212020874023,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.203857421875,0.0,0.0,0.0006756715010851,293.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,0.00030582465115,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3227844238281,0.0,0.0,0.0009361158590763,292.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139343261719,0.0,0.0,0.0012425791937857,292.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0014507004525512,291.2271423339844,294.1499938964844,267.5289001464844,266.16552734375,274.1136779785156,274.0875244140625,291.1347961425781,0.0,0.0,0.2116491347551345,0.2116491347551345,1.0,1.0,-0.0055340626277029,0.0061388104222714,-0.0006047479109838,-0.1197277158498764,0.0,0.0,0.0,-0.0486953742802143,60.0,-457.634765625,-0.0,-2.087492248392664e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.972632648309478e-18,4.974670407748503e-18,-2.037836381361636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.203857421875,0.0,0.0,0.0006756715010851,293.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,0.00030582465115,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3227844238281,0.0,0.0,0.0009361158590763,292.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139343261719,0.0,0.0,0.0012425791937857,292.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0014507004525512,291.2271423339844,294.1499938964844,267.5289001464844,266.16552734375,274.1136779785156,274.0875244140625,291.1347961425781,0.0,0.0,0.2116491347551345,0.2116491347551345,1.0,1.0,-0.0055340626277029,0.0061388104222714,-0.0006047479109838,-0.1197277158498764,0.0,0.0,0.0,-0.0486953742802143,60.0,-457.634765625,-0.0,-2.087492248392664e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.972632648309478e-18,4.974670407748503e-18,-2.037836381361636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,0.0001443369255866,293.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0001400296605424,292.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.29156494140625,0.0,0.0,0.0001243691076524,292.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2834167480469,0.0,0.0,0.0001676533138379,292.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0006642404478043,291.22674560546875,294.1499938964844,267.5175476074219,266.15606689453125,273.94439697265625,269.7069702148437,291.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014888712903484,4.905590955672778e-08,0.0014888222794979,-0.1256076395511627,0.0,0.0,0.0,-0.029583279043436,60.0,-196.1718292236328,-0.0,-1.5112713924736457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4528837452845286e-20,2.766741111287722e-20,-3.138571842496415e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001287088816752,293.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,0.0001351850369246,291.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28173828125,0.0,0.0,0.0001004615842248,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.273681640625,0.0,0.0,0.0001359955203952,292.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.000641259655822,291.2265319824219,294.1499938964844,267.5057067871094,266.1462097167969,273.8520202636719,268.23443603515625,291.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013699902920052,4.8718550971216246e-08,0.0013699415139853,-0.1257327646017074,0.0,0.0,0.0,-0.0289824586361646,60.0,-85.67418670654297,-0.0,-1.2796593296116046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.144649819773556e-21,-7.70126233698966e-21,2.556612517216105e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331481933594,0.0,0.0,0.0001282914017792,293.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.0001350856764474,291.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725524902344,0.0,0.0,9.979254537029192e-05,292.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645874023437,0.0,0.0,0.0001351105311186,292.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0006407882319763,291.2262878417969,294.1499938964844,267.49334716796875,266.1359558105469,273.7627258300781,267.7405090332031,291.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669382315129,4.876897463645946e-08,0.001366889453493,-0.1258652806282043,0.0,0.0,0.0,-0.0289898049086332,60.0,-45.1390380859375,-0.0,-1.2739653243443172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9392363975315604e-21,-7.539583262358922e-21,2.600346662878971e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11676025390625,0.0,0.0,0.0001283189922105,293.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,0.0001351242244709,291.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.26348876953125,0.0,0.0,9.98043906292878e-05,291.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.25555419921875,0.0,0.0,0.0001351271494058,292.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0006409711204469,291.2260437011719,294.1499938964844,267.4804992675781,266.1252746582031,273.67437744140625,267.5691223144531,291.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672705972567,4.8819224218732415e-08,0.0013672217028215,-0.1259940266609192,0.0,0.0,0.0,-0.0290142204612493,60.0,-30.413135528564453,-0.0,-1.2745849176099e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937553359634828e-21,-7.541263472978171e-21,2.603710113343343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843200683594,0.0,0.0,0.0001283952151425,293.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,0.0001352046965621,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455444335937,0.0,0.0,9.98634786810726e-05,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377319335937,0.0,0.0,0.0001352071558358,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0006413529044948,291.2255554199219,294.1499938964844,267.4533996582031,266.10284423828125,273.5003356933594,267.4737854003906,291.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.183713912963867,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541295784720849e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843200683594,0.0,0.0,0.0001283952151425,293.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,0.0001352046965621,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455444335937,0.0,0.0,9.98634786810726e-05,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377319335937,0.0,0.0,0.0001352071558358,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0006413529044948,291.2255554199219,294.1499938964844,267.4533996582031,266.10284423828125,273.5003356933594,267.4737854003906,291.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.183713912963867,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541295784720849e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523986816406,0.0,0.0,0.0001284657482756,293.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0001352789986412,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22784423828125,0.0,0.0,9.991832484956832e-05,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201843261719,0.0,0.0,0.0001352814142592,292.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0006417053518816,291.2250061035156,294.1499938964844,267.4245300292969,266.0790100097656,273.3297119140625,267.4383544921875,291.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.267223358154297,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523986816406,0.0,0.0,0.0001284657482756,293.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0001352789986412,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22784423828125,0.0,0.0,9.991832484956832e-05,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201843261719,0.0,0.0,0.0001352814142592,292.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0006417053518816,291.2250061035156,294.1499938964844,267.4245300292969,266.0790100097656,273.3297119140625,267.4383544921875,291.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.267223358154297,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,0.0001285307662328,293.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,0.0001353474945062,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103881835937,0.0,0.0,9.996888547902928e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2028503417969,0.0,0.0,0.0001353498664684,292.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0006420302088372,291.22442626953125,294.1499938964844,267.3940124511719,266.0538024902344,273.16241455078125,267.40777587890625,291.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.167858123779297,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209350585937,0.0,0.0,0.0001285307662328,293.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,0.0001353474945062,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103881835937,0.0,0.0,9.996888547902928e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2028503417969,0.0,0.0,0.0001353498664684,292.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0006420302088372,291.22442626953125,294.1499938964844,267.3940124511719,266.0538024902344,273.16241455078125,267.40777587890625,291.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.167858123779297,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9899597167969,0.0,0.0,0.0001285900652874,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.0001354099804302,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19317626953125,0.0,0.0,0.0001000150077743,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.185791015625,0.0,0.0,0.0001354123087367,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0006423266022466,291.2237854003906,294.1499938964844,267.3619079589844,266.0273742675781,272.9983215332031,267.37628173828125,291.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.174510955810547,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9899597167969,0.0,0.0,0.0001285900652874,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.0001354099804302,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19317626953125,0.0,0.0,0.0001000150077743,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.185791015625,0.0,0.0,0.0001354123087367,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0006423266022466,291.2237854003906,294.1499938964844,267.3619079589844,266.0273742675781,272.9983215332031,267.37628173828125,291.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.174510955810547,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9746398925781,0.0,0.0,0.0001286173064727,293.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.0001354386622551,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846618652344,0.0,0.0,0.000100036180811,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773376464844,0.0,0.0,0.0001354409760097,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0006424627499654,291.2234191894531,294.1499938964844,267.3453063964844,266.01373291015625,272.9174499511719,267.3599853515625,291.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.183961868286133,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594421386719,0.0,0.0,0.0001286428014282,293.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,0.0001354655250906,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762084960937,0.0,0.0,0.0001000560077955,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689453125,0.0,0.0,0.0001354678097413,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,0.0006425901083275,291.2230834960937,294.1499938964844,267.328369140625,265.9997863769531,272.8373718261719,267.3433532714844,291.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19419479370117,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,0.0001286881888518,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,0.000135513357236,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1594543457031,0.0,0.0,0.0001000913034658,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1523132324219,0.0,0.0,0.0001355156127829,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,0.0006428170017898,291.2223205566406,294.1499938964844,267.2934875488281,265.9711608886719,272.67938232421875,267.3090515136719,291.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21494483947754,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,0.0001286881888518,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,0.000135513357236,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1594543457031,0.0,0.0,0.0001000913034658,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1523132324219,0.0,0.0,0.0001355156127829,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,0.0006428170017898,291.2223205566406,294.1499938964844,267.2934875488281,265.9711608886719,272.67938232421875,267.3090515136719,291.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21494483947754,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8997497558594,0.0,0.0,0.0001287256745854,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,0.0001355528511339,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429443359375,0.0,0.0,0.0001001204436761,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358947753906,0.0,0.0,0.000135555063025,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0006430043140426,291.2214660644531,294.1499938964844,267.2574157714844,265.9415588378906,272.5243225097656,267.2734680175781,290.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23526763916016,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
