time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8997497558594,0.0,0.0,0.0001287256745854,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,0.0001355528511339,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429443359375,0.0,0.0,0.0001001204436761,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358947753906,0.0,0.0,0.000135555063025,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0006430043140426,291.2214660644531,294.1499938964844,267.2574157714844,265.9415588378906,272.5243225097656,267.2734680175781,290.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.23526763916016,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8705444335937,0.0,0.0,0.0001287547784158,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,0.0001355835265712,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266174316406,0.0,0.0,0.0001001430864562,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11968994140625,0.0,0.0,0.0001355857093585,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0006431498914025,291.2205505371094,294.1499938964844,267.22021484375,265.9110717773437,272.3721008300781,267.2367553710937,290.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.254976272583008,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8705444335937,0.0,0.0,0.0001287547784158,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,0.0001355835265712,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266174316406,0.0,0.0,0.0001001430864562,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11968994140625,0.0,0.0,0.0001355857093585,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0006431498914025,291.2205505371094,294.1499938964844,267.22021484375,265.9110717773437,272.3721008300781,267.2367553710937,290.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.254976272583008,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417663574219,0.0,0.0,0.0001287752384087,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,0.0001356050925096,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1104736328125,0.0,0.0,0.0001001589844236,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10369873046875,0.0,0.0,0.0001356072316411,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,0.0006432521622627,291.21954345703125,294.1499938964844,267.1820068359375,265.8797912597656,272.2226257324219,267.198974609375,290.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.274044036865234,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417663574219,0.0,0.0,0.0001287752384087,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,0.0001356050925096,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1104736328125,0.0,0.0,0.0001001589844236,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10369873046875,0.0,0.0,0.0001356072316411,292.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,0.0006432521622627,291.21954345703125,294.1499938964844,267.1820068359375,265.8797912597656,272.2226257324219,267.198974609375,290.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.274044036865234,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275146484375,0.0,0.0,0.0001287821651203,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.000135612397571,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024780273437,0.0,0.0,0.0001001643613562,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09576416015625,0.0,0.0,0.0001356145221507,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.000643286795821,291.218994140625,294.1499938964844,267.1625671386719,265.8638610839844,272.1488952636719,267.17974853515625,290.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28333282470703,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8133850097656,0.0,0.0,0.0001287868653889,293.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,0.0001356173597741,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09454345703125,0.0,0.0,0.0001001680211629,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0878601074219,0.0,0.0,0.0001356194698018,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,0.0006433103699237,291.21844482421875,294.1499938964844,267.1429138183594,265.8478088378906,272.0758056640625,267.1602783203125,290.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29245376586914,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.785400390625,0.0,0.0,0.0001287896593566,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,0.0001356203283648,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07879638671875,0.0,0.0,0.0001001701821223,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722351074219,0.0,0.0,0.0001356223947368,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,0.0006433243979699,291.2172546386719,294.1499938964844,267.10302734375,265.8152160644531,271.9315795898437,267.1207275390625,290.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.3101806640625,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.785400390625,0.0,0.0,0.0001287896593566,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,0.0001356203283648,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07879638671875,0.0,0.0,0.0001001701821223,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722351074219,0.0,0.0,0.0001356223947368,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,0.0006433243979699,291.2172546386719,294.1499938964844,267.10302734375,265.8152160644531,271.9315795898437,267.1207275390625,290.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.3101806640625,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7577819824219,0.0,0.0,0.0001287855557166,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,0.0001356160209979,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0632019042969,0.0,0.0,0.000100166980701,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567626953125,0.0,0.0,0.0001356180582661,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0006433040252886,291.2159423828125,294.1499938964844,267.0625,265.7821350097656,271.7898864746094,267.0805053710937,290.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.32727813720703,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7577819824219,0.0,0.0,0.0001287855557166,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,0.0001356160209979,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0632019042969,0.0,0.0,0.000100166980701,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567626953125,0.0,0.0,0.0001356180582661,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0006433040252886,291.2159423828125,294.1499938964844,267.0625,265.7821350097656,271.7898864746094,267.0805053710937,290.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.32727813720703,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.73052978515625,0.0,0.0,0.000128783940454,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,0.0001356143475277,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,0.0001001657146844,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414428710937,0.0,0.0,0.0001356163411401,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0006432960508391,291.2145080566406,294.1499938964844,267.0213928222656,265.7486267089844,271.650634765625,267.0396423339844,290.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.344770431518555,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.73052978515625,0.0,0.0,0.000128783940454,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,0.0001356143475277,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,0.0001001657146844,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414428710937,0.0,0.0,0.0001356163411401,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0006432960508391,291.2145080566406,294.1499938964844,267.0213928222656,265.7486267089844,271.650634765625,267.0396423339844,290.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.344770431518555,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.70367431640625,0.0,0.0,0.0001287829218199,293.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,0.0001356132997898,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.0,0.000100164921605,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263061523437,0.0,0.0,0.0001356152642983,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0006432911031879,291.2129821777344,294.1499938964844,266.9798583984375,265.7147827148437,271.51373291015625,266.9983215332031,290.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36321258544922,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.70367431640625,0.0,0.0,0.0001287829218199,293.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,0.0001356132997898,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.0,0.000100164921605,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263061523437,0.0,0.0,0.0001356152642983,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0006432911031879,291.2129821777344,294.1499938964844,266.9798583984375,265.7147827148437,271.51373291015625,266.9983215332031,290.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36321258544922,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903381347656,0.0,0.0,0.0001287814666284,293.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21014404296875,0.0,0.0,0.0001356117863906,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.0,0.0,0.0001001637865556,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.018798828125,0.0,0.0,0.0001356137363472,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0006432839436456,291.2121887207031,294.1499938964844,266.958984375,265.69775390625,271.4461669921875,266.9774780273437,290.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.37262535095215,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771240234375,0.0,0.0,0.0001287788036279,293.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,0.0001356089924229,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174255371094,0.0,0.0,0.0001001617129077,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01129150390625,0.0,0.0,0.0001356109132757,292.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.0006432706140913,291.2113342285156,294.1499938964844,266.93798828125,265.6806945800781,271.3791809082031,266.9565734863281,290.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.38205337524414,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65093994140625,0.0,0.0,0.0001287682243855,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0001355978747596,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024719238281,0.0,0.0,0.0001001534765237,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964294433594,0.0,0.0,0.0001355997665086,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0006432179361581,291.2095642089844,294.1499938964844,266.8959045410156,265.6464538574219,271.2468566894531,266.9145812988281,290.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.400598526000977,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.65093994140625,0.0,0.0,0.0001287682243855,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0001355978747596,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024719238281,0.0,0.0,0.0001001534765237,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964294433594,0.0,0.0,0.0001355997665086,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0006432179361581,291.2095642089844,294.1499938964844,266.8959045410156,265.6464538574219,271.2468566894531,266.9145812988281,290.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.400598526000977,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62506103515625,0.0,0.0,0.0001287484919885,293.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0001355771091766,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,0.0001001381242531,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817199707031,0.0,0.0,0.0001355789718218,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0006431194487959,291.2076721191406,294.1499938964844,266.85369873046875,265.6121826171875,271.1167297363281,266.8724365234375,290.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.4182243347168,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62506103515625,0.0,0.0,0.0001287484919885,293.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0001355771091766,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,0.0001001381242531,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817199707031,0.0,0.0,0.0001355789718218,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0006431194487959,291.2076721191406,294.1499938964844,266.85369873046875,265.6121826171875,271.1167297363281,266.8724365234375,290.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.4182243347168,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995178222656,0.0,0.0,0.0001287177292397,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0001355447457171,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,0.0001001141863525,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96710205078125,0.0,0.0,0.0001355465792585,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0006429658969864,291.20562744140625,294.1499938964844,266.8114929199219,265.57794189453125,270.98876953125,266.83026123046875,290.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.43441390991211,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995178222656,0.0,0.0,0.0001287177292397,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,0.0001355447457171,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,0.0001001141863525,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96710205078125,0.0,0.0,0.0001355465792585,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0006429658969864,291.20562744140625,294.1499938964844,266.8114929199219,265.57794189453125,270.98876953125,266.83026123046875,290.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.43441390991211,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57427978515625,0.0,0.0,0.0001286750339204,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0001354998094029,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583435058594,0.0,0.0,0.000100080978882,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95263671875,0.0,0.0,0.0001355016138404,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0006427527405321,291.2034606933594,294.1499938964844,266.7694091796875,265.5438537597656,270.8629150390625,266.7881164550781,290.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.448802947998047,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57427978515625,0.0,0.0,0.0001286750339204,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0001354998094029,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583435058594,0.0,0.0,0.000100080978882,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95263671875,0.0,0.0,0.0001355016138404,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0006427527405321,291.2034606933594,294.1499938964844,266.7694091796875,265.5438537597656,270.8629150390625,266.7881164550781,290.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.448802947998047,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5617980957031,0.0,0.0,0.0001286492042709,293.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0001354726118734,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511108398437,0.0,0.0,0.0001000608754111,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454345703125,0.0,0.0,0.000135474387207,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0006426236941479,291.20233154296875,294.1499938964844,266.7484436035156,265.52685546875,270.80078125,266.7671203613281,290.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.45525360107422,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54937744140625,0.0,0.0,0.0001286204787902,293.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0001354423729935,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94390869140625,0.0,0.0,0.0001000385309453,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93829345703125,0.0,0.0,0.0001354441337753,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0006424802704714,291.2011413574219,294.1499938964844,266.7275390625,265.50994873046875,270.7391357421875,266.7461853027344,290.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.461191177368164,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5247497558594,0.0,0.0,0.0001285549951717,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0001353734260192,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295654296875,0.0,0.0,9.998759196605532e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9240417480469,0.0,0.0,0.000135375172249,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0006421532598324,291.1986999511719,294.1499938964844,266.6860046386719,265.4764099121094,270.6174011230469,266.7044982910156,290.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.471546173095703,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5247497558594,0.0,0.0,0.0001285549951717,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0001353734260192,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295654296875,0.0,0.0,9.998759196605532e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9240417480469,0.0,0.0,0.000135375172249,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0006421532598324,291.1986999511719,294.1499938964844,266.6860046386719,265.4764099121094,270.6174011230469,266.7044982910156,290.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.471546173095703,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003967285156,0.0,0.0,0.0001284802856389,293.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0001352947874693,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91534423828125,0.0,0.0,9.992948616854846e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.909912109375,0.0,0.0,0.0001352964900434,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0006417802069336,291.1961364746094,294.1499938964844,266.6448974609375,265.4432678222656,270.4976806640625,266.6632385253906,290.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.479961395263672,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003967285156,0.0,0.0,0.0001284802856389,293.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0001352947874693,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91534423828125,0.0,0.0,9.992948616854846e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.909912109375,0.0,0.0,0.0001352964900434,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0006417802069336,291.1961364746094,294.1499938964844,266.6448974609375,265.4432678222656,270.4976806640625,266.6632385253906,290.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.479961395263672,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4763488769531,0.0,0.0,0.0001283986348425,293.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0001352088147541,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012145996094,0.0,0.0,9.986596705857664e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8958740234375,0.0,0.0,0.0001352104882244,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0006413724040612,291.19342041015625,294.1499938964844,266.6043701171875,265.41064453125,270.37994384765625,266.6224975585937,290.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.48666381835937,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4763488769531,0.0,0.0,0.0001283986348425,293.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0001352088147541,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012145996094,0.0,0.0,9.986596705857664e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8958740234375,0.0,0.0,0.0001352104882244,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0006413724040612,291.19342041015625,294.1499938964844,266.6043701171875,265.41064453125,270.37994384765625,266.6224975585937,290.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.48666381835937,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,0.0001283126184716,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001351182581856,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88720703125,0.0,0.0,9.979906462831424e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819580078125,0.0,0.0,0.000135119917104,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0006409428897313,291.1905517578125,294.1499938964844,266.56451416015625,265.37860107421875,270.26416015625,266.5823669433594,290.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49196052551269,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,0.0001283126184716,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001351182581856,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88720703125,0.0,0.0,9.979906462831424e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819580078125,0.0,0.0,0.000135119917104,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0006409428897313,291.1905517578125,294.1499938964844,266.56451416015625,265.37860107421875,270.26416015625,266.5823669433594,290.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49196052551269,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407958984375,0.0,0.0,0.0001282688317587,293.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0001350721577182,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802185058594,0.0,0.0,9.976500587072223e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8750305175781,0.0,0.0,0.0001350738020846,292.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0006407242035493,291.1890563964844,294.1499938964844,266.5448608398437,265.36285400390625,270.2069702148437,266.56256103515625,290.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.494184494018555,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290771484375,0.0,0.0,0.0001282249722862,293.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0001350259844912,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8732604980469,0.0,0.0,9.973088890546931e-05,291.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681030273437,0.0,0.0,0.0001350275997538,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.0006405051681213,291.1875305175781,294.1499938964844,266.5254211425781,265.3472900390625,270.1502990722656,266.54296875,290.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.49618911743164,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40582275390625,0.0,0.0,0.0001281383301829,293.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0001349347585346,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85943603515625,0.0,0.0,9.966348443413152e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543701171875,0.0,0.0,0.0001349363446934,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0006400723941624,291.18438720703125,294.1499938964844,266.4872131347656,265.3167419433594,270.0382995605469,266.50439453125,290.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.49972915649414,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40582275390625,0.0,0.0,0.0001281383301829,293.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0001349347585346,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85943603515625,0.0,0.0,9.966348443413152e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543701171875,0.0,0.0,0.0001349363446934,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0006400723941624,291.18438720703125,294.1499938964844,266.4872131347656,265.3167419433594,270.0382995605469,266.50439453125,290.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.49972915649414,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
