time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828125,0.0,0.0,0.0001280552096432,293.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0001348472433164,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.845703125,0.0,0.0,9.95988302747719e-05,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,0.0001348488149233,292.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.0006396573153324,291.1810607910156,294.1499938964844,266.45001220703125,265.287109375,269.9281921386719,266.4667663574219,290.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.848810419844085e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500729948282,60.0,-22.502899169921875,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828125,0.0,0.0,0.0001280552096432,293.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0001348472433164,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.845703125,0.0,0.0,9.95988302747719e-05,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,0.0001348488149233,292.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.0006396573153324,291.1810607910156,294.1499938964844,266.45001220703125,265.287109375,269.9281921386719,266.4667663574219,290.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.848810419844085e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500729948282,60.0,-22.502899169921875,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600769042969,0.0,0.0,0.0001279811694985,293.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0001347693032585,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83203125,0.0,0.0,9.954124107025564e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271179199219,0.0,0.0,0.0001347708457615,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0006392875802703,291.1776123046875,294.1499938964844,266.413330078125,265.2585144042969,269.8199157714844,266.429931640625,290.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.506425857543945,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600769042969,0.0,0.0,0.0001279811694985,293.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0001347693032585,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83203125,0.0,0.0,9.954124107025564e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271179199219,0.0,0.0,0.0001347708457615,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0006392875802703,291.1776123046875,294.1499938964844,266.413330078125,265.2585144042969,269.8199157714844,266.429931640625,290.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.506425857543945,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375549316406,0.0,0.0,0.000127921346575,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001347063371213,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81842041015625,0.0,0.0,9.949471132131292e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135986328125,0.0,0.0,0.0001347078359685,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0006389888585545,291.1740417480469,294.1499938964844,266.3766784667969,265.23101806640625,269.7134094238281,266.3932800292969,290.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.5119571685791,-0.0,-1.2666555448959116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375549316406,0.0,0.0,0.000127921346575,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001347063371213,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81842041015625,0.0,0.0,9.949471132131292e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135986328125,0.0,0.0,0.0001347078359685,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0006389888585545,291.1740417480469,294.1499938964844,266.3766784667969,265.23101806640625,269.7134094238281,266.3932800292969,290.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.5119571685791,-0.0,-1.2666555448959116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263854980469,0.0,0.0,0.0001278965501114,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0001346802309853,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,9.947542275767772e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.806884765625,0.0,0.0,0.0001346817298326,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0006388650508597,291.17218017578125,294.1499938964844,266.3583374023437,265.2176208496094,269.6607971191406,266.3749694824219,290.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.515670776367188,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31524658203125,0.0,0.0,0.0001278750860365,292.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.000134657631861,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049011230469,0.0,0.0,9.945872443495318e-05,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001708984375,0.0,0.0,0.0001346591161563,292.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0006387578323483,291.1702880859375,294.1499938964844,266.3399963378906,265.2044677734375,269.608642578125,266.35662841796875,290.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.520000457763672,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2931823730469,0.0,0.0,0.0001278418058063,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.000134622605401,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914428710937,0.0,0.0,9.943283657776192e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78680419921875,0.0,0.0,0.0001346240605926,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0006385916494764,291.1664123535156,294.1499938964844,266.3033447265625,265.1788024902344,269.5055236816406,266.32000732421875,290.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53047180175781,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2931823730469,0.0,0.0,0.0001278418058063,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.000134622605401,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914428710937,0.0,0.0,9.943283657776192e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78680419921875,0.0,0.0,0.0001346240605926,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0006385916494764,291.1664123535156,294.1499938964844,266.3033447265625,265.1788024902344,269.5055236816406,266.32000732421875,290.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53047180175781,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27130126953125,0.0,0.0,0.0001278208219446,292.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0001346005155937,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,9.941650932887568e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734680175781,0.0,0.0,0.0001346019562333,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0006384869338944,291.162353515625,294.1499938964844,266.26666259765625,265.1539306640625,269.404052734375,266.2833251953125,290.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.54329490661621,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27130126953125,0.0,0.0,0.0001278208219446,292.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0001346005155937,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,9.941650932887568e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734680175781,0.0,0.0,0.0001346019562333,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0006384869338944,291.162353515625,294.1499938964844,266.26666259765625,265.1539306640625,269.404052734375,266.2833251953125,290.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.54329490661621,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496337890625,0.0,0.0,0.0001278112613363,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001345904602203,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76470947265625,0.0,0.0,9.940906602423638e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,0.0001345918717561,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0006384392036125,291.1581726074219,294.1499938964844,266.2300109863281,265.1296691894531,269.3041381835937,266.2466735839844,290.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.818358689817615e-08,0.0013617875520139,-0.1243660598993301,0.0,0.0,0.0,-0.0286991149187088,60.0,-22.55832290649414,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496337890625,0.0,0.0,0.0001278112613363,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001345904602203,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76470947265625,0.0,0.0,9.940906602423638e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,0.0001345918717561,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0006384392036125,291.1581726074219,294.1499938964844,266.2300109863281,265.1296691894531,269.3041381835937,266.2466735839844,290.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.818358689817615e-08,0.0013617875520139,-0.1243660598993301,0.0,0.0,0.0,-0.0286991149187088,60.0,-22.55832290649414,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281494140625,0.0,0.0,0.0001278121490031,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0001345914206467,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514343261719,0.0,0.0,9.940974996425211e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,0.0001345928030787,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.00063844374381,291.1538391113281,294.1499938964844,266.1933288574219,265.1059875488281,269.20574951171875,266.21002197265625,290.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996290087699,60.0,-22.57538795471192,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281494140625,0.0,0.0,0.0001278121490031,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0001345914206467,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514343261719,0.0,0.0,9.940974996425211e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,0.0001345928030787,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.00063844374381,291.1538391113281,294.1499938964844,266.1933288574219,265.1059875488281,269.20574951171875,266.21002197265625,290.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818462429057036e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996290087699,60.0,-22.57538795471192,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21746826171875,0.0,0.0,0.0001278161798836,292.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.000134595669806,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74481201171875,0.0,0.0,9.94128786260262e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74041748046875,0.0,0.0,0.000134597037686,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0006384638836607,291.151611328125,294.1499938964844,266.17498779296875,265.09429931640625,269.1571350097656,266.1916809082031,290.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.584646224975582,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20684814453125,0.0,0.0,0.0001278223935514,292.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001346022181678,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381896972656,0.0,0.0,9.941770986188204e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338256835937,0.0,0.0,0.0001346035860478,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0006384949665516,291.1493530273437,294.1499938964844,266.1566772460937,265.0827331542969,269.10888671875,266.17333984375,290.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619532110169,4.8197332347399424e-08,0.0013619050150737,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.59433364868164,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18572998046875,0.0,0.0,0.0001278408162761,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001346216304227,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249755859375,0.0,0.0,9.943203622242436e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,0.0001346229691989,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0006385870510712,291.14471435546875,294.1499938964844,266.1199951171875,265.0598449707031,269.013427734375,266.1366577148437,290.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.614879608154297,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18572998046875,0.0,0.0,0.0001278408162761,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001346216304227,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249755859375,0.0,0.0,9.943203622242436e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,0.0001346229691989,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0006385870510712,291.14471435546875,294.1499938964844,266.1199951171875,265.0598449707031,269.013427734375,266.1366577148437,290.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.614879608154297,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.164794921875,0.0,0.0,0.0001278661948163,292.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001346483768429,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118225097656,0.0,0.0,9.945177589543164e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076110839844,0.0,0.0,0.0001346497010672,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.000638713943772,291.1399230957031,294.1499938964844,266.0833435058594,265.03717041015625,268.9194030761719,266.1000061035156,290.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.636877059936523,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.164794921875,0.0,0.0,0.0001278661948163,292.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001346483768429,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118225097656,0.0,0.0,9.945177589543164e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7076110839844,0.0,0.0,0.0001346497010672,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.000638713943772,291.1399230957031,294.1499938964844,266.0833435058594,265.03717041015625,268.9194030761719,266.1000061035156,290.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.636877059936523,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1440124511719,0.0,0.0,0.0001278972922591,292.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.000134681147756,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986999511719,0.0,0.0,9.947595390258356e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6945495605469,0.0,0.0,0.0001346824428765,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0006388693582266,291.1349792480469,294.1499938964844,266.0466613769531,265.0146789550781,268.82672119140625,266.0633239746094,290.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.660085678100582,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1440124511719,0.0,0.0,0.0001278972922591,292.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.000134681147756,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986999511719,0.0,0.0,9.947595390258356e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6945495605469,0.0,0.0,0.0001346824428765,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0006388693582266,291.1349792480469,294.1499938964844,266.0466613769531,265.0146789550781,268.82672119140625,266.0633239746094,290.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.660085678100582,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234130859375,0.0,0.0,0.0001279328280361,292.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.000134718575282,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,9.950358798960224e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815185546875,0.0,0.0,0.0001347198558505,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0006390469498001,291.1298828125,294.1499938964844,266.010009765625,264.9921875,268.7353820800781,266.0266418457031,290.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631276087835,4.833474775978176e-08,0.0013630792964249,-0.1247532963752746,0.0,0.0,0.0,-0.0287740491330623,60.0,-22.684276580810547,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234130859375,0.0,0.0,0.0001279328280361,292.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.000134718575282,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,9.950358798960224e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815185546875,0.0,0.0,0.0001347198558505,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0006390469498001,291.1298828125,294.1499938964844,266.010009765625,264.9921875,268.7353820800781,266.0266418457031,290.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631276087835,4.833474775978176e-08,0.0013630792964249,-0.1247532963752746,0.0,0.0,0.0,-0.0287740491330623,60.0,-22.684276580810547,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131591796875,0.0,0.0,0.000127951891045,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.000134738656925,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6790466308594,0.0,0.0,9.951840911526232e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750183105469,0.0,0.0,0.0001347399229416,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0006391421775333,291.1272888183594,294.1499938964844,265.9916687011719,264.9809265136719,268.6902160644531,266.00830078125,290.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.696666717529297,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029357910156,0.0,0.0,0.0001279715943383,292.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001347594079561,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6725158691406,0.0,0.0,9.95337322819978e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.66851806640625,0.0,0.0,0.0001347606594208,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0006392406066879,291.1246643066406,294.1499938964844,265.97332763671875,264.9696655273437,268.64532470703125,265.9899597167969,290.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.70921897888184,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826110839844,0.0,0.0,0.000128012325149,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001348023215541,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65948486328125,0.0,0.0,9.956541180144995e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6555480957031,0.0,0.0,0.0001348035584669,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0006394441588781,291.1192932128906,294.1499938964844,265.9366760253906,264.9469909667969,268.5565185546875,265.9532775878906,290.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.73468780517578,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826110839844,0.0,0.0,0.000128012325149,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001348023215541,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65948486328125,0.0,0.0,9.956541180144995e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6555480957031,0.0,0.0,0.0001348035584669,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0006394441588781,291.1192932128906,294.1499938964844,265.9366760253906,264.9469909667969,268.5565185546875,265.9532775878906,290.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.73468780517578,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624389648437,0.0,0.0,0.000128053870867,292.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0001348460791632,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464538574219,0.0,0.0,9.959771705325692e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426086425781,0.0,0.0,0.0001348472869722,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0006396517856046,291.11376953125,294.1499938964844,265.8999938964844,264.9240417480469,268.46893310546875,265.9165954589844,290.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.760480880737305,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624389648437,0.0,0.0,0.000128053870867,292.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0001348460791632,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464538574219,0.0,0.0,9.959771705325692e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426086425781,0.0,0.0,0.0001348472869722,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0006396517856046,291.11376953125,294.1499938964844,265.8999938964844,264.9240417480469,268.46893310546875,265.9165954589844,290.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.760480880737305,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423889160156,0.0,0.0,0.0001280950818909,292.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0001348894875263,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334533691406,0.0,0.0,9.96297676465474e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296691894531,0.0,0.0,0.0001348906807834,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0006398576661013,291.10809326171875,294.1499938964844,265.86334228515625,264.9007568359375,268.3825378417969,265.8799133300781,290.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.78637886047364,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423889160156,0.0,0.0,0.0001280950818909,292.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0001348894875263,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334533691406,0.0,0.0,9.96297676465474e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296691894531,0.0,0.0,0.0001348906807834,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0006398576661013,291.10809326171875,294.1499938964844,265.86334228515625,264.9007568359375,268.3825378417969,265.8799133300781,290.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.78637886047364,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.0,0.0,0.0001281348522752,292.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001349313824903,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204833984375,0.0,0.0,9.96606977423653e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61676025390625,0.0,0.0,0.0001349325611954,292.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0006400563870556,291.1022644042969,294.1499938964844,265.82666015625,264.87701416015625,268.2973022460937,265.8432006835937,290.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.81217384338379,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.0,0.0,0.0001281348522752,292.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001349313824903,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204833984375,0.0,0.0,9.96606977423653e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61676025390625,0.0,0.0,0.0001349325611954,292.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0006400563870556,291.1022644042969,294.1499938964844,265.82666015625,264.87701416015625,268.2973022460937,265.8432006835937,290.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.81217384338379,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126037597656,0.0,0.0,0.0001281538716284,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0001349514204775,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,9.967548248823732e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102905273437,0.0,0.0,0.0001349525846308,292.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0006401514401659,291.09930419921875,294.1499938964844,265.8083190917969,264.8649597167969,268.2551574707031,265.8248596191406,290.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.82496833801269,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00274658203125,0.0,0.0,0.000128172134282,292.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0001349706581095,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075134277344,0.0,0.0,9.96896851575002e-05,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038513183594,0.0,0.0,0.0001349718077108,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0006402426515705,291.0963134765625,294.1499938964844,265.7900085449219,264.8527526855469,268.2132568359375,265.8065185546875,290.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.837665557861328,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98309326171875,0.0,0.0,0.0001282058947253,292.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0001350062229903,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945739746094,0.0,0.0,9.971593681257218e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,0.0001350073434878,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0006404113955795,291.0901794433594,294.1499938964844,265.7533264160156,264.8278503417969,268.1303100585937,265.76983642578125,290.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.8626766204834,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
