time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98309326171875,0.0,0.0,0.0001282058947253,292.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0001350062229903,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945739746094,0.0,0.0,9.971593681257218e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,0.0001350073434878,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0006404113955795,291.0901794433594,294.1499938964844,265.7533264160156,264.8278503417969,268.1303100585937,265.76983642578125,290.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.8626766204834,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635925292969,0.0,0.0,0.0001282350858673,292.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0001350369857391,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,9.973864507628603e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780944824219,0.0,0.0,0.0001350380916846,292.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0006405573221854,291.0839538574219,294.1499938964844,265.7166748046875,264.8022155761719,268.0484313964844,265.7331848144531,290.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.88701820373535,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635925292969,0.0,0.0,0.0001282350858673,292.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0001350369857391,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,9.973864507628603e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780944824219,0.0,0.0,0.0001350380916846,292.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0006405573221854,291.0839538574219,294.1499938964844,265.7166748046875,264.8022155761719,268.0484313964844,265.7331848144531,290.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.88701820373535,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9441833496094,0.0,0.0,0.0001282587327295,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.000135061898618,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,9.975703142117708e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56524658203125,0.0,0.0,0.0001350629900116,292.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0006406754837371,291.0775756835937,294.1499938964844,265.67999267578125,264.7757873535156,267.96759033203125,265.6965026855469,290.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91048049926757,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9441833496094,0.0,0.0,0.0001282587327295,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.000135061898618,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,9.975703142117708e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56524658203125,0.0,0.0,0.0001350629900116,292.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0006406754837371,291.0775756835937,294.1499938964844,265.67999267578125,264.7757873535156,267.96759033203125,265.6965026855469,290.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91048049926757,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249267578125,0.0,0.0,0.0001282758457819,292.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001350799284409,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558166503906,0.0,0.0,9.977033914765344e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523986816406,0.0,0.0,0.0001350810052827,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.000640760990791,291.071044921875,294.1499938964844,265.6433410644531,264.7484436035156,267.8878173828125,265.6598205566406,290.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.93288803100586,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249267578125,0.0,0.0,0.0001282758457819,292.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001350799284409,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558166503906,0.0,0.0,9.977033914765344e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523986816406,0.0,0.0,0.0001350810052827,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.000640760990791,291.071044921875,294.1499938964844,265.6433410644531,264.7484436035156,267.8878173828125,265.6598205566406,290.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.93288803100586,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9153137207031,0.0,0.0,0.000128281651996,292.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0001350860402453,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5493469238281,0.0,0.0,9.977485024137422e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54595947265625,0.0,0.0,0.0001350871025351,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0006407900364138,291.0677185058594,294.1499938964844,265.625,264.7344055175781,267.8483581542969,265.6414794921875,290.1925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768978189173147e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.94361686706543,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90576171875,0.0,0.0,0.0001282853772863,292.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0001350899838143,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,9.977775334846228e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53955078125,0.0,0.0,0.0001350910315522,292.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0006408086628653,291.0643615722656,294.1499938964844,265.6066589355469,264.7200927734375,267.8091735839844,265.6231384277344,290.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.954008102416992,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8867492675781,0.0,0.0,0.000128286628751,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001350912934867,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.530029296875,0.0,0.0,9.977871377486736e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267028808594,0.0,0.0,0.0001350923412246,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0006408149492926,291.0575561523437,294.1499938964844,265.57000732421875,264.690673828125,267.73150634765625,265.58648681640625,290.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.97376823425293,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8867492675781,0.0,0.0,0.000128286628751,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001350912934867,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.530029296875,0.0,0.0,9.977871377486736e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267028808594,0.0,0.0,0.0001350923412246,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0006408149492926,291.0575561523437,294.1499938964844,265.57000732421875,264.690673828125,267.73150634765625,265.58648681640625,290.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.97376823425293,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677978515625,0.0,0.0,0.0001282783632632,292.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0001350826059933,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,9.977228182833642e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,0.0001350836391793,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0006407737382687,291.0506286621094,294.1499938964844,265.5333251953125,264.6600646972656,267.6548156738281,265.5498046875,290.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.991981506347656,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677978515625,0.0,0.0,0.0001282783632632,292.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0001350826059933,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,9.977228182833642e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,0.0001350836391793,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0006407737382687,291.0506286621094,294.1499938964844,265.5333251953125,264.6600646972656,267.6548156738281,265.5498046875,290.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.991981506347656,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489990234375,0.0,0.0,0.0001282596203964,292.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0001350628881482,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042724609375,0.0,0.0,9.97577008092776e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,0.0001350638922303,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.0006406801985576,291.0435485839844,294.1499938964844,265.4966735839844,264.6282043457031,267.5791015625,265.5131530761719,290.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.008384704589844,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489990234375,0.0,0.0,0.0001282596203964,292.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,0.0001350628881482,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042724609375,0.0,0.0,9.97577008092776e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,0.0001350638922303,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.0006406801985576,291.0435485839844,294.1499938964844,265.4966735839844,264.6282043457031,267.5791015625,265.5131530761719,290.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.008384704589844,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302917480469,0.0,0.0,0.000128229294205,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0001350309612462,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,9.97341121546924e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882507324219,0.0,0.0,0.0001350319507764,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0006405287422239,291.0363464355469,294.1499938964844,265.4599914550781,264.594970703125,267.5043334960937,265.4765014648437,290.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.022809982299805,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302917480469,0.0,0.0,0.000128229294205,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0001350309612462,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,9.97341121546924e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882507324219,0.0,0.0,0.0001350319507764,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0006405287422239,291.0363464355469,294.1499938964844,265.4599914550781,264.594970703125,267.5043334960937,265.4765014648437,290.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.022809982299805,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,0.0001282093580812,292.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001350099773844,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849853515625,0.0,0.0,9.97186070890166e-05,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818420410156,0.0,0.0,0.0001350109523627,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0006404292071238,291.0326843261719,294.1499938964844,265.4416809082031,264.57781982421875,267.4673156738281,265.4581604003906,290.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678622022180213e-08,0.0013660185504704,-0.1256340146064758,0.0,0.0,0.0,-0.0289445146918296,60.0,-23.02918243408203,-0.0,-1.2723415920845582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81170654296875,0.0,0.0,0.000128186205984,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.0001349856029264,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4785461425781,0.0,0.0,9.970059181796388e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754638671875,0.0,0.0,0.0001349865633528,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0006403135485015,291.0290222167969,294.1499938964844,265.42333984375,264.5603332519531,267.4305419921875,265.4398498535156,290.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.86497313545442e-08,0.0013657716335728,-0.1255600303411483,0.0,0.0,0.0,-0.0289301928132772,60.0,-23.035017013549805,-0.0,-1.2718817288259745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.793212890625,0.0,0.0,0.000128129046061,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.000134925416205,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,9.96561357169412e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.462646484375,0.0,0.0,0.0001349263766314,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0006400280981324,291.02154541015625,294.1499938964844,265.3866577148437,264.5241394042969,267.3576354980469,265.4031982421875,290.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.04486083984375,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.793212890625,0.0,0.0,0.000128129046061,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.000134925416205,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,9.96561357169412e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.462646484375,0.0,0.0,0.0001349263766314,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0006400280981324,291.02154541015625,294.1499938964844,265.3866577148437,264.5241394042969,267.3576354980469,265.4031982421875,290.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.04486083984375,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748413085937,0.0,0.0,0.0001280564029002,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0001348489313386,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,9.959962335415184e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498596191406,0.0,0.0,0.0001348498626612,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0006396652315743,291.01397705078125,294.1499938964844,265.3500061035156,264.4863586425781,267.28564453125,265.3665466308594,290.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.8487830639487584e-08,0.0013643880374729,-0.1251453906297683,0.0,0.0,0.0,-0.0288499351590871,60.0,-23.05200958251953,-0.0,-1.2693055850832025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748413085937,0.0,0.0,0.0001280564029002,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0001348489313386,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,9.959962335415184e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498596191406,0.0,0.0,0.0001348498626612,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0006396652315743,291.01397705078125,294.1499938964844,265.3500061035156,264.4863586425781,267.28564453125,265.3665466308594,290.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.8487830639487584e-08,0.0013643880374729,-0.1251453906297683,0.0,0.0,0.0,-0.0288499351590871,60.0,-23.05200958251953,-0.0,-1.2693055850832025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565612792969,0.0,0.0,0.0001279487187275,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001347355428151,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400329589844,0.0,0.0,9.951586980605498e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43707275390625,0.0,0.0,0.0001347364595858,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0006391273927874,291.0062561035156,294.1499938964844,265.3133239746094,264.44775390625,267.21453857421875,265.3299255371094,290.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.05490493774414,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565612792969,0.0,0.0,0.0001279487187275,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001347355428151,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400329589844,0.0,0.0,9.951586980605498e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43707275390625,0.0,0.0,0.0001347364595858,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0006391273927874,291.0062561035156,294.1499938964844,265.3133239746094,264.44775390625,267.21453857421875,265.3299255371094,290.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.05490493774414,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383728027344,0.0,0.0,0.0001277886913157,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001345670461887,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,9.939139999914914e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42431640625,0.0,0.0,0.0001345679484074,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0006383281433954,290.9984436035156,294.1499938964844,265.27667236328125,264.4091491699219,267.14434814453125,265.2933349609375,290.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.04970932006836,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383728027344,0.0,0.0,0.0001277886913157,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001345670461887,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,9.939139999914914e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42431640625,0.0,0.0,0.0001345679484074,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0006383281433954,290.9984436035156,294.1499938964844,265.27667236328125,264.4091491699219,267.14434814453125,265.2933349609375,290.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.04970932006836,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7293395996094,0.0,0.0,0.0001276895782211,292.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.0001344626653008,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208068847656,0.0,0.0,9.931430395226926e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179382324219,0.0,0.0,0.0001344635675195,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,0.0006378330290317,290.9944763183594,294.1499938964844,265.2583312988281,264.3898620605469,267.1095886230469,265.2750244140625,290.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605274725705,4.8030457833192486e-08,0.0013604793930426,-0.1239737197756767,0.0,0.0,0.0,-0.0286232084035873,60.0,-23.04358673095703,-0.0,-1.2620422751297158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203369140625,0.0,0.0,0.000127577673993,292.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,0.0001343448384432,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4143981933594,0.0,0.0,9.92272689472884e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115600585937,0.0,0.0,0.00013434572611,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.000637274060864,290.9905090332031,294.1499938964844,265.239990234375,264.3705749511719,267.0751037597656,265.2567443847656,290.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001359335030429,4.789094631973968e-08,0.0013592871837317,-0.1236162334680557,0.0,0.0,0.0,-0.0285540502518415,60.0,-23.03509521484375,-0.0,-1.2598307819189358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.702392578125,0.0,0.0,0.0001273192174267,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001340726739726,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,9.902624151436612e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988037109375,0.0,0.0,0.0001340735470876,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,0.0006359830731526,290.9824523925781,294.1499938964844,265.2033386230469,264.3320007324219,267.0067138671875,265.2201843261719,290.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.012142181396484,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.702392578125,0.0,0.0,0.0001273192174267,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001340726739726,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,9.902624151436612e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988037109375,0.0,0.0,0.0001340735470876,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,0.0006359830731526,290.9824523925781,294.1499938964844,265.2033386230469,264.3320007324219,267.0067138671875,265.2201843261719,290.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.012142181396484,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846008300781,0.0,0.0,0.0001270126085728,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,0.0001337498106295,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38885498046875,0.0,0.0,9.878776472760364e-05,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861083984375,0.0,0.0,0.0001337506691925,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0006344515131786,290.97430419921875,294.1499938964844,265.1666564941406,264.29345703125,266.9392395019531,265.1836242675781,289.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98008918762207,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846008300781,0.0,0.0,0.0001270126085728,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,0.0001337498106295,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38885498046875,0.0,0.0,9.878776472760364e-05,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861083984375,0.0,0.0,0.0001337506691925,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0006344515131786,290.97430419921875,294.1499938964844,265.1666564941406,264.29345703125,266.9392395019531,265.1836242675781,289.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98008918762207,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669006347656,0.0,0.0,0.0001266598555957,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001333783729933,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760986328125,0.0,0.0,9.851341019384564e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734130859375,0.0,0.0,0.0001333792170044,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,0.0006326895672827,290.966064453125,294.1499938964844,265.1300048828125,264.2549133300781,266.8726501464844,265.1471252441406,289.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.93947410583496,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669006347656,0.0,0.0,0.0001266598555957,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001333783729933,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760986328125,0.0,0.0,9.851341019384564e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734130859375,0.0,0.0,0.0001333792170044,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,0.0006326895672827,290.966064453125,294.1499938964844,265.1300048828125,264.2549133300781,266.8726501464844,265.1471252441406,289.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.93947410583496,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493225097656,0.0,0.0,0.0001262627483811,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0001329601946054,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,9.820453851716592e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607482910156,0.0,0.0,0.0001329610240645,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0006307059666141,290.9577331542969,294.1499938964844,265.09332275390625,264.2164001464844,266.8070068359375,265.1106262207031,289.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.89056205749512,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493225097656,0.0,0.0,0.0001262627483811,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0001329601946054,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,9.820453851716592e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607482910156,0.0,0.0,0.0001329610240645,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0006307059666141,290.9577331542969,294.1499938964844,265.09332275390625,264.2164001464844,266.8070068359375,265.1106262207031,289.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.89056205749512,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405944824219,0.0,0.0,0.0001260482094949,292.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.0001327342906733,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570556640625,0.0,0.0,9.803767170524225e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544311523437,0.0,0.0,0.0001327351055806,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0006296343053691,290.9535522460937,294.1499938964844,265.07501220703125,264.1971435546875,266.7745056152344,265.0923767089844,289.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430378166958,4.598428660074205e-08,0.0013429918326437,-0.1187259778380394,0.0,0.0,0.0,-0.0276088770478963,60.0,-22.86300468444824,-0.0,-1.229802251145884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,0.0001258237607544,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0001324979384662,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507385253906,0.0,0.0,9.786309965420514e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,0.0001324987388215,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,0.0006285131676122,290.9493103027344,294.1499938964844,265.0566711425781,264.1778869628906,266.74224853515625,265.0741577148437,289.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.83360481262207,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
