time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422220,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146240234375,0.0,0.0,0.0001253465161425,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0001319953880738,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381042480469,0.0,0.0,9.749190940055996e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,0.0001319961738772,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0006261293310672,290.9408264160156,294.1499938964844,265.0199890136719,264.1393737792969,266.67840576171875,265.0377197265625,289.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.76942253112793,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146240234375,0.0,0.0,0.0001253465161425,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.0001319953880738,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381042480469,0.0,0.0,9.749190940055996e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,0.0001319961738772,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0006261293310672,290.9408264160156,294.1499938964844,265.0199890136719,264.1393737792969,266.67840576171875,265.0377197265625,289.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.76942253112793,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,0.0001248358603334,292.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0001314576511504,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32550048828125,0.0,0.0,9.70947221503593e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.322998046875,0.0,0.0,0.0001314584224019,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0006235784967429,290.9322204589844,294.1499938964844,264.9833374023437,264.10089111328125,266.61541748046875,265.00128173828125,289.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.698501586914062,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,0.0001248358603334,292.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0001314576511504,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32550048828125,0.0,0.0,9.70947221503593e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.322998046875,0.0,0.0,0.0001314584224019,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0006235784967429,290.9322204589844,294.1499938964844,264.9833374023437,264.10089111328125,266.61541748046875,265.00128173828125,289.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.698501586914062,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838317871094,0.0,0.0,0.0001244073646375,292.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.0001310064399149,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154602050781,0.0,0.0,9.676145418779925e-05,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129577636719,0.0,0.0,0.0001310071966145,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.0006214381428435,290.9253234863281,294.1499938964844,264.9540100097656,264.07012939453125,266.565673828125,264.97216796875,289.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255540980026,4.393891472886936e-08,0.0013255102094262,-0.1134708225727081,0.0,0.0,0.0,-0.0265949387103319,60.0,-22.637561798095703,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804138183594,0.0,0.0,0.0001242979487869,292.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,0.0001308912178501,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129577636719,0.0,0.0,9.667634003562851e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104858398437,0.0,0.0,0.0001308919745497,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0006208915729075,290.923583984375,294.1499938964844,264.9466552734375,264.0624389648437,266.5533142089844,264.9648742675781,289.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.621864318847656,-0.0,-1.1958842094372812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,0.0001237401156686,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0001303038006881,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004455566406,0.0,0.0,9.624247468309476e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980041503906,0.0,0.0,0.0001303045428358,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,0.0006181051721796,290.91485595703125,294.1499938964844,264.9100036621094,264.02398681640625,266.4920959472656,264.9284973144531,289.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.54072570800781,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,0.0001237401156686,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0001303038006881,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004455566406,0.0,0.0,9.624247468309476e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980041503906,0.0,0.0,0.0001303045428358,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,0.0006181051721796,290.91485595703125,294.1499938964844,264.9100036621094,264.02398681640625,266.4920959472656,264.9284973144531,289.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.54072570800781,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551452636719,0.0,0.0,0.0001234562660101,292.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,0.0001300049043493,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942199707031,0.0,0.0,9.602169302525e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917785644531,0.0,0.0,0.000130005631945,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,0.0006166872917674,290.91046142578125,294.1499938964844,264.89166259765625,264.0047607421875,266.4617919921875,264.9103088378906,289.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753363516112586e-08,0.0013153769541531,-0.1104205995798111,0.0,0.0,0.0,-0.0260072294622659,60.0,-22.49886512756348,-0.0,-1.1797424548376513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,0.0001231705973623,292.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001297040871577,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,9.579950710758568e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855834960937,0.0,0.0,0.0001297048002015,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0006152603309601,290.90606689453125,294.1499938964844,264.8733215332031,263.98553466796875,266.43170166015625,264.8921203613281,289.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.456438064575195,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,0.0001225967134814,292.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0001290997606702,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,9.535314893582836e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.273193359375,0.0,0.0,0.000129100473714,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0006123937200754,290.897216796875,294.1499938964844,264.836669921875,263.9471130371094,266.3721618652344,264.85577392578125,289.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.37058448791504,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,0.0001225967134814,292.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0001290997606702,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,9.535314893582836e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.273193359375,0.0,0.0,0.000129100473714,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0006123937200754,290.897216796875,294.1499938964844,264.836669921875,263.9471130371094,266.3721618652344,264.85577392578125,289.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.37058448791504,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.513671875,0.0,0.0,0.0001220173217006,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0001284896425204,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632141113281,0.0,0.0,9.490251250099392e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608642578125,0.0,0.0,0.0001284903410123,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0006094995769672,290.8883056640625,294.1499938964844,264.79998779296875,263.90869140625,266.3133850097656,264.8194580078125,289.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977601537015e-08,0.0013000463368371,-0.1058003678917884,0.0,0.0,0.0,-0.025118101388216,60.0,-22.28362464904785,-0.0,-1.1524006282570559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.513671875,0.0,0.0,0.0001220173217006,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0001284896425204,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632141113281,0.0,0.0,9.490251250099392e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608642578125,0.0,0.0,0.0001284903410123,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0006094995769672,290.8883056640625,294.1499938964844,264.79998779296875,263.90869140625,266.3133850097656,264.8194580078125,289.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977601537015e-08,0.0013000463368371,-0.1058003678917884,0.0,0.0,0.0,-0.025118101388216,60.0,-22.28362464904785,-0.0,-1.1524006282570559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.497314453125,0.0,0.0,0.0001214235962834,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0001278644340345,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,9.444072202313691e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,0.0001278651179745,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,0.000606533838436,290.8793640136719,294.1499938964844,264.7633361816406,263.8702697753906,266.2554016113281,264.7831420898437,289.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.194822311401367,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.497314453125,0.0,0.0,0.0001214235962834,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0001278644340345,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,9.444072202313691e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24859619140625,0.0,0.0,0.0001278651179745,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,0.000606533838436,290.8793640136719,294.1499938964844,264.7633361816406,263.8702697753906,266.2554016113281,264.7831420898437,289.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.194822311401367,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811096191406,0.0,0.0,0.0001208087414852,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,0.0001272169756703,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,9.39625024329871e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.236328125,0.0,0.0,0.0001272176450584,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,0.0006034625694155,290.8703308105469,294.1499938964844,264.7266540527344,263.8318786621094,266.1982116699219,264.746826171875,289.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.102514266967773,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811096191406,0.0,0.0,0.0001208087414852,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,0.0001272169756703,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23858642578125,0.0,0.0,9.39625024329871e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.236328125,0.0,0.0,0.0001272176450584,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,0.0006034625694155,290.8703308105469,294.1499938964844,264.7266540527344,263.8318786621094,266.1982116699219,264.746826171875,289.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.102514266967773,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730529785156,0.0,0.0,0.000120494631119,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,0.0001268862106371,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23248291015625,0.0,0.0,9.371819032821804e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.230224609375,0.0,0.0,0.0001268868654733,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0006018935237079,290.8658142089844,294.1499938964844,264.7083435058594,263.81268310546875,266.1698913574219,264.72869873046875,289.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.906186307744974e-08,0.0012838237453252,-0.1009042486548423,0.0,0.0,0.0,-0.0241772551089525,60.0,-22.05494499206543,-0.0,-1.1238167729743509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46502685546875,0.0,0.0,0.0001201772465719,292.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.0001265519968001,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,9.347133163828404e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2241516113281,0.0,0.0,0.0001265526370843,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93023681640625,0.0,0.0,0.0006003081798553,290.8612670898437,294.1499938964844,264.69000244140625,263.79351806640625,266.14178466796875,264.7105712890625,289.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.00662040710449,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44903564453125,0.0,0.0,0.00011953660578,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0001258773700101,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,9.29730522329919e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,0.0001258780102944,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.0005971080390736,290.8521423339844,294.1499938964844,264.6533203125,263.7551574707031,266.0860595703125,264.67431640625,289.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.90825462341309,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44903564453125,0.0,0.0,0.00011953660578,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0001258773700101,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,9.29730522329919e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,0.0001258780102944,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.0005971080390736,290.8521423339844,294.1499938964844,264.6533203125,263.7551574707031,266.0860595703125,264.67431640625,289.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.90825462341309,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4332275390625,0.0,0.0,0.0001188961905427,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0001252029906027,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.247495472664014e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.000125203616335,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,0.0005939091206528,290.8429870605469,294.1499938964844,264.6166687011719,263.716796875,266.03106689453125,264.6381225585937,289.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.80879211425781,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4332275390625,0.0,0.0,0.0001188961905427,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0001252029906027,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.247495472664014e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.000125203616335,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,0.0005939091206528,290.8429870605469,294.1499938964844,264.6166687011719,263.716796875,266.03106689453125,264.6381225585937,289.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.80879211425781,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175109863281,0.0,0.0,0.0001182663836516,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,0.0001245397870661,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.198510088026524e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0001245403982466,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,0.0005907631712034,290.83380126953125,294.1499938964844,264.5799865722656,263.678466796875,265.9767761230469,264.6018981933594,289.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.710050582885746,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175109863281,0.0,0.0,0.0001182663836516,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,0.0001245397870661,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.198510088026524e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0001245403982466,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,0.0005907631712034,290.83380126953125,294.1499938964844,264.5799865722656,263.678466796875,265.9767761230469,264.6018981933594,289.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.710050582885746,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,0.0001176578298327,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,0.0001238989498233,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.151177073363216e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0001238995610037,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0005877232761122,290.8245544433594,294.1499938964844,264.5433349609375,263.64013671875,265.92315673828125,264.5657043457031,289.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.613964080810547,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,0.0001176578298327,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,0.0001238989498233,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.151177073363216e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0001238995610037,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0005877232761122,290.8245544433594,294.1499938964844,264.5433349609375,263.64013671875,265.92315673828125,264.5657043457031,289.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.613964080810547,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941650390625,0.0,0.0,0.000117364746984,292.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,0.0001235903328051,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.12838222575374e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0001235909294337,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0005862593534402,290.8199157714844,294.1499938964844,264.5249938964844,263.6209716796875,265.8965759277344,264.547607421875,289.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.567567825317383,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3864440917969,0.0,0.0,0.0001170808900496,292.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,0.0001232914219144,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,9.10630405996926e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.000123292003991,292.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0005848414148204,290.8152770996094,294.1499938964844,264.50665283203125,263.601806640625,265.87017822265625,264.5295104980469,289.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474884279072,3.4807122517577234e-08,0.001247453619726,-0.0899029895663261,0.0,0.0,0.0,-0.0220680553466081,60.0,-21.522554397583008,-0.0,-1.0610391854015688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,0.0001165452777058,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.0001227274042321,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,9.064644837053493e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001227279717568,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.0005821659578941,290.80596923828125,294.1499938964844,264.4700012207031,263.5635070800781,265.8178100585937,264.4933166503906,289.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139578275471656e-08,0.0012417470570653,-0.088173970580101,0.0,0.0,0.0,-0.0217371303588151,60.0,-21.437414169311523,-0.0,-1.0513531378819609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,0.0001165452777058,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.0001227274042321,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,9.064644837053493e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001227279717568,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.0005821659578941,290.80596923828125,294.1499938964844,264.4700012207031,263.5635070800781,265.8178100585937,264.4933166503906,289.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139578275471656e-08,0.0012417470570653,-0.088173970580101,0.0,0.0,0.0,-0.0217371303588151,60.0,-21.437414169311523,-0.0,-1.0513531378819609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558044433594,0.0,0.0,0.0001160600804723,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0001222164719365,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.026907355291768e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0001222170394612,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.000579742307309,290.7966003417969,294.1499938964844,264.4333190917969,263.5252380371094,265.7659912109375,264.45709228515625,289.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.360580444335938,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558044433594,0.0,0.0,0.0001160600804723,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0001222164719365,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.026907355291768e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0001222170394612,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.000579742307309,290.7966003417969,294.1499938964844,264.4333190917969,263.5252380371094,265.7659912109375,264.45709228515625,289.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.360580444335938,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34063720703125,0.0,0.0,0.0001156334983534,292.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0001217672761413,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,8.993728988571092e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001217678291141,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.000577611499466,290.78717041015625,294.1499938964844,264.39666748046875,263.4869689941406,265.7147216796875,264.4208374023437,289.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.29354286193848,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34063720703125,0.0,0.0,0.0001156334983534,292.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0001217672761413,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,8.993728988571092e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001217678291141,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.000577611499466,290.78717041015625,294.1499938964844,264.39666748046875,263.4869689941406,265.7147216796875,264.4208374023437,289.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.29354286193848,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255310058594,0.0,0.0,0.0001152730983449,292.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0001213877621921,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,8.965696906670928e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.000121388300613,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,0.0005758112529292,290.7777099609375,294.1499938964844,264.3599853515625,263.4486999511719,265.6639404296875,264.384521484375,289.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.2378044128418,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255310058594,0.0,0.0,0.0001152730983449,292.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0001213877621921,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,8.965696906670928e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.000121388300613,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,0.0005758112529292,290.7777099609375,294.1499938964844,264.3599853515625,263.4486999511719,265.6639404296875,264.384521484375,289.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.2378044128418,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,0.0001151199030573,292.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.0001212264396599,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,8.953781798481941e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,0.0001212269780808,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.0005750460550189,290.7729797363281,294.1499938964844,264.3416748046875,263.4295654296875,265.6387023925781,264.3663635253906,289.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.21472930908203,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
