time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,0.0001149858362623,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,0.0001210852715303,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,8.943354623625055e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0001210858026752,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8530578613281,0.0,0.0,0.00057437637588,290.7682189941406,294.1499938964844,264.3233337402344,263.41046142578125,265.61358642578125,264.3481750488281,289.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.194917678833008,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,0.0001147783259511,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,0.0001208667526952,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,8.927214366849512e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0001208672765642,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,0.0005733398138545,290.7586364746094,294.1499938964844,264.2866516113281,263.3722229003906,265.56365966796875,264.311767578125,289.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.16563034057617,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,0.0001147783259511,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,0.0001208667526952,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,8.927214366849512e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0001208672765642,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,0.0005733398138545,290.7586364746094,294.1499938964844,264.2866516113281,263.3722229003906,265.56365966796875,264.311767578125,289.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.16563034057617,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,0.0001146567010437,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,0.0001207386812893,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,8.917754894355312e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0001207391978823,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,0.0005727323587052,290.7489929199219,294.1499938964844,264.25,263.3340148925781,265.5140686035156,264.2752990722656,289.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583440899274e-08,0.0012216245522722,-0.082071453332901,0.0,0.0,0.0,-0.0205702986568212,60.0,-21.15164566040039,-0.0,-1.0175541831358714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,0.0001146567010437,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,0.0001207386812893,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,8.917754894355312e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0001207391978823,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,0.0005727323587052,290.7489929199219,294.1499938964844,264.25,263.3340148925781,265.5140686035156,264.2752990722656,289.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583440899274e-08,0.0012216245522722,-0.082071453332901,0.0,0.0,0.0,-0.0205702986568212,60.0,-21.15164566040039,-0.0,-1.0175541831358714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,0.0001146103095379,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,0.0001206898377859,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,8.914146019378677e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001206903471029,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,0.0005725006340071,290.7392883300781,294.1499938964844,264.2169189453125,263.299072265625,265.46484375,264.2401123046875,289.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.151657104492188,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,0.0001146103095379,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,0.0001206898377859,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,8.914146019378677e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001206903471029,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,0.0005725006340071,290.7392883300781,294.1499938964844,264.2169189453125,263.299072265625,265.46484375,264.2401123046875,289.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.151657104492188,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,0.0001146206632256,292.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,0.0001207007444463,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,8.914951467886567e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0001207012392114,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,0.00057255232241,290.7294921875,294.1499938964844,264.190673828125,263.2704162597656,265.416015625,264.2097473144531,289.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.15909004211425,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,0.0001146206632256,292.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,0.0001207007444463,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,8.914951467886567e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0001207012392114,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,0.00057255232241,290.7294921875,294.1499938964844,264.190673828125,263.2704162597656,265.416015625,264.2097473144531,289.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.15909004211425,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,0.0001146459180745,292.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,0.0001207273453474,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,8.916915976442397e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0001207278401125,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,0.0005726785166189,290.7245788574219,294.1499938964844,264.1799621582031,263.2582702636719,265.3918151855469,264.1968994140625,289.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,-0.0205636154860258,60.0,-21.164794921875,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,0.0001146837239502,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,0.0001207671593874,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,8.919856190914288e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0001207676468766,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,0.0005728674004785,290.7196350097656,294.1499938964844,264.1708068847656,263.24755859375,265.3677673339844,264.18560791015625,289.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.171615600585938,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,0.0001147942675743,292.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,0.0001208835674333,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,8.928453462431207e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001208840549224,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,0.0005734196165576,290.70965576171875,294.1499938964844,264.15679931640625,263.2301025390625,265.3201599121094,264.1673889160156,289.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.18828582763672,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,0.0001147942675743,292.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,0.0001208835674333,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,8.928453462431207e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001208840549224,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,0.0005734196165576,290.70965576171875,294.1499938964844,264.15679931640625,263.2301025390625,265.3201599121094,264.1673889160156,289.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.18828582763672,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0001149464442278,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,0.0001210438131238,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,8.9402892626822e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.000121044293337,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0005741797504015,290.6996459960937,294.1499938964844,264.1481628417969,263.21759033203125,265.27325439453125,264.1549072265625,289.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.2086124420166,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0001149464442278,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,0.0001210438131238,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,8.9402892626822e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.000121044293337,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0005741797504015,290.6996459960937,294.1499938964844,264.1481628417969,263.21759033203125,265.27325439453125,264.1549072265625,289.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.2086124420166,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0001151337928604,292.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897644042969,0.0,0.0,0.0001212411152664,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,8.954860822996125e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0001212415882037,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0005751156131736,290.68951416015625,294.1499938964844,264.1444091796875,263.2095947265625,265.2272033691406,264.147705078125,289.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.231809616088867,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0001151337928604,292.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897644042969,0.0,0.0,0.0001212411152664,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,8.954860822996125e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0001212415882037,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0005751156131736,290.68951416015625,294.1499938964844,264.1444091796875,263.2095947265625,265.2272033691406,264.147705078125,289.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.231809616088867,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0001153495322796,292.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810363769531,0.0,0.0,0.000121468299767,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,8.971640636445954e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.0001214687654282,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781677246094,0.0,0.0,0.0005761933280155,290.6792907714844,294.1499938964844,264.1450500488281,263.20562744140625,265.1820068359375,264.145263671875,289.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.25703239440918,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0001153495322796,292.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810363769531,0.0,0.0,0.000121468299767,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,8.971640636445954e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.0001214687654282,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781677246094,0.0,0.0,0.0005761933280155,290.6792907714844,294.1499938964844,264.1450500488281,263.20562744140625,265.1820068359375,264.145263671875,289.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.25703239440918,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0001154658893938,292.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.0001215908341691,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,8.980690472526476e-05,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0001215912998304,291.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.0005767745897173,290.67413330078125,294.1499938964844,264.1468811035156,263.2050476074219,265.1597900390625,264.1457214355469,289.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.279416205259622e-08,0.0012302433606237,-0.0846868604421615,0.0,0.0,0.0,-0.0210701543837785,60.0,-21.270139694213867,-0.0,-1.0319659793367465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001155866702902,292.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7722473144531,0.0,0.0,0.0001217180179082,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,8.990084461402148e-05,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,0.0001217184835695,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,0.000577377853915,290.6689758300781,294.1499938964844,264.1496276855469,263.2052917480469,265.1378173828125,264.1471862792969,289.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944672767598604e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.28340148925781,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001158381637651,292.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,0.0001219828554894,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,9.009644418256356e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,0.0001219833138748,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0005786341498605,290.6585693359375,294.1499938964844,264.1575927734375,263.2081298828125,265.0946044921875,264.1527709960937,289.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.30997085571289,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001158381637651,292.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,0.0001219828554894,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,9.009644418256356e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,0.0001219833138748,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0005786341498605,290.6585693359375,294.1499938964844,264.1575927734375,263.2081298828125,265.0946044921875,264.1527709960937,289.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.30997085571289,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0001160971951321,292.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,0.0001222556311404,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,9.029791544890033e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0001222560822498,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,0.0005799281061626,290.6480407714844,294.1499938964844,264.16851806640625,263.2137145996094,265.05242919921875,264.1617126464844,289.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.335880279541016,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0001160971951321,292.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,0.0001222556311404,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,9.029791544890033e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0001222560822498,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,0.0005799281061626,290.6480407714844,294.1499938964844,264.16851806640625,263.2137145996094,265.05242919921875,264.1617126464844,289.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.335880279541016,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0001163572524092,292.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,0.000122529498185,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,9.05001870705746e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,0.0001225299347424,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,0.0005812271847389,290.637451171875,294.1499938964844,264.181884765625,263.2215881347656,265.0113830566406,264.1734924316406,289.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36027717590332,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0001163572524092,292.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,0.000122529498185,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,9.05001870705746e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,0.0001225299347424,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,0.0005812271847389,290.637451171875,294.1499938964844,264.181884765625,263.2215881347656,265.0113830566406,264.1734924316406,289.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36027717590332,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001166123838629,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361145019531,0.0,0.0,0.0001227981701958,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,9.069861698662862e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.0001227986067533,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,0.0005825016414746,290.62677001953125,294.1499938964844,264.1972045898437,263.2313232421875,264.971435546875,264.18756103515625,289.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.38240623474121,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001166123838629,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361145019531,0.0,0.0,0.0001227981701958,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,9.069861698662862e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.0001227986067533,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,0.0005825016414746,290.62677001953125,294.1499938964844,264.1972045898437,263.2313232421875,264.971435546875,264.18756103515625,289.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.38240623474121,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0001167364316643,292.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,0.0001229287881869,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,9.07950961845927e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,0.0001229292247444,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,0.000583121262025,290.6213684082031,294.1499938964844,264.2054443359375,263.2367553710937,264.951904296875,264.1953125,289.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.39238548278809,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.000116857328976,292.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,0.0001230561028933,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,9.08891306607984e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,0.0001230565394507,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,0.0005837252247147,290.615966796875,294.1499938964844,264.2139892578125,263.24249267578125,264.93267822265625,264.2034606933594,289.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.401586532592773,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.000117087700346,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,0.000123298697872,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,9.106830111704768e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0001232991344295,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,0.0005848759319633,290.6050720214844,294.1499938964844,264.23175048828125,263.2546081542969,264.8950500488281,264.2206115722656,289.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.417465209960938,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.000117087700346,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,0.000123298697872,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,9.106830111704768e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0001232991344295,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,0.0005848759319633,290.6050720214844,294.1499938964844,264.23175048828125,263.2546081542969,264.8950500488281,264.2206115722656,289.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.417465209960938,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0001173001437564,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,0.0001235224190168,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,9.123353811446576e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,0.0001235228410223,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054748535156,0.0,0.0,0.000585937174037,290.5941162109375,294.1499938964844,264.25,263.2673034667969,264.85858154296875,264.23858642578125,289.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.5080020666100615e-08,0.0012497840216383,-0.0906096026301384,0.0,0.0,0.0,-0.0222033262252807,60.0,-21.42962455749512,-0.0,-1.0650116877286565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0001173001437564,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,0.0001235224190168,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,9.123353811446576e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,0.0001235228410223,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054748535156,0.0,0.0,0.000585937174037,290.5941162109375,294.1499938964844,264.25,263.2673034667969,264.85858154296875,264.23858642578125,289.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.5080020666100615e-08,0.0012497840216383,-0.0906096026301384,0.0,0.0,0.0,-0.0222033262252807,60.0,-21.42962455749512,-0.0,-1.0650116877286565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0001175008510472,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,0.0001237337710335,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,9.138964378507808e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.0001237341930391,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69598388671875,0.0,0.0,0.0005869397427886,290.5830383300781,294.1499938964844,264.26824951171875,263.28009033203125,264.8232421875,264.2568664550781,289.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.438623428344727,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0001175008510472,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,0.0001237337710335,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,9.138964378507808e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.0001237341930391,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69598388671875,0.0,0.0,0.0005869397427886,290.5830383300781,294.1499938964844,264.26824951171875,263.28009033203125,264.8232421875,264.2568664550781,289.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.438623428344727,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0001176928635686,292.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,0.0001239359844475,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,9.15389828151092e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,0.0001239363919012,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,0.0005878989468328,290.5718994140625,294.1499938964844,264.2860107421875,263.29254150390625,264.7890319824219,264.2749938964844,289.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.446014404296875,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0001176928635686,292.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,0.0001239359844475,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,9.15389828151092e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,0.0001239363919012,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,0.0005878989468328,290.5718994140625,294.1499938964844,264.2860107421875,263.29254150390625,264.7890319824219,264.2749938964844,289.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569435397064815e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.446014404296875,-0.0,-1.072154560688432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
