time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426900,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0001177830126835,292.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840209960937,0.0,0.0,0.0001240309211425,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,9.160910121863708e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0001240313140442,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,0.0005883492412976,290.5662841796875,294.1499938964844,264.2945556640625,263.29852294921875,264.7723693847656,264.2838134765625,289.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.449047088623047,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.000117868061352,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791687011719,0.0,0.0,0.0001241204736288,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,9.167524694930762e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,0.0001241208810824,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,0.0005887740990146,290.5606689453125,294.1499938964844,264.30279541015625,263.3042297363281,264.7559509277344,264.2923889160156,289.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.451520919799805,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.000118019976071,292.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,0.0001242804573848,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,9.179340122500436e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,0.0001242808502865,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669616699219,0.0,0.0,0.00058953295229,290.5493469238281,294.1499938964844,264.318115234375,263.3147277832031,264.723876953125,264.3086242675781,289.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.454429626464844,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.000118019976071,292.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,0.0001242804573848,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,9.179340122500436e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,0.0001242808502865,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669616699219,0.0,0.0,0.00058953295229,290.5493469238281,294.1499938964844,264.318115234375,263.3147277832031,264.723876953125,264.3086242675781,289.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.454429626464844,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0001181445695692,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65948486328125,0.0,0.0,0.0001244116574525,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83740234375,0.0,0.0,9.189030242851004e-05,290.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,0.0001244120503542,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,0.0005901553668081,290.5379638671875,294.1499938964844,264.3314819335937,263.3236083984375,264.6927795410156,264.3232116699219,289.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.45413589477539,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0001181445695692,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65948486328125,0.0,0.0,0.0001244116574525,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83740234375,0.0,0.0,9.189030242851004e-05,290.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,0.0001244120503542,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,0.0005901553668081,290.5379638671875,294.1499938964844,264.3314819335937,263.3236083984375,264.6927795410156,264.3232116699219,289.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.45413589477539,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,0.0001182406776933,292.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,0.0001245128660229,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,9.196505561703816e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0001245132589247,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.647216796875,0.0,0.0,0.0005906354635953,290.5264892578125,294.1499938964844,264.3424072265625,263.3304138183594,264.6626281738281,264.3356018066406,289.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.450603485107425,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,0.0001182406776933,292.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,0.0001245128660229,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,9.196505561703816e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0001245132589247,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.647216796875,0.0,0.0,0.0005906354635953,290.5264892578125,294.1499938964844,264.3424072265625,263.3304138183594,264.6626281738281,264.3356018066406,289.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.450603485107425,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0001183098866022,292.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.0001245857565663,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,9.201888315146788e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,0.0001245861349161,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0005909812171012,290.51495361328125,294.1499938964844,264.3503723144531,263.334716796875,264.6333312988281,264.3453674316406,289.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.444299697875977,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0001183098866022,292.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.0001245857565663,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,9.201888315146788e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,0.0001245861349161,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0005909812171012,290.51495361328125,294.1499938964844,264.3503723144531,263.334716796875,264.6333312988281,264.3453674316406,289.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.444299697875977,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,0.0001183355125249,292.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63446044921875,0.0,0.0,0.0001246127503691,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,9.203881199937314e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80419921875,0.0,0.0,0.000124613114167,291.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322021484375,0.0,0.0,0.0005911092157475,290.5091552734375,294.1499938964844,264.3531188964844,263.3357849121094,264.6189880371094,264.34912109375,289.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.440364837646484,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,0.00011835591431,292.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,0.000124634228996,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,9.205468086292969e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978210449219,0.0,0.0,0.0001246346073457,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62713623046875,0.0,0.0,0.0005912111373618,290.5033569335937,294.1499938964844,264.3549499511719,263.3360900878906,264.60479736328125,264.3519897460937,289.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.436098098754883,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,0.0001183835265692,292.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192321777344,0.0,0.0,0.0001246633037226,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,9.207615948980674e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,0.0001246636820724,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61700439453125,0.0,0.0,0.0005913490895181,290.4916687011719,294.1499938964844,264.3555908203125,263.3341064453125,264.57696533203125,264.35498046875,289.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.42720413208008,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,0.0001183835265692,292.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192321777344,0.0,0.0,0.0001246633037226,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,9.207615948980674e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,0.0001246636820724,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61700439453125,0.0,0.0,0.0005913490895181,290.4916687011719,294.1499938964844,264.3555908203125,263.3341064453125,264.57696533203125,264.35498046875,289.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.42720413208008,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,0.0001183978602057,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089782714844,0.0,0.0,0.0001246784086106,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,9.208729898091406e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,0.0001246787578566,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068115234375,0.0,0.0,0.0005914206849411,290.4799194335937,294.1499938964844,264.3518371582031,263.32830810546875,264.5497131347656,264.3538513183594,289.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.418943405151367,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076843261719,0.0,0.0,0.0001183978602057,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089782714844,0.0,0.0,0.0001246784086106,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,9.208729898091406e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,0.0001246787578566,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068115234375,0.0,0.0,0.0005914206849411,290.4799194335937,294.1499938964844,264.3518371582031,263.32830810546875,264.5497131347656,264.3538513183594,289.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.418943405151367,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,0.0001184037973871,292.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986633300781,0.0,0.0,0.0001246846659341,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,9.209191921399906e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0001246850151801,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,0.0005914503708481,290.4681396484375,294.1499938964844,264.3432006835937,263.3182983398437,264.5229187011719,264.34814453125,289.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.41264915466309,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,0.0001184037973871,292.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986633300781,0.0,0.0,0.0001246846659341,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,9.209191921399906e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0001246850151801,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,0.0005914503708481,290.4681396484375,294.1499938964844,264.3432006835937,263.3182983398437,264.5229187011719,264.34814453125,289.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.41264915466309,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0001184053471661,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,0.0001246862957486,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,9.20931197470054e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0001246866449946,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.586181640625,0.0,0.0,0.000591458112467,290.4562683105469,294.1499938964844,264.3291931152344,263.3036193847656,264.4964599609375,264.3373107910156,289.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.40955352783203,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0001184053471661,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,0.0001246862957486,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,9.20931197470054e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0001246866449946,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.586181640625,0.0,0.0,0.000591458112467,290.4562683105469,294.1499938964844,264.3291931152344,263.3036193847656,264.4964599609375,264.3373107910156,289.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.40955352783203,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0001184053980978,292.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830993652344,0.0,0.0,0.0001246863539563,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,9.209316340275107e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7399597167969,0.0,0.0,0.0001246867032023,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,0.0005914584035053,290.4503173828125,294.1499938964844,264.3200378417969,263.2944030761719,264.4833374023437,264.329833984375,289.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.40957832336425,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,0.0001184053180622,292.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,0.0001246862666448,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,9.209309791913256e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,0.0001246866158908,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757751464844,0.0,0.0,0.0005914579960517,290.4443664550781,294.1499938964844,264.309326171875,263.2838439941406,264.47021484375,264.3208923339844,289.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.41077041625977,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,0.0001184052525786,292.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,0.0001246862084371,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,9.209304698742926e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205505371094,0.0,0.0,0.0001246865431312,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,0.0005914576468057,290.432373046875,294.1499938964844,264.2830810546875,263.2585144042969,264.4440612792969,264.2984619140625,289.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.416996002197266,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,0.0001184052525786,292.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,0.0001246862084371,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,9.209304698742926e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205505371094,0.0,0.0,0.0001246865431312,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,0.0005914576468057,290.432373046875,294.1499938964844,264.2830810546875,263.2585144042969,264.4440612792969,264.2984619140625,289.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.416996002197266,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83282470703125,0.0,0.0,0.0001184054344776,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567932128906,0.0,0.0,0.000124686397612,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,9.209318523062392e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.0001246867323061,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547790527344,0.0,0.0,0.0005914585781283,290.4203491210937,294.1499938964844,264.25,263.22723388671875,264.4178161621094,264.2694396972656,289.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.6457336705097993e-08,0.0012615582672879,-0.0941738411784172,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.42892074584961,-0.0,-1.0851739773443117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83282470703125,0.0,0.0,0.0001184054344776,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567932128906,0.0,0.0,0.000124686397612,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,9.209318523062392e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.0001246867323061,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547790527344,0.0,0.0,0.0005914585781283,290.4203491210937,294.1499938964844,264.25,263.22723388671875,264.4178161621094,264.2694396972656,289.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.6457336705097993e-08,0.0012615582672879,-0.0941738411784172,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.42892074584961,-0.0,-1.0851739773443117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0001184047796414,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5461730957031,0.0,0.0,0.000124685713672,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,9.209267591359094e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,0.0001246860338142,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.544189453125,0.0,0.0,0.0005914553184993,290.40826416015625,294.1499938964844,264.2133483886719,263.19305419921875,264.391357421875,264.23492431640625,289.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.44561195373535,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0001184047796414,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5461730957031,0.0,0.0,0.000124685713672,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,9.209267591359094e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,0.0001246860338142,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.544189453125,0.0,0.0,0.0005914553184993,290.40826416015625,294.1499938964844,264.2133483886719,263.19305419921875,264.391357421875,264.23492431640625,289.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.44561195373535,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8029479980469,0.0,0.0,0.000118401760119,292.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53546142578125,0.0,0.0,0.0001246825413545,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,9.209033305523916e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,0.0001246828614966,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,0.0005914403009228,290.3961181640625,294.1499938964844,264.1766662597656,263.1593017578125,264.3646850585937,264.1986389160156,289.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619426012039,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.4633846282959,-0.0,-1.085106333675867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8029479980469,0.0,0.0,0.000118401760119,292.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53546142578125,0.0,0.0,0.0001246825413545,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,9.209033305523916e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815795898437,0.0,0.0,0.0001246828614966,291.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,0.0005914403009228,290.3961181640625,294.1499938964844,264.1766662597656,263.1593017578125,264.3646850585937,264.1986389160156,289.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619426012039,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.4633846282959,-0.0,-1.085106333675867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,0.0001183987478725,292.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53009033203125,0.0,0.0,0.000124679369037,290.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,9.20879829209298e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,0.0001246796891791,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281677246094,0.0,0.0,0.0005914252251386,290.3900146484375,294.1499938964844,264.1583251953125,263.142578125,264.3512268066406,264.18035888671875,289.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261523226276,3.644897006438441e-08,0.0012614867882803,-0.0941522046923637,0.0,0.0,0.0,-0.0228819586336612,60.0,-21.472137451171875,-0.0,-1.085050911342478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,0.0001183944186777,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52471923828125,0.0,0.0,0.0001246748142875,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,9.208461415255442e-05,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,0.0001246751198777,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227966308594,0.0,0.0,0.0005914036300964,290.3839111328125,294.1499938964844,264.1400146484375,263.1259765625,264.3377380371094,264.1620788574219,289.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614770093932,3.644356638687896e-08,0.0012614405713975,-0.0941382274031639,0.0,0.0,0.0,-0.0228792801499366,60.0,-21.480712890625,-0.0,-1.08497147266462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730712890625,0.0,0.0,0.0001183805288746,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.513916015625,0.0,0.0,0.0001246601896127,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65655517578125,0.0,0.0,9.207381663145496e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554870605469,0.0,0.0,0.0001246605097549,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,0.0005913342465646,290.37164306640625,294.1499938964844,264.10333251953125,263.0930480957031,264.3106384277344,264.1254272460937,289.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.49712181091309,-0.0,-1.0847168141481236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730712890625,0.0,0.0,0.0001183805288746,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.513916015625,0.0,0.0,0.0001246601896127,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65655517578125,0.0,0.0,9.207381663145496e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554870605469,0.0,0.0,0.0001246605097549,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,0.0005913342465646,290.37164306640625,294.1499938964844,264.10333251953125,263.0930480957031,264.3106384277344,264.1254272460937,289.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.49712181091309,-0.0,-1.0847168141481236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581481933594,0.0,0.0,0.0001183573767775,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,0.0001246358151547,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434631347656,0.0,0.0,9.205580863635988e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64239501953125,0.0,0.0,0.0001246361207449,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.00059121864615,290.3593444824219,294.1499938964844,264.0666809082031,263.0604553222656,264.2832946777344,264.0887756347656,289.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738821448192e-08,0.0012610459234565,-0.0940187722444534,0.0,0.0,0.0,-0.0228563882410526,60.0,-21.5120906829834,-0.0,-1.0842924069720541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581481933594,0.0,0.0,0.0001183573767775,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030212402344,0.0,0.0,0.0001246358151547,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434631347656,0.0,0.0,9.205580863635988e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64239501953125,0.0,0.0,0.0001246361207449,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.00059121864615,290.3593444824219,294.1499938964844,264.0666809082031,263.0604553222656,264.2832946777344,264.0887756347656,289.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738821448192e-08,0.0012610459234565,-0.0940187722444534,0.0,0.0,0.0,-0.0228563882410526,60.0,-21.5120906829834,-0.0,-1.0842924069720541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,0.0001183222993859,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920959472656,0.0,0.0,0.0001245988823939,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,9.202852379530668e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,0.0001245991879841,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902648925781,0.0,0.0,0.0005910434410907,290.34698486328125,294.1499938964844,264.0299987792969,263.0282287597656,264.2557373046875,264.0521240234375,289.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607084354385,3.635365786180955e-08,0.0012606721138581,-0.0939056575298309,0.0,0.0,0.0,-0.0228347107768058,60.0,-21.52513885498047,-0.0,-1.0836496500132853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,0.0001183222993859,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920959472656,0.0,0.0,0.0001245988823939,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,9.202852379530668e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,0.0001245991879841,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902648925781,0.0,0.0,0.0005910434410907,290.34698486328125,294.1499938964844,264.0299987792969,263.0282287597656,264.2557373046875,264.0521240234375,289.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607084354385,3.635365786180955e-08,0.0012606721138581,-0.0939056575298309,0.0,0.0,0.0,-0.0228347107768058,60.0,-21.52513885498047,-0.0,-1.0836496500132853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72833251953125,0.0,0.0,0.0001182727355626,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811096191406,0.0,0.0,0.0001245466846739,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,9.198996849590912e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161804199219,0.0,0.0,0.0001245469902642,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47930908203125,0.0,0.0,0.0005907958839088,290.3345947265625,294.1499938964844,263.99334716796875,262.996337890625,264.2279968261719,264.0155029296875,289.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601802591234,3.629187261822153e-08,0.0012601440539583,-0.0937458276748657,0.0,0.0,0.0,-0.0228040814399719,60.0,-21.535783767700195,-0.0,-1.0827417895598049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
