time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72833251953125,0.0,0.0,0.0001182727355626,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811096191406,0.0,0.0,0.0001245466846739,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,9.198996849590912e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161804199219,0.0,0.0,0.0001245469902642,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47930908203125,0.0,0.0,0.0005907958839088,290.3345947265625,294.1499938964844,263.99334716796875,262.996337890625,264.2279968261719,264.0155029296875,289.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601802591234,3.629187261822153e-08,0.0012601440539583,-0.0937458276748657,0.0,0.0,0.0,-0.0228040814399719,60.0,-21.535783767700195,-0.0,-1.0827417895598049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,0.0001182419873657,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756164550781,0.0,0.0,0.0001245143066626,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6106262207031,0.0,0.0,9.19660524232313e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.609619140625,0.0,0.0,0.0001245145977009,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47381591796875,0.0,0.0,0.0005906422738917,290.328369140625,294.1499938964844,263.9750061035156,262.98046875,264.21405029296875,263.9971923828125,288.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598526664078,3.625354239034096e-08,0.0012598163448274,-0.0936466753482818,0.0,0.0,0.0,-0.0227850805968046,60.0,-21.540042877197266,-0.0,-1.0821787554959884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,0.0001182069609058,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,0.0001244774175575,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040344238281,0.0,0.0,9.19388112379238e-05,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,0.0001244777231477,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46832275390625,0.0,0.0,0.000590467301663,290.3221435546875,294.1499938964844,263.9566650390625,262.9646911621094,264.2000427246094,263.9788818359375,288.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259479438886,3.6209883091942174e-08,0.0012594432337209,-0.093533731997013,0.0,0.0,0.0,-0.0227634366601705,60.0,-21.54358291625977,-0.0,-1.081537632785512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,0.0001181232946692,292.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.458984375,0.0,0.0,0.0001243893202627,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.0,9.187373507302254e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,0.000124389611301,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4572448730469,0.0,0.0,0.0005900493706576,290.3096618652344,294.1499938964844,263.9200134277344,262.933349609375,264.17193603515625,263.9422607421875,288.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585879303514,3.610560028732834e-08,0.0012585518416017,-0.0932639390230178,0.0,0.0,0.0,-0.0227117408066988,60.0,-21.548320770263672,-0.0,-1.0800070526784113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,0.0001181232946692,292.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.458984375,0.0,0.0,0.0001243893202627,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.0,9.187373507302254e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898742675781,0.0,0.0,0.000124389611301,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4572448730469,0.0,0.0,0.0005900493706576,290.3096618652344,294.1499938964844,263.9200134277344,262.933349609375,264.17193603515625,263.9422607421875,288.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585879303514,3.610560028732834e-08,0.0012585518416017,-0.0932639390230178,0.0,0.0,0.0,-0.0227117408066988,60.0,-21.548320770263672,-0.0,-1.0800070526784113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,0.0001180210674647,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478759765625,0.0,0.0,0.0001242816797457,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,9.179422340821476e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766906738281,0.0,0.0,0.0001242819562321,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,0.0005895387730561,290.2971496582031,294.1499938964844,263.8833312988281,262.9022216796875,264.1436462402344,263.9056701660156,288.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574987486004,3.597818221123816e-08,0.001257462776266,-0.0929342657327652,0.0,0.0,0.0,-0.0226485766470432,60.0,-21.549760818481445,-0.0,-1.078138325283362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,0.0001180210674647,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478759765625,0.0,0.0,0.0001242816797457,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,9.179422340821476e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766906738281,0.0,0.0,0.0001242819562321,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,0.0005895387730561,290.2971496582031,294.1499938964844,263.8833312988281,262.9022216796875,264.1436462402344,263.9056701660156,288.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574987486004,3.597818221123816e-08,0.001257462776266,-0.0929342657327652,0.0,0.0,0.0,-0.0226485766470432,60.0,-21.549760818481445,-0.0,-1.078138325283362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,0.0001179017781396,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366760253906,0.0,0.0,0.0001241560676135,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644836425781,0.0,0.0,9.17014476726763e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,0.0001241563440999,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349975585937,0.0,0.0,0.0005889429012313,290.2845764160156,294.1499938964844,263.8466796875,262.8713073730469,264.1152038574219,263.8690795898437,288.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562277261167,3.582950824920772e-08,0.0012561918701976,-0.0925495624542236,0.0,0.0,0.0,-0.0225748755037784,60.0,-21.54798889160156,-0.0,-1.0759599433640689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,0.0001179017781396,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366760253906,0.0,0.0,0.0001241560676135,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644836425781,0.0,0.0,9.17014476726763e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,0.0001241563440999,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349975585937,0.0,0.0,0.0005889429012313,290.2845764160156,294.1499938964844,263.8466796875,262.8713073730469,264.1152038574219,263.8690795898437,288.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562277261167,3.582950824920772e-08,0.0012561918701976,-0.0925495624542236,0.0,0.0,0.0,-0.0225748755037784,60.0,-21.54798889160156,-0.0,-1.0759599433640689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,0.0001177663652924,292.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42547607421875,0.0,0.0,0.0001240134733961,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513000488281,0.0,0.0,9.159612091025338e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,0.0001240137353306,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0005882664700038,290.27197265625,294.1499938964844,263.8099975585937,262.840576171875,264.08660888671875,263.83251953125,288.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547847582027,3.5660729480468945e-08,0.0012547491351142,-0.0921127870678901,0.0,0.0,0.0,-0.022491205483675,60.0,-21.5430908203125,-0.0,-1.0734895994346517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,0.0001177663652924,292.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42547607421875,0.0,0.0,0.0001240134733961,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513000488281,0.0,0.0,9.159612091025338e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,0.0001240137353306,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.0005882664700038,290.27197265625,294.1499938964844,263.8099975585937,262.840576171875,264.08660888671875,263.83251953125,288.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547847582027,3.5660729480468945e-08,0.0012547491351142,-0.0921127870678901,0.0,0.0,0.0,-0.022491205483675,60.0,-21.5430908203125,-0.0,-1.0734895994346517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,0.0001176940786535,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198303222656,0.0,0.0,0.0001239373523276,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.544677734375,0.0,0.0,9.153989958576858e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437316894531,0.0,0.0,0.000123937628814,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181823730469,0.0,0.0,0.0005879054078832,290.26568603515625,294.1499938964844,263.7916564941406,262.8252868652344,264.0722351074219,263.8142395019531,288.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540146708488,3.557063976700192e-08,0.0012539790477603,-0.0918796211481094,0.0,0.0,0.0,-0.0224465448409318,60.0,-21.53966522216797,-0.0,-1.0721721110940052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392517089844,0.0,0.0,0.0001176189398393,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142150878906,0.0,0.0,0.0001238582335645,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380859375,0.0,0.0,9.148145909421146e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5371398925781,0.0,0.0,0.000123858495499,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125671386719,0.0,0.0,0.0005875300848856,290.2593688964844,294.1499938964844,263.7733459472656,262.8100280761719,264.057861328125,263.79595947265625,288.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532139662653,3.547698668171506e-08,0.0012531784595921,-0.0916372314095497,0.0,0.0,0.0,-0.0224001202732324,60.0,-21.535621643066406,-0.0,-1.0708034636763841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244506835937,0.0,0.0,0.0001174625576823,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029235839844,0.0,0.0,0.0001236935495398,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248718261719,0.0,0.0,9.135982691077515e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5239562988281,0.0,0.0,0.0001236938260262,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,0.0005867489962838,290.2467041015625,294.1499938964844,263.7366638183594,262.77960205078125,264.02899169921875,263.7594299316406,288.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547713764,3.5282084809296066e-08,0.0012515124399214,-0.091132715344429,0.0,0.0,0.0,-0.0223035011440515,60.0,-21.52619171142578,-0.0,-1.0679578821282121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244506835937,0.0,0.0,0.0001174625576823,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029235839844,0.0,0.0,0.0001236935495398,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248718261719,0.0,0.0,9.135982691077515e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5239562988281,0.0,0.0,0.0001236938260262,291.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,0.0005867489962838,290.2467041015625,294.1499938964844,263.7366638183594,262.77960205078125,264.02899169921875,263.7594299316406,288.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547713764,3.5282084809296066e-08,0.0012515124399214,-0.091132715344429,0.0,0.0,0.0,-0.0223035011440515,60.0,-21.52619171142578,-0.0,-1.0679578821282121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097106933594,0.0,0.0,0.0001173000928247,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915710449219,0.0,0.0,0.0001235224626725,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116577148437,0.0,0.0,9.123345807893202e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107421875,0.0,0.0,0.000123522724607,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899841308594,0.0,0.0,0.0005859374068677,290.2340393066406,294.1499938964844,263.70001220703125,262.7492980957031,263.9999694824219,263.7228698730469,288.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498166179284,3.5079590787745474e-08,0.0012497814605012,-0.0906084924936294,0.0,0.0,0.0,-0.0222031194716691,60.0,-21.515214920043945,-0.0,-1.0650054349525817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097106933594,0.0,0.0,0.0001173000928247,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915710449219,0.0,0.0,0.0001235224626725,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116577148437,0.0,0.0,9.123345807893202e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107421875,0.0,0.0,0.000123522724607,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899841308594,0.0,0.0,0.0005859374068677,290.2340393066406,294.1499938964844,263.70001220703125,262.7492980957031,263.9999694824219,263.7228698730469,288.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498166179284,3.5079590787745474e-08,0.0012497814605012,-0.0906084924936294,0.0,0.0,0.0,-0.0222031194716691,60.0,-21.515214920043945,-0.0,-1.0650054349525817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.594970703125,0.0,0.0,0.0001171328112832,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802185058594,0.0,0.0,0.0001233463262906,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984436035156,0.0,0.0,9.11033566808328e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975280761719,0.0,0.0,0.0001233465736731,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786315917969,0.0,0.0,0.0005851018358953,290.2213439941406,294.1499938964844,263.663330078125,262.7191162109375,263.9708251953125,263.68634033203125,288.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480341829359,3.4871106890932424e-08,0.0012479993747547,-0.0900686755776405,0.0,0.0,0.0,-0.0220997668802738,60.0,-21.503292083740234,-0.0,-1.061969925331141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.594970703125,0.0,0.0,0.0001171328112832,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802185058594,0.0,0.0,0.0001233463262906,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984436035156,0.0,0.0,9.11033566808328e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975280761719,0.0,0.0,0.0001233465736731,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786315917969,0.0,0.0,0.0005851018358953,290.2213439941406,294.1499938964844,263.663330078125,262.7191162109375,263.9708251953125,263.68634033203125,288.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480341829359,3.4871106890932424e-08,0.0012479993747547,-0.0900686755776405,0.0,0.0,0.0,-0.0220997668802738,60.0,-21.503292083740234,-0.0,-1.061969925331141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58026123046875,0.0,0.0,0.0001169528477475,292.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688049316406,0.0,0.0,0.0001231568166986,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,9.096338180825114e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,0.0001231570640811,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,0.0005842028767801,290.2086181640625,294.1499938964844,263.6266784667969,262.68896484375,263.94158935546875,263.6498107910156,288.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681341824871e-08,0.0012460820144042,-0.0894878357648849,0.0,0.0,0.0,-0.0219885781407356,60.0,-21.489526748657227,-0.0,-1.0587090315539173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58026123046875,0.0,0.0,0.0001169528477475,292.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688049316406,0.0,0.0,0.0001231568166986,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,9.096338180825114e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,0.0001231570640811,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,0.0005842028767801,290.2086181640625,294.1499938964844,263.6266784667969,262.68896484375,263.94158935546875,263.6498107910156,288.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681341824871e-08,0.0012460820144042,-0.0894878357648849,0.0,0.0,0.0,-0.0219885781407356,60.0,-21.489526748657227,-0.0,-1.0587090315539173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729064941406,0.0,0.0,0.0001168589151347,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36309814453125,0.0,0.0,0.0001230578927788,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786071777344,0.0,0.0,9.089032391784713e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47772216796875,0.0,0.0,0.0001230581547133,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.361572265625,0.0,0.0,0.0005837337230332,290.2022399902344,294.1499938964844,263.6083374023437,262.6739196777344,263.9269104003906,263.6315612792969,288.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451158836483,3.4529744397104884e-08,0.0012450813082978,-0.0891846418380737,0.0,0.0,0.0,-0.021930543705821,60.0,-21.481842041015625,-0.0,-1.0570090580586112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655822753906,0.0,0.0,0.0001167623777291,292.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573608398437,0.0,0.0,0.0001229562330991,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47198486328125,0.0,0.0,9.081523603526875e-05,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711303710937,0.0,0.0,0.0001229564804816,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558654785156,0.0,0.0,0.0005832514725625,290.19586181640625,294.1499938964844,263.5899963378906,262.65887451171875,263.9122009277344,263.6133117675781,288.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440871214494,3.440942109023126e-08,0.0012440527789294,-0.088872991502285,0.0,0.0,0.0,-0.0218708962202072,60.0,-21.4736442565918,-0.0,-1.055263254556849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509033203125,0.0,0.0,0.0001165632565971,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,0.0001227465545525,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587707519531,0.0,0.0,9.066036000149325e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579162597656,0.0,0.0,0.0001227468019351,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34442138671875,0.0,0.0,0.0005822568200528,290.18310546875,294.1499938964844,263.5533447265625,262.6287841796875,263.8827209472656,263.5768127441406,288.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419655686244,3.416125693433969e-08,0.0012419313425198,-0.0882301330566406,0.0,0.0,0.0,-0.0217478722333908,60.0,-21.45603370666504,-0.0,-1.051666984608346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509033203125,0.0,0.0,0.0001165632565971,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,0.0001227465545525,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4587707519531,0.0,0.0,9.066036000149325e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579162597656,0.0,0.0,0.0001227468019351,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34442138671875,0.0,0.0,0.0005822568200528,290.18310546875,294.1499938964844,263.5533447265625,262.6287841796875,263.8827209472656,263.5768127441406,288.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419655686244,3.416125693433969e-08,0.0012419313425198,-0.0882301330566406,0.0,0.0,0.0,-0.0217478722333908,60.0,-21.45603370666504,-0.0,-1.051666984608346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362854003906,0.0,0.0,0.0001163583292509,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344116210937,0.0,0.0,0.0001225307642016,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,9.050097287399694e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447021484375,0.0,0.0,0.0001225309970322,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,0.000581233180128,290.1703186035156,294.1499938964844,263.51666259765625,262.5987243652344,263.8531188964844,263.5403137207031,288.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397819664329,3.39058559006844e-08,0.0012397480895742,-0.087568424642086,0.0,0.0,0.0,-0.0216212626546621,60.0,-21.436988830566406,-0.0,-1.0479723755452144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362854003906,0.0,0.0,0.0001163583292509,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344116210937,0.0,0.0,0.0001225307642016,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,9.050097287399694e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447021484375,0.0,0.0,0.0001225309970322,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,0.000581233180128,290.1703186035156,294.1499938964844,263.51666259765625,262.5987243652344,263.8531188964844,263.5403137207031,288.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397819664329,3.39058559006844e-08,0.0012397480895742,-0.087568424642086,0.0,0.0,0.0,-0.0216212626546621,60.0,-21.436988830566406,-0.0,-1.0479723755452144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.0001161500040325,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229064941406,0.0,0.0,0.0001223113940795,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43231201171875,0.0,0.0,9.033894457388668e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314880371094,0.0,0.0,0.0001223116269102,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32147216796875,0.0,0.0,0.0005801925435662,290.15753173828125,294.1499938964844,263.4800109863281,262.5686340332031,263.82342529296875,263.5038452148437,288.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375622754916,3.364622358503766e-08,0.0012375286314636,-0.0868956223130226,0.0,0.0,0.0,-0.0214925538748502,60.0,-21.417001724243164,-0.0,-1.0442230546914288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.0001161500040325,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229064941406,0.0,0.0,0.0001223113940795,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43231201171875,0.0,0.0,9.033894457388668e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314880371094,0.0,0.0,0.0001223116269102,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32147216796875,0.0,0.0,0.0005801925435662,290.15753173828125,294.1499938964844,263.4800109863281,262.5686340332031,263.82342529296875,263.5038452148437,288.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375622754916,3.364622358503766e-08,0.0012375286314636,-0.0868956223130226,0.0,0.0,0.0,-0.0214925538748502,60.0,-21.417001724243164,-0.0,-1.0442230546914288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0001159408711828,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,0.0001220911653945,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190979003906,0.0,0.0,9.0176283265464e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183044433594,0.0,0.0,0.0001220913982251,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099365234375,0.0,0.0,0.0005791479488834,290.14471435546875,294.1499938964844,263.4433288574219,262.5384826660156,263.79364013671875,263.46734619140625,288.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353339698165,3.338558229870614e-08,0.0012353005586192,-0.0862201079726219,0.0,0.0,0.0,-0.0213633477687835,60.0,-21.396556854248047,-0.0,-1.0404660599760973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0001159408711828,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,0.0001220911653945,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190979003906,0.0,0.0,9.0176283265464e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183044433594,0.0,0.0,0.0001220913982251,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099365234375,0.0,0.0,0.0005791479488834,290.14471435546875,294.1499938964844,263.4433288574219,262.5384826660156,263.79364013671875,263.46734619140625,288.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353339698165,3.338558229870614e-08,0.0012353005586192,-0.0862201079726219,0.0,0.0,0.0,-0.0213633477687835,60.0,-21.396556854248047,-0.0,-1.0404660599760973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49981689453125,0.0,0.0,0.0001158372251666,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055725097656,0.0,0.0,0.0001219820260303,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125061035156,0.0,0.0,9.009567293105648e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41168212890625,0.0,0.0,0.0001219822515849,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041687011719,0.0,0.0,0.0005786301917396,290.1383056640625,294.1499938964844,263.42498779296875,262.5233764648437,263.7787170410156,263.4490966796875,288.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.325641273477231e-08,0.0012341963592916,-0.0858852863311767,0.0,0.0,0.0,-0.0212993137538433,60.0,-21.3863468170166,-0.0,-1.0386065696366133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,0.000115734670544,292.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998046875,0.0,0.0,0.0001218740289914,290.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,9.001590660773218e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40509033203125,0.0,0.0,0.0001218742545461,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29840087890625,0.0,0.0,0.0005781179061159,290.1318664550781,294.1499938964844,263.4066772460937,262.5082702636719,263.7637634277344,263.4308776855469,288.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.376245498657227,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47802734375,0.0,0.0,0.0001155351201305,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882080078125,0.0,0.0,0.0001216638920595,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927001953125,0.0,0.0,8.986069587990642e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39190673828125,0.0,0.0,0.0001216641176142,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28680419921875,0.0,0.0,0.0005771210999228,290.1190185546875,294.1499938964844,263.3699951171875,262.4779663085937,263.7337646484375,263.3943786621094,288.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.287989969180671e-08,0.0012309775920584,-0.0849091634154319,0.0,0.0,0.0,-0.0211126636713743,60.0,-21.35669708251953,-0.0,-1.0331959998666208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47802734375,0.0,0.0,0.0001155351201305,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882080078125,0.0,0.0,0.0001216638920595,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927001953125,0.0,0.0,8.986069587990642e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39190673828125,0.0,0.0,0.0001216641176142,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28680419921875,0.0,0.0,0.0005771210999228,290.1190185546875,294.1499938964844,263.3699951171875,262.4779663085937,263.7337646484375,263.3943786621094,288.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.287989969180671e-08,0.0012309775920584,-0.0849091634154319,0.0,0.0,0.0,-0.0211126636713743,60.0,-21.35669708251953,-0.0,-1.0331959998666208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001153441771748,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765808105469,0.0,0.0,0.0001214628209709,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,8.971218630904332e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,0.0001214630465256,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27520751953125,0.0,0.0,0.0005761673673987,290.1061706542969,294.1499938964844,263.3333435058594,262.4475402832031,263.7037048339844,263.35791015625,288.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289759470149,3.26419318241733e-08,0.0012289433507248,-0.0842921137809753,0.0,0.0,0.0,-0.020994696766138,60.0,-21.338472366333008,-0.0,-1.0297836894324065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001153441771748,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765808105469,0.0,0.0,0.0001214628209709,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,8.971218630904332e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,0.0001214630465256,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27520751953125,0.0,0.0,0.0005761673673987,290.1061706542969,294.1499938964844,263.3333435058594,262.4475402832031,263.7037048339844,263.35791015625,288.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289759470149,3.26419318241733e-08,0.0012289433507248,-0.0842921137809753,0.0,0.0,0.0,-0.020994696766138,60.0,-21.338472366333008,-0.0,-1.0297836894324065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44903564453125,0.0,0.0,0.000115166476462,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.0,0.0,0.0001212757051689,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,8.957397221820429e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,0.0001212759234476,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636108398437,0.0,0.0,0.0005752797005698,290.0932922363281,294.1499938964844,263.2966613769531,262.4169921875,263.67352294921875,263.3214111328125,288.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270825682207,3.2420473417005275e-08,0.0012270502047613,-0.0837177783250808,0.0,0.0,0.0,-0.0208849124610424,60.0,-21.32218742370605,-0.0,-1.0266131056368977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44903564453125,0.0,0.0,0.000115166476462,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.0,0.0,0.0001212757051689,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,8.957397221820429e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,0.0001212759234476,291.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636108398437,0.0,0.0,0.0005752797005698,290.0932922363281,294.1499938964844,263.2966613769531,262.4169921875,263.67352294921875,263.3214111328125,288.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270825682207,3.2420473417005275e-08,0.0012270502047613,-0.0837177783250808,0.0,0.0,0.0,-0.0208849124610424,60.0,-21.32218742370605,-0.0,-1.0266131056368977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
