time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345703125,0.0,0.0,0.0001150068419519,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532653808594,0.0,0.0,0.0001211075941682,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3530578613281,0.0,0.0,8.944980800151825e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523254394531,0.0,0.0,0.000121107812447,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,0.0005744823138229,290.0804138183594,294.1499938964844,263.260009765625,262.38629150390625,263.64324951171875,263.284912109375,288.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253815075382,3.222151789827876e-08,0.0012253492604941,-0.0832017362117767,0.0,0.0,0.0,-0.0207862835377454,60.0,-21.308887481689453,-0.0,-1.0237688741199237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345703125,0.0,0.0,0.0001150068419519,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532653808594,0.0,0.0,0.0001211075941682,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3530578613281,0.0,0.0,8.944980800151825e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523254394531,0.0,0.0,0.000121107812447,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,0.0005744823138229,290.0804138183594,294.1499938964844,263.260009765625,262.38629150390625,263.64324951171875,263.284912109375,288.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253815075382,3.222151789827876e-08,0.0012253492604941,-0.0832017362117767,0.0,0.0,0.0,-0.0207862835377454,60.0,-21.308887481689453,-0.0,-1.0237688741199237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,0.0001149340023403,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474060058594,0.0,0.0,0.000121030898299,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3464660644531,0.0,0.0,8.939315739553422e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.345703125,0.0,0.0,0.0001210311093018,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,0.0005741184577345,290.0739440917969,294.1499938964844,263.2416687011719,262.3708801269531,263.6280517578125,263.26666259765625,288.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246053665876,3.213074251107173e-08,0.0012245732359588,-0.0829662606120109,0.0,0.0,0.0,-0.02074128203094,60.0,-21.30340385437012,-0.0,-1.0224724888985293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201354980469,0.0,0.0,0.0001148666415247,292.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415466308594,0.0,0.0,0.0001209599649882,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33984375,0.0,0.0,8.934076322475448e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,0.0001209601687151,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2402648925781,0.0,0.0,0.0005737819592468,290.0674743652344,294.1499938964844,263.22332763671875,262.3554077148437,263.61285400390625,263.2483825683594,288.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238875497132,3.2046791886841675e-08,0.0012238555354997,-0.0827484801411628,0.0,0.0,0.0,-0.0206996649503707,60.0,-21.2988395690918,-0.0,-1.021274300683217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,0.0001147481743828,292.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,0.000120835211419,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266296386719,0.0,0.0,8.924862049752846e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258972167969,0.0,0.0,0.0001208354224218,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,0.0005731902201659,290.0545349121094,294.1499938964844,263.1866760253906,262.3243103027344,263.5823669433594,263.2118530273437,288.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226252583786,3.1899148211778083e-08,0.0012225933605805,-0.082365445792675,0.0,0.0,0.0,-0.0206264723092317,60.0,-21.292421340942383,-0.0,-1.0191686783400657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,0.0001147481743828,292.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,0.000120835211419,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266296386719,0.0,0.0,8.924862049752846e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258972167969,0.0,0.0,0.0001208354224218,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,0.0005731902201659,290.0545349121094,294.1499938964844,263.1866760253906,262.3243103027344,263.5823669433594,263.2118530273437,288.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226252583786,3.1899148211778083e-08,0.0012225933605805,-0.082365445792675,0.0,0.0,0.0,-0.0206264723092317,60.0,-21.292421340942383,-0.0,-1.0191686783400657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912658691406,0.0,0.0,0.0001146584691014,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21807861328125,0.0,0.0,0.0001207407549372,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,8.917885133996606e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31268310546875,0.0,0.0,0.0001207409586641,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,0.0005727421375922,290.0415954589844,294.1499938964844,263.1499938964844,262.29302978515625,263.5517883300781,263.17529296875,288.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216693721711,3.1787354970447275e-08,0.0012216375907883,-0.0820753946900367,0.0,0.0,0.0,-0.0205710530281066,60.0,-21.290746688842773,-0.0,-1.0175757836350385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912658691406,0.0,0.0,0.0001146584691014,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21807861328125,0.0,0.0,0.0001207407549372,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,8.917885133996606e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31268310546875,0.0,0.0,0.0001207409586641,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,0.0005727421375922,290.0415954589844,294.1499938964844,263.1499938964844,262.29302978515625,263.5517883300781,263.17529296875,288.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216693721711,3.1787354970447275e-08,0.0012216375907883,-0.0820753946900367,0.0,0.0,0.0,-0.0205710530281066,60.0,-21.290746688842773,-0.0,-1.0175757836350385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768615722656,0.0,0.0,0.0001145970672951,292.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,0.0001206761007779,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,8.913109923014417e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994689941406,0.0,0.0,0.0001206762972287,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050170898437,0.0,0.0,0.0005724354414269,290.0285949707031,294.1499938964844,263.11334228515625,262.2615966796875,263.5210876464844,263.1387023925781,288.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210150016471,3.1710829517805905e-08,0.0012209832202643,-0.0818768292665481,0.0,0.0,0.0,-0.0205331165343523,60.0,-21.29414367675781,-0.0,-1.0164861663497504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768615722656,0.0,0.0,0.0001145970672951,292.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,0.0001206761007779,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,8.913109923014417e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994689941406,0.0,0.0,0.0001206762972287,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050170898437,0.0,0.0,0.0005724354414269,290.0285949707031,294.1499938964844,263.11334228515625,262.2615966796875,263.5210876464844,263.1387023925781,288.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210150016471,3.1710829517805905e-08,0.0012209832202643,-0.0818768292665481,0.0,0.0,0.0,-0.0205331165343523,60.0,-21.29414367675781,-0.0,-1.0164861663497504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624572753906,0.0,0.0,0.0001145646747318,292.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,0.0001206419910886,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28692626953125,0.0,0.0,8.910590258892626e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862243652344,0.0,0.0,0.0001206421875394,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932067871094,0.0,0.0,0.0005722736823372,290.0155944824219,294.1499938964844,263.07666015625,262.2301330566406,263.4902648925781,263.10211181640625,288.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206697138026,3.1670456479560016e-08,0.001220638048835,-0.0817720666527748,0.0,0.0,0.0,-0.0205131005495786,60.0,-21.30282974243164,-0.0,-1.0159115504393412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624572753906,0.0,0.0,0.0001145646747318,292.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,0.0001206419910886,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28692626953125,0.0,0.0,8.910590258892626e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862243652344,0.0,0.0,0.0001206421875394,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932067871094,0.0,0.0,0.0005722736823372,290.0155944824219,294.1499938964844,263.07666015625,262.2301330566406,263.4902648925781,263.10211181640625,288.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206697138026,3.1670456479560016e-08,0.001220638048835,-0.0817720666527748,0.0,0.0,0.0,-0.0205131005495786,60.0,-21.30282974243164,-0.0,-1.0159115504393412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,0.0001145584028563,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885070800781,0.0,0.0,0.0001206353845191,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802734375,0.0,0.0,8.910102042136714e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,0.0001206355809699,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872863769531,0.0,0.0,0.000572242308408,290.0090637207031,294.1499938964844,263.0583190917969,262.21441650390625,263.4748229980469,263.08380126953125,288.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206027749925,3.1662636956752976e-08,0.001220571110025,-0.0817517787218093,0.0,0.0,0.0,-0.0205092243850231,60.0,-21.30902862548828,-0.0,-1.0158002794469213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480224609375,0.0,0.0,0.0001145588103099,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825561523437,0.0,0.0,0.0001206358210765,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,8.910134056350216e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27294921875,0.0,0.0,0.0001206360102514,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18133544921875,0.0,0.0,0.0005722444038838,290.0025634765625,294.1499938964844,263.0400085449219,262.1986999511719,263.4593505859375,263.0654602050781,288.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206070823594,3.1663144994809045e-08,0.0012205754173919,-0.081753097474575,0.0,0.0,0.0,-0.0205094758421182,60.0,-21.31658935546875,-0.0,-1.0158074559285525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336181640625,0.0,0.0,0.0001145784044638,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706237792969,0.0,0.0,0.0001206564484164,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603454589844,0.0,0.0,8.911657641874626e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,0.0001206566375913,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,0.0005723422509618,289.9894714355469,294.1499938964844,263.0033264160156,262.1672058105469,263.42828369140625,263.02880859375,288.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208156986162,3.1687552137782404e-08,0.0012207840336486,-0.0818164348602294,0.0,0.0,0.0,-0.0205215755850076,60.0,-21.335323333740234,-0.0,-1.0161548402720657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336181640625,0.0,0.0,0.0001145784044638,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706237792969,0.0,0.0,0.0001206564484164,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603454589844,0.0,0.0,8.911657641874626e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,0.0001206566375913,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,0.0005723422509618,289.9894714355469,294.1499938964844,263.0033264160156,262.1672058105469,263.42828369140625,263.02880859375,288.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208156986162,3.1687552137782404e-08,0.0012207840336486,-0.0818164348602294,0.0,0.0,0.0,-0.0205215755850076,60.0,-21.335323333740234,-0.0,-1.0161548402720657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192138671875,0.0,0.0,0.0001146211288869,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15869140625,0.0,0.0,0.0001207014429382,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470397949219,0.0,0.0,8.914981299312785e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463684082031,0.0,0.0,0.0001207016321131,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,0.0005725556984543,289.9763488769531,294.1499938964844,262.9666748046875,262.1357116699219,263.3970947265625,262.9920959472656,288.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740793104972915e-08,0.0012212391011416,-0.0819545835256576,0.0,0.0,0.0,-0.0205479692667722,60.0,-21.358543395996094,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192138671875,0.0,0.0,0.0001146211288869,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15869140625,0.0,0.0,0.0001207014429382,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470397949219,0.0,0.0,8.914981299312785e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463684082031,0.0,0.0,0.0001207016321131,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,0.0005725556984543,289.9763488769531,294.1499938964844,262.9666748046875,262.1357116699219,263.3970947265625,262.9920959472656,288.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740793104972915e-08,0.0012212391011416,-0.0819545835256576,0.0,0.0,0.0,-0.0205479692667722,60.0,-21.358543395996094,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,0.0001146851209341,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14666748046875,0.0,0.0,0.0001207688328577,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23370361328125,0.0,0.0,8.919958054320887e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330322265625,0.0,0.0,0.0001207690147566,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455078125,0.0,0.0,0.0005728753167204,289.96319580078125,294.1499938964844,262.92999267578125,262.10418701171875,263.36578369140625,262.95538330078125,288.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.1820533763493586e-08,0.0012219207128509,-0.0821614861488342,0.0,0.0,0.0,-0.0205874983221292,60.0,-21.385942459106445,-0.0,-1.0180484366628665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,0.0001146851209341,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14666748046875,0.0,0.0,0.0001207688328577,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23370361328125,0.0,0.0,8.919958054320887e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330322265625,0.0,0.0,0.0001207690147566,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455078125,0.0,0.0,0.0005728753167204,289.96319580078125,294.1499938964844,262.92999267578125,262.10418701171875,263.36578369140625,262.95538330078125,288.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.1820533763493586e-08,0.0012219207128509,-0.0821614861488342,0.0,0.0,0.0,-0.0205874983221292,60.0,-21.385942459106445,-0.0,-1.0180484366628665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903137207031,0.0,0.0,0.0001147686780313,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346130371094,0.0,0.0,0.0001208568210131,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,8.926456939661875e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,0.000120857002912,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,0.0005732927238568,289.95001220703125,294.1499938964844,262.8933410644531,262.0726623535156,263.3343200683594,262.91864013671875,288.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228427221998,3.192466024870555e-08,0.0012228108244016,-0.082431636750698,0.0,0.0,0.0,-0.0206391178071498,60.0,-21.41722869873047,-0.0,-1.0195324051665013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903137207031,0.0,0.0,0.0001147686780313,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346130371094,0.0,0.0,0.0001208568210131,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,8.926456939661875e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,0.000120857002912,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,0.0005732927238568,289.95001220703125,294.1499938964844,262.8933410644531,262.0726623535156,263.3343200683594,262.91864013671875,288.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228427221998,3.192466024870555e-08,0.0012228108244016,-0.082431636750698,0.0,0.0,0.0,-0.0206391178071498,60.0,-21.41722869873047,-0.0,-1.0195324051665013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830810546875,0.0,0.0,0.0001148174269474,292.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,0.0001209081528941,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,8.930247713578865e-05,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129821777344,0.0,0.0,0.000120908334793,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,0.0005735362065024,289.94342041015625,294.1499938964844,262.875,262.056884765625,263.31854248046875,262.9002685546875,288.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233620509505,3.198540809989936e-08,0.001223330036737,-0.0825892388820648,0.0,0.0,0.0,-0.0206692311912775,60.0,-21.43424224853516,-0.0,-1.0203986278156665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758483886719,0.0,0.0,0.0001148704322986,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225280761719,0.0,0.0,0.0001209639740409,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069396972656,0.0,0.0,8.934370998758823e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,0.0001209641559398,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12139892578125,0.0,0.0,0.0005738009931519,289.9367980957031,294.1499938964844,262.8566589355469,262.0411071777344,263.302734375,262.88189697265625,288.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239267816767,3.20514637053293e-08,0.0012238947674632,-0.082760602235794,0.0,0.0,0.0,-0.0207019764930009,60.0,-21.45209312438965,-0.0,-1.0213409495918313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,0.0001149886229541,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,0.0001210884365718,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,8.943563443608582e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19287109375,0.0,0.0,0.0001210886184708,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,0.0005743914516642,289.92352294921875,294.1499938964844,262.82000732421875,262.0095520019531,263.2710266113281,262.8451232910156,288.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251860462129,3.2198755661738694e-08,0.0012251537991687,-0.0831426903605461,0.0,0.0,0.0,-0.0207749940454959,60.0,-21.490083694458008,-0.0,-1.0234437297640397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,0.0001149886229541,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,0.0001210884365718,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,8.943563443608582e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19287109375,0.0,0.0,0.0001210886184708,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,0.0005743914516642,289.92352294921875,294.1499938964844,262.82000732421875,262.0095520019531,263.2710266113281,262.8451232910156,288.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251860462129,3.2198755661738694e-08,0.0012251537991687,-0.0831426903605461,0.0,0.0,0.0,-0.0207749940454959,60.0,-21.490083694458008,-0.0,-1.0234437297640397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24688720703125,0.0,0.0,0.0001151205797214,292.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981750488281,0.0,0.0,0.0001212274000863,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,8.953826909419149e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0001212275747093,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970764160156,0.0,0.0,0.0005750505952164,289.9101867675781,294.1499938964844,262.7833251953125,261.9779357910156,263.2391662597656,262.8083190917969,288.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265918776392,3.2363200119789326e-08,0.0012265595141798,-0.0835692286491394,0.0,0.0,0.0,-0.020856512710452,60.0,-21.53117752075196,-0.0,-1.0257939209168401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24688720703125,0.0,0.0,0.0001151205797214,292.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981750488281,0.0,0.0,0.0001212274000863,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,8.953826909419149e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0001212275747093,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970764160156,0.0,0.0,0.0005750505952164,289.9101867675781,294.1499938964844,262.7833251953125,261.9779357910156,263.2391662597656,262.8083190917969,288.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265918776392,3.2363200119789326e-08,0.0012265595141798,-0.0835692286491394,0.0,0.0,0.0,-0.020856512710452,60.0,-21.53117752075196,-0.0,-1.0257939209168401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323608398437,0.0,0.0,0.0001152668701251,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,0.0001213814539369,290.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1665344238281,0.0,0.0,8.965205051936209e-05,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,0.0001213816285599,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848388671875,0.0,0.0,0.0005757813341915,289.8968200683594,294.1499938964844,262.7466735839844,261.94635009765625,263.2071228027344,262.77154541015625,288.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281505623832,3.254551117493065e-08,0.0012281180825084,-0.0840420573949813,0.0,0.0,0.0,-0.0209468901157379,60.0,-21.57510757446289,-0.0,-1.0284026075169097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323608398437,0.0,0.0,0.0001152668701251,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,0.0001213814539369,290.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1665344238281,0.0,0.0,8.965205051936209e-05,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,0.0001213816285599,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848388671875,0.0,0.0,0.0005757813341915,289.8968200683594,294.1499938964844,262.7466735839844,261.94635009765625,263.2071228027344,262.77154541015625,288.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281505623832,3.254551117493065e-08,0.0012281180825084,-0.0840420573949813,0.0,0.0,0.0,-0.0209468901157379,60.0,-21.57510757446289,-0.0,-1.0284026075169097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,0.0001154226847575,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,0.000121545534057,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,8.977323886938393e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523742675781,0.0,0.0,0.0001215457014041,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,0.0005765596870332,289.8833923339844,294.1499938964844,262.7099914550781,261.91473388671875,263.1749572753906,262.7347106933594,288.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298106448724,3.2739684741045494e-08,0.001229777932167,-0.0845456048846244,0.0,0.0,0.0,-0.021043149754405,60.0,-21.62095642089844,-0.0,-1.0311847375987784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,0.0001154226847575,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,0.000121545534057,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,8.977323886938393e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523742675781,0.0,0.0,0.0001215457014041,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,0.0005765596870332,289.8833923339844,294.1499938964844,262.7099914550781,261.91473388671875,263.1749572753906,262.7347106933594,288.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298106448724,3.2739684741045494e-08,0.001229777932167,-0.0845456048846244,0.0,0.0,0.0,-0.021043149754405,60.0,-21.62095642089844,-0.0,-1.0311847375987784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,0.0001155040590674,292.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,0.0001216312230098,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462097167969,0.0,0.0,8.98365251487121e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455993652344,0.0,0.0,0.0001216313903569,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,0.0005769661511294,289.8766784667969,294.1499938964844,262.6916809082031,261.8988952636719,263.1588439941406,262.71630859375,288.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306775897741,3.2841089847579497e-08,0.0012306447606533,-0.0848085433244705,0.0,0.0,0.0,-0.0210934188216924,60.0,-21.644649505615234,-0.0,-1.0326391475246056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032775878906,0.0,0.0,0.0001155879654106,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06121826171875,0.0,0.0,0.0001217195822391,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.139404296875,0.0,0.0,8.990178321255371e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,0.0001217197495861,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601806640625,0.0,0.0,0.0005773853044956,289.86993408203125,294.1499938964844,262.67333984375,261.8830871582031,263.1426696777344,262.6979064941406,288.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315715430304,3.294565686928763e-08,0.0012315385974943,-0.0850796625018119,0.0,0.0,0.0,-0.0211452562361955,60.0,-21.66882705688477,-0.0,-1.034139955891078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,0.0001157615333795,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,0.0001219023615703,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,9.003678860608488e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,0.0001219025289174,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477905273437,0.0,0.0,0.0005782523076049,289.8564147949219,294.1499938964844,262.6366577148437,261.8514404296875,263.1102294921875,262.6610717773437,288.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334209168329,3.31619638416214e-08,0.0012333877384662,-0.0856404528021812,0.0,0.0,0.0,-0.0212524868547916,60.0,-21.71843719482422,-0.0,-1.03724801192584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,0.0001157615333795,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,0.0001219023615703,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,9.003678860608488e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,0.0001219025289174,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477905273437,0.0,0.0,0.0005782523076049,289.8564147949219,294.1499938964844,262.6366577148437,261.8514404296875,263.1102294921875,262.6610717773437,288.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334209168329,3.31619638416214e-08,0.0012333877384662,-0.0856404528021812,0.0,0.0,0.0,-0.0212524868547916,60.0,-21.71843719482422,-0.0,-1.03724801192584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,0.0001159410385298,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,0.0001220913836732,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,9.017639968078583e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.111572265625,0.0,0.0,0.0001220915582962,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353088378906,0.0,0.0,0.0005791489966213,289.8428649902344,294.1499938964844,262.6000061035156,261.8197631835937,263.07763671875,262.6242370605469,288.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353335041552,3.338566756383443e-08,0.0012353000929579,-0.0862203314900398,0.0,0.0,0.0,-0.0213633831590414,60.0,-21.769344329833984,-0.0,-1.0404672678987481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,0.0001159410385298,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,0.0001220913836732,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,9.017639968078583e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.111572265625,0.0,0.0,0.0001220915582962,291.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353088378906,0.0,0.0,0.0005791489966213,289.8428649902344,294.1499938964844,262.6000061035156,261.8197631835937,263.07763671875,262.6242370605469,288.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353335041552,3.338566756383443e-08,0.0012353000929579,-0.0862203314900398,0.0,0.0,0.0,-0.0213633831590414,60.0,-21.769344329833984,-0.0,-1.0404672678987481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,0.0001161246473202,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238037109375,0.0,0.0,0.0001222847349708,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,9.03192049008794e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,0.0001222848950419,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227966308594,0.0,0.0,0.0005800661165267,289.8292541503906,294.1499938964844,262.5633239746094,261.7880554199219,263.044921875,262.58740234375,288.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372896308079,3.3614480088317584e-08,0.0012372561031952,-0.0868133604526519,0.0,0.0,0.0,-0.0214768126606941,60.0,-21.821334838867188,-0.0,-1.043765180952505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
