time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,0.0001161246473202,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238037109375,0.0,0.0,0.0001222847349708,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,9.03192049008794e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,0.0001222848950419,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227966308594,0.0,0.0,0.0005800661165267,289.8292541503906,294.1499938964844,262.5633239746094,261.7880554199219,263.044921875,262.58740234375,288.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372896308079,3.3614480088317584e-08,0.0012372561031952,-0.0868133604526519,0.0,0.0,0.0,-0.0214768126606941,60.0,-21.821334838867188,-0.0,-1.043765180952505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,0.0001163107299362,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,0.0001224806910613,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.084716796875,0.0,0.0,9.046393824974076e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08416748046875,0.0,0.0,0.0001224808511324,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102233886719,0.0,0.0,0.0005809956928715,289.8155822753906,294.1499938964844,262.52667236328125,261.75634765625,263.0120849609375,262.5505676269531,288.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392384232953,-0.0874143242835998,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.87405204772949,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,0.0001163107299362,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,0.0001224806910613,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.084716796875,0.0,0.0,9.046393824974076e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08416748046875,0.0,0.0,0.0001224808511324,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102233886719,0.0,0.0,0.0005809956928715,289.8155822753906,294.1499938964844,262.52667236328125,261.75634765625,263.0120849609375,262.5505676269531,288.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392384232953,-0.0874143242835998,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.87405204772949,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13739013671875,0.0,0.0,0.0001164042187156,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048828125,0.0,0.0,0.0001225791493197,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07781982421875,0.0,0.0,9.05366541701369e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,0.0001225793093908,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00390625,0.0,0.0,0.000581462692935,289.8087158203125,294.1499938964844,262.5083312988281,261.740478515625,262.99560546875,262.5321655273437,288.3807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.90056037902832,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300354003906,0.0,0.0,0.0001164976201835,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985656738281,0.0,0.0,0.0001226774911629,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,9.060929005499928e-05,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07037353515625,0.0,0.0,0.0001226776512339,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,0.0005819292273372,289.8018493652344,294.1499938964844,262.489990234375,261.724609375,262.97906494140625,262.5137634277344,288.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.927112579345703,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,0.0001166832225862,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98583984375,0.0,0.0,0.0001228729524882,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,9.07536523300223e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0001228731125593,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,0.0005828563589602,289.7880859375,294.1499938964844,262.4533386230469,261.69287109375,262.9459533691406,262.4769287109375,288.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.980165481567383,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,0.0001166832225862,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98583984375,0.0,0.0,0.0001228729524882,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,9.07536523300223e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0001228731125593,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,0.0005828563589602,289.7880859375,294.1499938964844,262.4533386230469,261.69287109375,262.9459533691406,262.4769287109375,288.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.980165481567383,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,0.0001168661401607,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,0.0001230655761901,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,9.089591912925243e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,0.0001230657217092,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,0.0005837701028212,289.7742919921875,294.1499938964844,262.4166564941406,261.6611022949219,262.9126892089844,262.4400939941406,288.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.03294944763184,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,0.0001168661401607,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,0.0001230655761901,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,9.089591912925243e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,0.0001230657217092,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,0.0005837701028212,289.7742919921875,294.1499938964844,262.4166564941406,261.6611022949219,262.9126892089844,262.4400939941406,288.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.03294944763184,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857849121094,0.0,0.0,0.0001170437390101,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96026611328125,0.0,0.0,0.0001232525828527,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,9.103404590860008e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0288391113281,0.0,0.0,0.0001232527429237,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593505859375,0.0,0.0,0.0005846572457812,289.76043701171875,294.1499938964844,262.3800048828125,261.6293334960937,262.8793029785156,262.4032592773437,288.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759885636503896e-08,0.0012470474466681,-0.0897806659340858,0.0,0.0,0.0,-0.0220446251332759,60.0,-22.0849552154541,-0.0,-1.0603523747931832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857849121094,0.0,0.0,0.0001170437390101,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96026611328125,0.0,0.0,0.0001232525828527,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,9.103404590860008e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0288391113281,0.0,0.0,0.0001232527429237,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593505859375,0.0,0.0,0.0005846572457812,289.76043701171875,294.1499938964844,262.3800048828125,261.6293334960937,262.8793029785156,262.4032592773437,288.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759885636503896e-08,0.0012470474466681,-0.0897806659340858,0.0,0.0,0.0,-0.0220446251332759,60.0,-22.0849552154541,-0.0,-1.0603523747931832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,0.0001171475087176,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,0.000123361867736,290.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02099609375,0.0,0.0,9.111476538237184e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,0.0001233620132552,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95166015625,0.0,0.0,0.0005851755850017,289.7520751953125,294.1499938964844,262.3580017089844,261.6102600097656,262.8592224121094,262.38116455078125,288.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921507255327e-08,0.0012481530429795,-0.0901155620813369,0.0,0.0,0.0,-0.0221087373793125,60.0,-22.11572456359864,-0.0,-1.0622334656318345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07098388671875,0.0,0.0,0.0001172150005004,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473876953125,0.0,0.0,0.00012343293929,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01544189453125,0.0,0.0,9.116725414060056e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149230957031,0.0,0.0,0.0001234330848092,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,0.0005855127237737,289.7465209960937,294.1499938964844,262.34332275390625,261.5975341796875,262.8457946777344,262.366455078125,288.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.1359977722168,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,0.0001172975389636,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9409484863281,0.0,0.0,0.0001235198578797,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,9.12314499146305e-05,290.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.0001235200033988,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400634765625,0.0,0.0,0.0005859250086359,289.7395324707031,294.1499938964844,262.32501220703125,261.5816345214844,262.8290100097656,262.3480529785156,288.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076183735327504e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.160999298095703,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05615234375,0.0,0.0,0.0001173773343907,292.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344787597656,0.0,0.0,0.0001236038806382,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00146484375,0.0,0.0,9.129351383307947e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009460449219,0.0,0.0,0.0001236040261574,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93359375,0.0,0.0,0.0005863236146979,289.7325439453125,294.1499938964844,262.3066711425781,261.56573486328125,262.8121643066406,262.32965087890625,288.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.185562133789062,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412902832031,0.0,0.0,0.000117528856208,292.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215087890625,0.0,0.0,0.0001237634569406,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,9.141136251855642e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869384765625,0.0,0.0,0.0001237635879078,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0005870805471204,289.71856689453125,294.1499938964844,262.2699890136719,261.53387451171875,262.7784423828125,262.2928466796875,288.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.233348846435547,-0.0,-1.0691601914913917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412902832031,0.0,0.0,0.000117528856208,292.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215087890625,0.0,0.0,0.0001237634569406,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,9.141136251855642e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869384765625,0.0,0.0,0.0001237635879078,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0005870805471204,289.71856689453125,294.1499938964844,262.2699890136719,261.53387451171875,262.7784423828125,262.2928466796875,288.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.233348846435547,-0.0,-1.0691601914913917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,0.000117667732411,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084777832031,0.0,0.0,0.0001239097036886,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.973388671875,0.0,0.0,9.151938138529658e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.972900390625,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,0.0005877742660231,289.7044982910156,294.1499938964844,262.2333374023437,261.5020446777344,262.7445983886719,262.2560729980469,288.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537308502942,3.5537542686370216e-08,0.0012536952272057,-0.0917939618229866,0.0,0.0,0.0,-0.0224301349371671,60.0,-22.27898597717285,-0.0,-1.0716883735995003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,0.000117667732411,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084777832031,0.0,0.0,0.0001239097036886,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.973388671875,0.0,0.0,9.151938138529658e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.972900390625,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,0.0005877742660231,289.7044982910156,294.1499938964844,262.2333374023437,261.5020446777344,262.7445983886719,262.2560729980469,288.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537308502942,3.5537542686370216e-08,0.0012536952272057,-0.0917939618229866,0.0,0.0,0.0,-0.0224301349371671,60.0,-22.27898597717285,-0.0,-1.0716883735995003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,0.0001177912126877,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953857421875,0.0,0.0,0.0001240397250512,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,9.16154167498462e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588317871094,0.0,0.0,0.0001240398705704,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945617675781,0.0,0.0,0.0005883910343982,289.6904296875,294.1499938964844,262.1966552734375,261.4701843261719,262.71063232421875,262.21929931640625,288.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550464598461,3.569142492665378e-08,0.0012550107203423,-0.0921922326087951,0.0,0.0,0.0,-0.0225064195692539,60.0,-22.32191276550293,-0.0,-1.073938662443652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,0.0001177912126877,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953857421875,0.0,0.0,0.0001240397250512,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,9.16154167498462e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588317871094,0.0,0.0,0.0001240398705704,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945617675781,0.0,0.0,0.0005883910343982,289.6904296875,294.1499938964844,262.1966552734375,261.4701843261719,262.71063232421875,262.21929931640625,288.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550464598461,3.569142492665378e-08,0.0012550107203423,-0.0921922326087951,0.0,0.0,0.0,-0.0225064195692539,60.0,-22.32191276550293,-0.0,-1.073938662443652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,0.000117898794997,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,0.0001241530117113,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451904296875,0.0,0.0,9.16990902624093e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447326660156,0.0,0.0,0.0001241531572304,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,0.0005889284657314,289.6763000488281,294.1499938964844,262.1600036621094,261.43829345703125,262.6766052246094,262.1825256347656,288.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561926851049,3.5825493682750675e-08,0.0012561568291857,-0.0925391763448715,0.0,0.0,0.0,-0.0225728824734687,60.0,-22.36207389831543,-0.0,-1.075901110425548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,0.000117898794997,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,0.0001241530117113,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451904296875,0.0,0.0,9.16990902624093e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447326660156,0.0,0.0,0.0001241531572304,291.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814392089844,0.0,0.0,0.0005889284657314,289.6763000488281,294.1499938964844,262.1600036621094,261.43829345703125,262.6766052246094,262.1825256347656,288.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561926851049,3.5825493682750675e-08,0.0012561568291857,-0.0925391763448715,0.0,0.0,0.0,-0.0225728824734687,60.0,-22.36207389831543,-0.0,-1.075901110425548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,0.0001179448299808,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,0.0001242014986928,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381408691406,0.0,0.0,9.17348952498287e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376525878906,0.0,0.0,0.00012420162966,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748779296875,0.0,0.0,0.0005891584441997,289.6692199707031,294.1499938964844,262.14166259765625,261.4223327636719,262.6595458984375,262.1641540527344,288.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256683259271,3.588287356137698e-08,0.0012566472869366,-0.092687651515007,0.0,0.0,0.0,-0.0226013250648975,60.0,-22.38077163696289,-0.0,-1.0767415403734049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98162841796875,0.0,0.0,0.0001179863102152,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691101074219,0.0,0.0,0.0001242451689904,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310607910156,0.0,0.0,9.176715684589e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,0.0001242453145096,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682861328125,0.0,0.0,0.0005893656052649,289.6621398925781,294.1499938964844,262.1233215332031,261.4064025878906,262.6424865722656,262.1457824707031,288.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257125288248,3.593456199268985e-08,0.0012570893159136,-0.092821404337883,0.0,0.0,0.0,-0.0226269494742155,60.0,-22.39871025085449,-0.0,-1.0774989789297253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667053222656,0.0,0.0,0.0001180533363367,292.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8559265136719,0.0,0.0,0.0001243157603312,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169006347656,0.0,0.0,9.181929635815322e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,0.0001243158912984,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,0.0005897004739381,289.64794921875,294.1499938964844,262.086669921875,261.3744812011719,262.6083068847656,262.10906982421875,288.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578393798321,3.6018096949419494e-08,0.0012578034074977,-0.0930375382304191,0.0,0.0,0.0,-0.0226683598011732,60.0,-22.43181228637696,-0.0,-1.0787235282805341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667053222656,0.0,0.0,0.0001180533363367,292.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8559265136719,0.0,0.0,0.0001243157603312,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169006347656,0.0,0.0,9.181929635815322e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,0.0001243158912984,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,0.0005897004739381,289.64794921875,294.1499938964844,262.086669921875,261.3744812011719,262.6083068847656,262.10906982421875,288.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578393798321,3.6018096949419494e-08,0.0012578034074977,-0.0930375382304191,0.0,0.0,0.0,-0.0226683598011732,60.0,-22.43181228637696,-0.0,-1.0787235282805341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95172119140625,0.0,0.0,0.0001180966719402,291.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,0.0001243613951373,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027099609375,0.0,0.0,9.185299131786452e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022521972656,0.0,0.0,0.0001243615261046,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,0.0005899168900214,289.6337280273437,294.1499938964844,262.04998779296875,261.342529296875,262.57403564453125,262.0723571777344,288.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583009665831,3.6072094644623576e-08,0.0012582648778334,-0.0931772515177726,0.0,0.0,0.0,-0.0226951278746128,60.0,-22.46040344238281,-0.0,-1.0795154281595388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95172119140625,0.0,0.0,0.0001180966719402,291.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,0.0001243613951373,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027099609375,0.0,0.0,9.185299131786452e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022521972656,0.0,0.0,0.0001243615261046,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8418884277344,0.0,0.0,0.0005899168900214,289.6337280273437,294.1499938964844,262.04998779296875,261.342529296875,262.57403564453125,262.0723571777344,288.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583009665831,3.6072094644623576e-08,0.0012582648778334,-0.0931772515177726,0.0,0.0,0.0,-0.0226951278746128,60.0,-22.46040344238281,-0.0,-1.0795154281595388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,0.0001181363404612,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82940673828125,0.0,0.0,0.000124403159134,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885192871094,0.0,0.0,9.188384865410626e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880615234375,0.0,0.0,0.0001244032901013,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,0.0005901150288991,289.6195068359375,294.1499938964844,262.0165100097656,261.31298828125,262.5397644042969,262.0373229980469,288.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587236706167,3.6121527102750406e-08,0.0012586875818669,-0.0933051407337188,0.0,0.0,0.0,-0.022719632834196,60.0,-22.48517799377441,-0.0,-1.080240679129929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,0.0001181363404612,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82940673828125,0.0,0.0,0.000124403159134,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885192871094,0.0,0.0,9.188384865410626e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880615234375,0.0,0.0,0.0001244032901013,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,0.0005901150288991,289.6195068359375,294.1499938964844,262.0165100097656,261.31298828125,262.5397644042969,262.0373229980469,288.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587236706167,3.6121527102750406e-08,0.0012586875818669,-0.0933051407337188,0.0,0.0,0.0,-0.022719632834196,60.0,-22.48517799377441,-0.0,-1.080240679129929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,0.0001181881598313,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81610107421875,0.0,0.0,0.0001244577433681,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.874267578125,0.0,0.0,9.192415018333122e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87384033203125,0.0,0.0,0.0001244578597834,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153381347656,0.0,0.0,0.0005903739365749,289.605224609375,294.1499938964844,261.98907470703125,261.2880249023437,262.5055847167969,262.00640869140625,288.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592757120728,3.618610477928996e-08,0.0012592395069077,-0.0934722200036048,0.0,0.0,0.0,-0.022751647979021,60.0,-22.50707244873047,-0.0,-1.081188543139433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,0.0001181881598313,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81610107421875,0.0,0.0,0.0001244577433681,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.874267578125,0.0,0.0,9.192415018333122e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87384033203125,0.0,0.0,0.0001244578597834,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153381347656,0.0,0.0,0.0005903739365749,289.605224609375,294.1499938964844,261.98907470703125,261.2880249023437,262.5055847167969,262.00640869140625,288.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592757120728,3.618610477928996e-08,0.0012592395069077,-0.0934722200036048,0.0,0.0,0.0,-0.022751647979021,60.0,-22.50707244873047,-0.0,-1.081188543139433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142761230469,0.0,0.0,0.0001182171254185,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094482421875,0.0,0.0,0.0001244882441824,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671569824219,0.0,0.0,9.194668382406236e-05,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,0.0001244883751496,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,0.0005905186408199,289.5980834960937,294.1499938964844,261.9775085449219,261.2771911621094,262.4885559082031,261.9932861328125,288.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.622220745569393e-08,0.0012595481239259,-0.0935656130313873,0.0,0.0,0.0,-0.0227695442736148,60.0,-22.516605377197266,-0.0,-1.08171860802031e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90679931640625,0.0,0.0,0.0001182470587082,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027648925781,0.0,0.0,0.0001245197636308,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600158691406,0.0,0.0,9.196995961247012e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595886230469,0.0,0.0,0.000124519894598,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.802001953125,0.0,0.0,0.0005906681180931,289.5909118652344,294.1499938964844,261.9673156738281,261.2673645019531,262.4716186523437,261.9814758300781,288.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.5252742767334,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,0.0001183065542136,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78936767578125,0.0,0.0,0.0001245824241777,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84576416015625,0.0,0.0,9.201623470289631e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453369140625,0.0,0.0,0.0001245825405931,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78863525390625,0.0,0.0,0.0005909653264097,289.5765991210937,294.1499938964844,261.9508056640625,261.25067138671875,262.43798828125,261.961669921875,288.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.539684295654297,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,0.0001183065542136,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78936767578125,0.0,0.0,0.0001245824241777,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84576416015625,0.0,0.0,9.201623470289631e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453369140625,0.0,0.0,0.0001245825405931,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78863525390625,0.0,0.0,0.0005909653264097,289.5765991210937,294.1499938964844,261.9508056640625,261.25067138671875,262.43798828125,261.961669921875,288.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.539684295654297,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87677001953125,0.0,0.0,0.0001183602798846,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7759704589844,0.0,0.0,0.0001246389874722,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314514160156,0.0,0.0,9.205802052747458e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310241699219,0.0,0.0,0.0001246391184395,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752380371094,0.0,0.0,0.0005912337219342,289.5622253417969,294.1499938964844,261.93914794921875,261.2377014160156,262.4047546386719,261.94696044921875,288.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.640060342036122e-08,0.0012610731646418,-0.0940270945429802,0.0,0.0,0.0,-0.0228579808026552,60.0,-22.549257278442383,-0.0,-1.0843397291182562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87677001953125,0.0,0.0,0.0001183602798846,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7759704589844,0.0,0.0,0.0001246389874722,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314514160156,0.0,0.0,9.205802052747458e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310241699219,0.0,0.0,0.0001246391184395,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752380371094,0.0,0.0,0.0005912337219342,289.5622253417969,294.1499938964844,261.93914794921875,261.2377014160156,262.4047546386719,261.94696044921875,288.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.640060342036122e-08,0.0012610731646418,-0.0940270945429802,0.0,0.0,0.0,-0.0228579808026552,60.0,-22.549257278442383,-0.0,-1.0843397291182562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
