time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617248535156,0.0,0.0,0.0001184020511573,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76251220703125,0.0,0.0,0.000124682977912,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.817138671875,0.0,0.0,9.209050767822192e-05,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81671142578125,0.0,0.0,0.0001246830943273,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76177978515625,0.0,0.0,0.0005914423963986,289.5478515625,294.1499938964844,261.9319763183594,261.2281188964844,262.3721008300781,261.93701171875,288.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615546584129,3.6452657781183007e-08,0.0012615181040018,-0.0941617414355278,0.0,0.0,0.0,-0.0228837858885526,60.0,-22.553071975708008,-0.0,-1.0851051257532165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617248535156,0.0,0.0,0.0001184020511573,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76251220703125,0.0,0.0,0.000124682977912,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.817138671875,0.0,0.0,9.209050767822192e-05,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81671142578125,0.0,0.0,0.0001246830943273,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76177978515625,0.0,0.0,0.0005914423963986,289.5478515625,294.1499938964844,261.9319763183594,261.2281188964844,262.3721008300781,261.93701171875,288.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615546584129,3.6452657781183007e-08,0.0012615181040018,-0.0941617414355278,0.0,0.0,0.0,-0.0228837858885526,60.0,-22.553071975708008,-0.0,-1.0851051257532165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467102050781,0.0,0.0,0.0001184262073365,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490234375,0.0,0.0,0.0001247084292117,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80279541015625,0.0,0.0,9.210930147673936e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023681640625,0.0,0.0,0.000124708545627,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483215332031,0.0,0.0,0.0005915630608797,289.533447265625,294.1499938964844,261.9288330078125,261.2215881347656,262.3399963378906,261.9312744140625,288.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618120526894,3.648276347689716e-08,0.0012617756146937,-0.0942396074533462,0.0,0.0,0.0,-0.0228987094014883,60.0,-22.550722122192383,-0.0,-1.085547935986142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467102050781,0.0,0.0,0.0001184262073365,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490234375,0.0,0.0,0.0001247084292117,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80279541015625,0.0,0.0,9.210930147673936e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023681640625,0.0,0.0,0.000124708545627,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483215332031,0.0,0.0,0.0005915630608797,289.533447265625,294.1499938964844,261.9288330078125,261.2215881347656,262.3399963378906,261.9312744140625,288.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618120526894,3.648276347689716e-08,0.0012617756146937,-0.0942396074533462,0.0,0.0,0.0,-0.0228987094014883,60.0,-22.550722122192383,-0.0,-1.085547935986142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.0001184312932309,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422790527344,0.0,0.0,0.0001247137843165,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956237792969,0.0,0.0,9.211325232172384e-05,290.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951965332031,0.0,0.0,0.0001247139007318,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415466308594,0.0,0.0,0.0005915884394198,289.5262145996094,294.1499938964844,261.9286804199219,261.2193908691406,262.32421875,261.92999267578125,288.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618661858141,3.6489097965386463e-08,0.0012618297478184,-0.0942559912800788,0.0,0.0,0.0,-0.022901851683855,60.0,-22.546703338623047,-0.0,-1.0856411591930737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316650390625,0.0,0.0,0.0001184297434519,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,0.0001247121399501,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884216308594,0.0,0.0,9.21120445127599e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880249023437,0.0,0.0,0.0001247122563654,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348022460937,0.0,0.0,0.0005915806978009,289.5190124511719,294.1499938964844,261.92938232421875,261.21783447265625,262.30865478515625,261.9296569824219,288.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618497712537,3.648715818371785e-08,0.0012618132168427,-0.0942509770393371,0.0,0.0,0.0,-0.022900890558958,60.0,-22.54093742370605,-0.0,-1.0856125953750961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,0.0001184084976557,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7219543457031,0.0,0.0,0.0001246897736564,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740478515625,0.0,0.0,9.20955280889757e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7736511230469,0.0,0.0,0.0001246898900717,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212829589844,0.0,0.0,0.0005914746434427,289.5045471191406,294.1499938964844,261.9331359863281,261.216552734375,262.2779846191406,261.9312744140625,288.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616234598681,3.6460683361383424e-08,0.0012615870218724,-0.0941824987530708,0.0,0.0,0.0,-0.0228877644985914,60.0,-22.524301528930664,-0.0,-1.085223146901626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,0.0001184084976557,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7219543457031,0.0,0.0,0.0001246897736564,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740478515625,0.0,0.0,9.20955280889757e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7736511230469,0.0,0.0,0.0001246898900717,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212829589844,0.0,0.0,0.0005914746434427,289.5045471191406,294.1499938964844,261.9331359863281,261.216552734375,262.2779846191406,261.9312744140625,288.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616234598681,3.6460683361383424e-08,0.0012615870218724,-0.0941824987530708,0.0,0.0,0.0,-0.0228877644985914,60.0,-22.524301528930664,-0.0,-1.085223146901626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80157470703125,0.0,0.0,0.0001183591157314,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083740234375,0.0,0.0,0.0001246377651114,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596740722656,0.0,0.0,9.20571110327728e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75927734375,0.0,0.0,0.0001246378815267,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70770263671875,0.0,0.0,0.0005912279011681,289.4900817871094,294.1499938964844,261.93975830078125,261.2174377441406,262.24822998046875,261.936279296875,288.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610972626134,3.6399129044184526e-08,0.0012610608246177,-0.0940232723951339,0.0,0.0,0.0,-0.0228572506457567,60.0,-22.499387741088867,-0.0,-1.084318057564815e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80157470703125,0.0,0.0,0.0001183591157314,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083740234375,0.0,0.0,0.0001246377651114,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596740722656,0.0,0.0,9.20571110327728e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75927734375,0.0,0.0,0.0001246378815267,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70770263671875,0.0,0.0,0.0005912279011681,289.4900817871094,294.1499938964844,261.93975830078125,261.2174377441406,262.24822998046875,261.936279296875,288.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610972626134,3.6399129044184526e-08,0.0012610608246177,-0.0940232723951339,0.0,0.0,0.0,-0.0228572506457567,60.0,-22.499387741088867,-0.0,-1.084318057564815e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865295410156,0.0,0.0,0.0001182823471026,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,0.0001245569437742,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74530029296875,0.0,0.0,9.199740452459082e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449035644531,0.0,0.0,0.0001245570456376,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,0.0005908444873057,289.4755859375,294.1499938964844,261.9488220214844,261.2201843261719,262.2193298339844,261.9438171386719,288.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602794449776,3.630345091210074e-08,0.0012602431233972,-0.0937757864594459,0.0,0.0,0.0,-0.0228098221123218,60.0,-22.467344284057617,-0.0,-1.0829118934907457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865295410156,0.0,0.0,0.0001182823471026,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,0.0001245569437742,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74530029296875,0.0,0.0,9.199740452459082e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449035644531,0.0,0.0,0.0001245570456376,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,0.0005908444873057,289.4755859375,294.1499938964844,261.9488220214844,261.2201843261719,262.2193298339844,261.9438171386719,288.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602794449776,3.630345091210074e-08,0.0012602431233972,-0.0937757864594459,0.0,0.0,0.0,-0.0228098221123218,60.0,-22.467344284057617,-0.0,-1.0829118934907457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.771484375,0.0,0.0,0.0001181784755317,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,0.0001244475570274,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,9.191661229124291e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,0.0001244476588908,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805419921875,0.0,0.0,0.0005903256242163,289.4610900878906,294.1499938964844,261.9599304199219,261.22442626953125,262.1913452148437,261.95361328125,287.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259172684513,3.617398647293157e-08,0.0012591364793479,-0.093440867960453,0.0,0.0,0.0,-0.0227456428110599,60.0,-22.428199768066406,-0.0,-1.0810106232383988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.771484375,0.0,0.0,0.0001181784755317,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,0.0001244475570274,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,9.191661229124291e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,0.0001244476588908,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805419921875,0.0,0.0,0.0005903256242163,289.4610900878906,294.1499938964844,261.9599304199219,261.22442626953125,262.1913452148437,261.95361328125,287.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259172684513,3.617398647293157e-08,0.0012591364793479,-0.093440867960453,0.0,0.0,0.0,-0.0227456428110599,60.0,-22.428199768066406,-0.0,-1.0810106232383988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7639465332031,0.0,0.0,0.0001181180341518,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67437744140625,0.0,0.0,0.0001243839069502,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,9.186960232909767e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,0.0001243840088136,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,0.0005900237010791,289.453857421875,294.1499938964844,261.96612548828125,261.22705078125,262.1776428222656,261.9591979980469,287.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.6098654732086295e-08,0.0012584925862029,-0.0932459682226181,0.0,0.0,0.0,-0.022708298638463,60.0,-22.4062614440918,-0.0,-1.0799050897958297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7564392089844,0.0,0.0,0.0001180551917059,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675720214844,0.0,0.0,0.0001243177248397,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71649169921875,0.0,0.0,9.18207224458456e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71612548828125,0.0,0.0,0.0001243178412551,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669311523437,0.0,0.0,0.0005897097871638,289.44659423828125,294.1499938964844,261.9726867675781,261.2299499511719,262.16424560546875,261.9652404785156,287.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578590540215,3.602033160632345e-08,0.001257823081687,-0.0930433273315429,0.0,0.0,0.0,-0.0226694718003273,60.0,-22.38302421569824,-0.0,-1.0787562843006529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414245605469,0.0,0.0,0.0001179206883534,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539306640625,0.0,0.0,0.0001241760910488,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020874023437,0.0,0.0,9.171611600322648e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70172119140625,0.0,0.0,0.0001241761929122,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.0005890378961339,289.4320983886719,294.1499938964844,261.9866638183594,261.2363586425781,262.1379699707031,261.9783020019531,287.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564259814098,3.5852700364102936e-08,0.0012563901254907,-0.0926095768809318,0.0,0.0,0.0,-0.0225863717496395,60.0,-22.33403778076172,-0.0,-1.0762995827917621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414245605469,0.0,0.0,0.0001179206883534,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539306640625,0.0,0.0,0.0001241760910488,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020874023437,0.0,0.0,9.171611600322648e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70172119140625,0.0,0.0,0.0001241761929122,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.0005890378961339,289.4320983886719,294.1499938964844,261.9866638183594,261.2363586425781,262.1379699707031,261.9783020019531,287.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564259814098,3.5852700364102936e-08,0.0012563901254907,-0.0926095768809318,0.0,0.0,0.0,-0.0225863717496395,60.0,-22.33403778076172,-0.0,-1.0762995827917621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264099121094,0.0,0.0,0.0001177687227027,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402893066406,0.0,0.0,0.0001240160636371,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877136230469,0.0,0.0,9.159791807178408e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,0.0001240161655005,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,0.0005882788100279,289.4176025390625,294.1499938964844,262.00146484375,261.243408203125,262.1126708984375,261.99249267578125,287.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548068771138,3.56633016451724e-08,0.00125477113761,-0.0921194404363632,0.0,0.0,0.0,-0.0224924813956022,60.0,-22.28110885620117,-0.0,-1.0735271871453733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264099121094,0.0,0.0,0.0001177687227027,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402893066406,0.0,0.0,0.0001240160636371,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877136230469,0.0,0.0,9.159791807178408e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,0.0001240161655005,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,0.0005882788100279,289.4176025390625,294.1499938964844,262.00146484375,261.243408203125,262.1126708984375,261.99249267578125,287.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548068771138,3.56633016451724e-08,0.00125477113761,-0.0921194404363632,0.0,0.0,0.0,-0.0224924813956022,60.0,-22.28110885620117,-0.0,-1.0735271871453733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71142578125,0.0,0.0,0.0001175936340587,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62664794921875,0.0,0.0,0.0001238316908711,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733093261719,0.0,0.0,9.14617339731194e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729736328125,0.0,0.0,0.0001238317927345,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,0.0005874042399227,289.4031066894531,294.1499938964844,262.0167236328125,261.2507629394531,262.0882873535156,262.00738525390625,287.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529413215816,3.544508686559311e-08,0.0012529059313237,-0.0915546640753746,0.0,0.0,0.0,-0.0223843064159154,60.0,-22.223852157592773,-0.0,-1.0703374897502729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71142578125,0.0,0.0,0.0001175936340587,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62664794921875,0.0,0.0,0.0001238316908711,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733093261719,0.0,0.0,9.14617339731194e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729736328125,0.0,0.0,0.0001238317927345,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,0.0005874042399227,289.4031066894531,294.1499938964844,262.0167236328125,261.2507629394531,262.0882873535156,262.00738525390625,287.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529413215816,3.544508686559311e-08,0.0012529059313237,-0.0915546640753746,0.0,0.0,0.0,-0.0223843064159154,60.0,-22.223852157592773,-0.0,-1.0703374897502729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001173935816041,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61297607421875,0.0,0.0,0.0001236210227943,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.658935546875,0.0,0.0,9.13061376195401e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585998535156,0.0,0.0,0.0001236211246578,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61236572265625,0.0,0.0,0.0005864049308001,289.3886108398437,294.1499938964844,262.031982421875,261.2581481933594,262.0648803710937,262.02252197265625,287.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508098734542,3.519576097232857e-08,0.001250774716027,-0.0909092500805854,0.0,0.0,0.0,-0.0222607087343931,60.0,-22.161731719970703,-0.0,-1.0666987293461717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001173935816041,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61297607421875,0.0,0.0,0.0001236210227943,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.658935546875,0.0,0.0,9.13061376195401e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585998535156,0.0,0.0,0.0001236211246578,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61236572265625,0.0,0.0,0.0005864049308001,289.3886108398437,294.1499938964844,262.031982421875,261.2581481933594,262.0648803710937,262.02252197265625,287.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508098734542,3.519576097232857e-08,0.001250774716027,-0.0909092500805854,0.0,0.0,0.0,-0.0222607087343931,60.0,-22.161731719970703,-0.0,-1.0666987293461717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889953613281,0.0,0.0,0.000117283911095,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60614013671875,0.0,0.0,0.0001235055387951,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,9.122084156842902e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,0.0001235056406585,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055603027344,0.0,0.0,0.0005858570802956,289.38134765625,294.1499938964844,262.0395202636719,261.2617492675781,262.0534973144531,262.0300598144531,287.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249641412869,3.505907741896408e-08,0.0012496063718572,-0.0905553773045539,0.0,0.0,0.0,-0.0221929512917995,60.0,-22.12904167175293,-0.0,-1.064706580677921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815185546875,0.0,0.0,0.0001171671174233,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,0.0001233825460076,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445617675781,0.0,0.0,9.113000123761594e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64422607421875,0.0,0.0,0.000123382647871,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987243652344,0.0,0.0,0.000585273723118,289.3741149902344,294.1499938964844,262.0469055175781,261.2652282714844,262.0423583984375,262.0375366210937,287.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248397049494,3.491352273954362e-08,0.0012483621248975,-0.0901785045862197,0.0,0.0,0.0,-0.0221207961440086,60.0,-22.09516334533692,-0.0,-1.062587173805696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,0.0001169129245681,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856628417969,0.0,0.0,0.0001231148780789,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302185058594,0.0,0.0,9.093229891732336e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298828125,0.0,0.0,0.0001231149799423,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,0.0005840039812028,289.359619140625,294.1499938964844,262.0610046386719,261.271728515625,262.0206298828125,262.0520324707031,287.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456887634471,3.459672726080498e-08,0.0012456540716812,-0.0893581211566925,0.0,0.0,0.0,-0.0219637490808963,60.0,-22.02432632446289,-0.0,-1.057981577901046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,0.0001169129245681,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856628417969,0.0,0.0,0.0001231148780789,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302185058594,0.0,0.0,9.093229891732336e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298828125,0.0,0.0,0.0001231149799423,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,0.0005840039812028,289.359619140625,294.1499938964844,262.0610046386719,261.271728515625,262.0206298828125,262.0520324707031,287.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456887634471,3.459672726080498e-08,0.0012456540716812,-0.0893581211566925,0.0,0.0,0.0,-0.0219637490808963,60.0,-22.02432632446289,-0.0,-1.057981577901046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517028808594,0.0,0.0,0.0001166350630228,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.572021484375,0.0,0.0,0.0001228222827194,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158752441406,0.0,0.0,9.071618114830926e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61553955078125,0.0,0.0,0.0001228223700309,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714416503906,0.0,0.0,0.0005826160195283,289.3451538085937,294.1499938964844,262.073974609375,261.2773132324219,261.9997253417969,262.0655822753906,287.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427282053977,3.425043360039126e-08,0.0012426939792931,-0.0884611532092094,0.0,0.0,0.0,-0.0217920821160078,60.0,-21.949363708496094,-0.0,-1.0529586091934109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517028808594,0.0,0.0,0.0001166350630228,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.572021484375,0.0,0.0,0.0001228222827194,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158752441406,0.0,0.0,9.071618114830926e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61553955078125,0.0,0.0,0.0001228223700309,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714416503906,0.0,0.0,0.0005826160195283,289.3451538085937,294.1499938964844,262.073974609375,261.2773132324219,261.9997253417969,262.0655822753906,287.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427282053977,3.425043360039126e-08,0.0012426939792931,-0.0884611532092094,0.0,0.0,0.0,-0.0217920821160078,60.0,-21.949363708496094,-0.0,-1.0529586091934109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,0.000116338735097,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583801269531,0.0,0.0,0.0001225102314492,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015625,0.0,0.0,9.048570063896476e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012268066406,0.0,0.0,0.0001225103187607,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55780029296875,0.0,0.0,0.0005811357987113,289.3307189941406,294.1499938964844,262.0853271484375,261.28173828125,261.9797058105469,262.07769775390625,287.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.388112546076627e-08,0.0012395369121804,-0.0875043347477912,0.0,0.0,0.0,-0.021609004586935,60.0,-21.87157821655273,-0.0,-1.0476149014948533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,0.000116338735097,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583801269531,0.0,0.0,0.0001225102314492,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015625,0.0,0.0,9.048570063896476e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012268066406,0.0,0.0,0.0001225103187607,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55780029296875,0.0,0.0,0.0005811357987113,289.3307189941406,294.1499938964844,262.0853271484375,261.28173828125,261.9797058105469,262.07769775390625,287.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.388112546076627e-08,0.0012395369121804,-0.0875043347477912,0.0,0.0,0.0,-0.021609004586935,60.0,-21.87157821655273,-0.0,-1.0476149014948533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219787597656,0.0,0.0,0.0001160337778856,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,0.000122189099784,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872802734375,0.0,0.0,9.02485116967e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,0.0001221891870955,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,0.0005796124460175,289.3162841796875,294.1499938964844,262.0946960449219,261.2846374511719,261.9602966308594,262.0882873535156,287.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.350106680954924e-08,0.0012362881097942,-0.0865194350481033,0.0,0.0,0.0,-0.0214205980300903,60.0,-21.79294204711914,-0.0,-1.0421298668461533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219787597656,0.0,0.0,0.0001160337778856,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,0.000122189099784,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872802734375,0.0,0.0,9.02485116967e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,0.0001221891870955,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,0.0005796124460175,289.3162841796875,294.1499938964844,262.0946960449219,261.2846374511719,261.9602966308594,262.0882873535156,287.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.350106680954924e-08,0.0012362881097942,-0.0865194350481033,0.0,0.0,0.0,-0.0214205980300903,60.0,-21.79294204711914,-0.0,-1.0421298668461533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,0.0001158808299805,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379333496094,0.0,0.0,0.0001220280391862,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,9.012955706566572e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798034667969,0.0,0.0,0.0001220281264977,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,0.000578848470468,289.30908203125,294.1499938964844,262.0985412597656,261.28546142578125,261.9508972167969,262.0927124023437,287.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346919393166,3.3310456615254225e-08,0.0012346586445346,-0.0860253795981407,0.0,0.0,0.0,-0.0213261060416698,60.0,-21.753955841064453,-0.0,-1.0393844007694497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,0.0001157288061222,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,0.0001218679462908,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,9.001131547847763e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,0.0001218680336023,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53057861328125,0.0,0.0,0.0005780890933237,289.3018798828125,294.1499938964844,262.1017150878906,261.2857666015625,261.94158935546875,262.0966186523437,287.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330721365287,3.312099750019115e-08,0.001233038958162,-0.0855342447757721,0.0,0.0,0.0,-0.021232184022665,60.0,-21.71540641784668,-0.0,-1.0366590430521685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924377441406,0.0,0.0,0.000115431525046,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0001215548982145,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587463378906,0.0,0.0,8.97801000974141e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,0.000121554985526,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169677734375,0.0,0.0,0.0005766040994785,289.2875061035156,294.1499938964844,262.1058959960937,261.2848205566406,261.9234313964844,262.10260009765625,287.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299045920372,3.2750513412338484e-08,0.0012298718793317,-0.0845736712217331,0.0,0.0,0.0,-0.0210485234856605,60.0,-21.64067649841309,-0.0,-1.0313399911865417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924377441406,0.0,0.0,0.000115431525046,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175170898437,0.0,0.0,0.0001215548982145,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587463378906,0.0,0.0,8.97801000974141e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,0.000121554985526,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169677734375,0.0,0.0,0.0005766040994785,289.2875061035156,294.1499938964844,262.1058959960937,261.2848205566406,261.9234313964844,262.10260009765625,287.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299045920372,3.2750513412338484e-08,0.0012298718793317,-0.0845736712217331,0.0,0.0,0.0,-0.0210485234856605,60.0,-21.64067649841309,-0.0,-1.0313399911865417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,0.0001151500546257,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039367675781,0.0,0.0,0.0001212584975291,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,8.956117380876094e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442199707031,0.0,0.0,0.0001212585848406,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033874511719,0.0,0.0,0.0005751980934292,289.27313232421875,294.1499938964844,262.1069030761719,261.281494140625,261.9057922363281,262.10546875,287.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.239972912183475e-08,0.0012268731370568,-0.0836639776825904,0.0,0.0,0.0,-0.0208746306598186,60.0,-21.57100486755371,-0.0,-1.0263163829904445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
