time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,0.0001151500546257,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039367675781,0.0,0.0,0.0001212584975291,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,8.956117380876094e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442199707031,0.0,0.0,0.0001212585848406,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033874511719,0.0,0.0,0.0005751980934292,289.27313232421875,294.1499938964844,262.1069030761719,261.281494140625,261.9057922363281,262.10546875,287.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269055005162,3.239972912183475e-08,0.0012268731370568,-0.0836639776825904,0.0,0.0,0.0,-0.0208746306598186,60.0,-21.57100486755371,-0.0,-1.0263163829904445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56298828125,0.0,0.0,0.0001148886658484,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,0.0001209832407766,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53033447265625,0.0,0.0,8.935786900110543e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,0.0001209833280881,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48980712890625,0.0,0.0,0.0005738924373872,289.2587890625,294.1499938964844,262.1043395996094,261.27545166015625,261.8885192871094,262.1052551269531,287.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.2073977251911856e-08,0.0012240883661434,-0.0828190073370933,0.0,0.0,0.0,-0.0207131430506706,60.0,-21.507125854492188,-0.0,-1.0216621859626684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56298828125,0.0,0.0,0.0001148886658484,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,0.0001209832407766,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53033447265625,0.0,0.0,8.935786900110543e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,0.0001209833280881,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48980712890625,0.0,0.0,0.0005738924373872,289.2587890625,294.1499938964844,262.1043395996094,261.27545166015625,261.8885192871094,262.1052551269531,287.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.2073977251911856e-08,0.0012240883661434,-0.0828190073370933,0.0,0.0,0.0,-0.0207131430506706,60.0,-21.507125854492188,-0.0,-1.0216621859626684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483093261719,0.0,0.0,0.0001146535360021,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47674560546875,0.0,0.0,0.0001207356326631,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5161437988281,0.0,0.0,8.917498780647293e-05,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,0.0001207357199746,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762268066406,0.0,0.0,0.0005727178649976,289.24444580078125,294.1499938964844,262.0977478027344,261.2664489746094,261.8715209960937,262.1013488769531,287.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216150062158,3.178094232225703e-08,0.001221583224833,-0.0820587575435638,0.0,0.0,0.0,-0.0205678772181272,60.0,-21.45090103149414,-0.0,-1.0174844788934936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483093261719,0.0,0.0,0.0001146535360021,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47674560546875,0.0,0.0,0.0001207356326631,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5161437988281,0.0,0.0,8.917498780647293e-05,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,0.0001207357199746,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762268066406,0.0,0.0,0.0005727178649976,289.24444580078125,294.1499938964844,262.0977478027344,261.2664489746094,261.8715209960937,262.1013488769531,287.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216150062158,3.178094232225703e-08,0.001221583224833,-0.0820587575435638,0.0,0.0,0.0,-0.0205678772181272,60.0,-21.45090103149414,-0.0,-1.0174844788934936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409545898437,0.0,0.0,0.0001145473288488,291.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.469970703125,0.0,0.0,0.0001206238011945,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.509033203125,0.0,0.0,8.90923838596791e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087585449219,0.0,0.0,0.0001206238812301,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4694519042969,0.0,0.0,0.0005721873603761,289.2373046875,294.1499938964844,262.09283447265625,261.2607421875,261.8631286621094,262.0978088378906,287.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204833328723,3.1648589526867e-08,0.0012204516679048,-0.0817153304815292,0.0,0.0,0.0,-0.0205022636801004,60.0,-21.426124572753903,-0.0,-1.0156004037753521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336303710937,0.0,0.0,0.0001144488633144,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,0.0001205201115226,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.501953125,0.0,0.0,8.901580440578982e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50164794921875,0.0,0.0,0.0001205201915581,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.462646484375,0.0,0.0,0.0005716955056414,289.2301330566406,294.1499938964844,262.0867614746094,261.2541809082031,261.8547668457031,262.0932006835937,287.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434197992,3.1525882349114915e-08,0.0012194026494398,-0.0813969150185585,0.0,0.0,0.0,-0.0204414334148168,60.0,-21.403703689575195,-0.0,-1.0138550976535045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189819335937,0.0,0.0,0.0001142746186815,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,0.0001203366191475,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48779296875,0.0,0.0,8.888027514331043e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48748779296875,0.0,0.0,0.000120336699183,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490661621094,0.0,0.0,0.0005708251264877,289.2158203125,294.1499938964844,262.07098388671875,261.2383117675781,261.8380432128906,262.0806884765625,287.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308726278211914e-08,0.0012175461743026,-0.0808333382010459,0.0,0.0,0.0,-0.020333781838417,60.0,-21.365726470947266,-0.0,-1.0107702053119284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189819335937,0.0,0.0,0.0001142746186815,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,0.0001203366191475,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48779296875,0.0,0.0,8.888027514331043e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48748779296875,0.0,0.0,0.000120336699183,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490661621094,0.0,0.0,0.0005708251264877,289.2158203125,294.1499938964844,262.07098388671875,261.2383117675781,261.8380432128906,262.0806884765625,287.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175774900242,3.1308726278211914e-08,0.0012175461743026,-0.0808333382010459,0.0,0.0,0.0,-0.020333781838417,60.0,-21.365726470947266,-0.0,-1.0107702053119284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043640136719,0.0,0.0,0.0001141293614637,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360046386719,0.0,0.0,0.0001201836566906,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736328125,0.0,0.0,8.876729407347739e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47332763671875,0.0,0.0,0.0001201837367261,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354858398437,0.0,0.0,0.0005700995097868,289.20147705078125,294.1499938964844,262.04998779296875,261.21856689453125,261.8213195800781,262.0633544921875,287.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127704858135985e-08,0.0012159985490143,-0.0803634896874427,0.0,0.0,0.0,-0.0202440433204174,60.0,-21.337400436401367,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043640136719,0.0,0.0,0.0001141293614637,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360046386719,0.0,0.0,0.0001201836566906,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4736328125,0.0,0.0,8.876729407347739e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47332763671875,0.0,0.0,0.0001201837367261,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354858398437,0.0,0.0,0.0005700995097868,289.20147705078125,294.1499938964844,262.04998779296875,261.21856689453125,261.8213195800781,262.0633544921875,287.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127704858135985e-08,0.0012159985490143,-0.0803634896874427,0.0,0.0,0.0,-0.0202440433204174,60.0,-21.337400436401367,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897155761719,0.0,0.0,0.0001139925589086,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,0.0001200396000058,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45947265625,0.0,0.0,8.866089046932757e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,0.0001200396800413,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,0.0005694161518476,289.1871643066406,294.1499938964844,262.0256652832031,261.196533203125,261.8044738769531,262.0418701171875,287.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957217234117707e-08,0.0012145411456003,-0.0799209401011467,0.0,0.0,0.0,-0.0201595276594162,60.0,-21.316051483154297,-0.0,-1.0057866717261277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897155761719,0.0,0.0,0.0001139925589086,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,0.0001200396000058,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45947265625,0.0,0.0,8.866089046932757e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,0.0001200396800413,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,0.0005694161518476,289.1871643066406,294.1499938964844,262.0256652832031,261.196533203125,261.8044738769531,262.0418701171875,287.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957217234117707e-08,0.0012145411456003,-0.0799209401011467,0.0,0.0,0.0,-0.0201595276594162,60.0,-21.316051483154297,-0.0,-1.0057866717261277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751281738281,0.0,0.0,0.0001138446750701,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088134765625,0.0,0.0,0.000119883872685,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453125,0.0,0.0,8.854587940732017e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450378417969,0.0,0.0,0.0001198839527205,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,0.0005686774966306,289.1728515625,294.1499938964844,262.00018310546875,261.17401123046875,261.7874755859375,262.0178527832031,287.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212996430695,3.0772927317457295e-08,0.00121296569705,-0.0794425010681152,0.0,0.0,0.0,-0.0200681686401367,60.0,-21.296518325805664,-0.0,-1.0031787667230676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751281738281,0.0,0.0,0.0001138446750701,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088134765625,0.0,0.0,0.000119883872685,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453125,0.0,0.0,8.854587940732017e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450378417969,0.0,0.0,0.0001198839527205,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,0.0005686774966306,289.1728515625,294.1499938964844,262.00018310546875,261.17401123046875,261.7874755859375,262.0178527832031,287.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212996430695,3.0772927317457295e-08,0.00121296569705,-0.0794425010681152,0.0,0.0,0.0,-0.0200681686401367,60.0,-21.296518325805664,-0.0,-1.0031787667230676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678039550781,0.0,0.0,0.0001137664658017,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020080566406,0.0,0.0,0.0001198015161207,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.438232421875,0.0,0.0,8.848504512570798e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379577636719,0.0,0.0,0.0001198015961563,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015197753906,0.0,0.0,0.0005682868068106,289.16571044921875,294.1499938964844,261.9870300292969,261.1625671386719,261.7789001464844,262.00518798828125,287.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121631298214,3.0675462170393075e-08,0.0012121325125917,-0.0791894495487213,0.0,0.0,0.0,-0.0200198516249656,60.0,-21.286495208740234,-0.0,-1.0018008822498817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46051025390625,0.0,0.0,0.0001136851642513,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39520263671875,0.0,0.0,0.0001197158999275,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43115234375,0.0,0.0,8.842180977808312e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308776855469,0.0,0.0,0.000119715979963,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39471435546875,0.0,0.0,0.0005678806919604,289.1585388183594,294.1499938964844,261.9735717773437,261.1510009765625,261.770263671875,261.99224853515625,287.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296999827,3.0574142328987364e-08,0.0012112663825973,-0.0789263769984245,0.0,0.0,0.0,-0.0199696253985166,60.0,-21.27621078491211,-0.0,-1.0003695649629665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,0.0001135128477471,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.381591796875,0.0,0.0,0.0001195344448206,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4170227050781,0.0,0.0,8.828778663882986e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.416748046875,0.0,0.0,0.0001195345175801,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811340332031,0.0,0.0,0.0005670199170708,289.14422607421875,294.1499938964844,261.9458312988281,261.12744140625,261.7528991699219,261.9654846191406,287.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094610137864,3.0359398550672274e-08,0.0012094306293874,-0.0783687457442283,0.0,0.0,0.0,-0.0198631696403026,60.0,-21.25465965270996,-0.0,-9.973392423034968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,0.0001135128477471,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.381591796875,0.0,0.0,0.0001195344448206,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4170227050781,0.0,0.0,8.828778663882986e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.416748046875,0.0,0.0,0.0001195345175801,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811340332031,0.0,0.0,0.0005670199170708,289.14422607421875,294.1499938964844,261.9458312988281,261.12744140625,261.7528991699219,261.9654846191406,287.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094610137864,3.0359398550672274e-08,0.0012094306293874,-0.0783687457442283,0.0,0.0,0.0,-0.0198631696403026,60.0,-21.25465965270996,-0.0,-9.973392423034968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313659667969,0.0,0.0,0.0001133285841206,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,0.0001193404095829,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028625488281,0.0,0.0,8.814447210170329e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,0.0001193404823425,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675231933594,0.0,0.0,0.0005660995375365,289.12994384765625,294.1499938964844,261.91705322265625,261.1033935546875,261.7353210449219,261.93768310546875,287.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074976693838,3.012977245475668e-08,0.0012074676342308,-0.0777723938226699,0.0,0.0,0.0,-0.0197493359446525,60.0,-21.231794357299805,-0.0,-9.941039991190337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313659667969,0.0,0.0,0.0001133285841206,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,0.0001193404095829,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028625488281,0.0,0.0,8.814447210170329e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,0.0001193404823425,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675231933594,0.0,0.0,0.0005660995375365,289.12994384765625,294.1499938964844,261.91705322265625,261.1033935546875,261.7353210449219,261.93768310546875,287.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074976693838,3.012977245475668e-08,0.0012074676342308,-0.0777723938226699,0.0,0.0,0.0,-0.0197493359446525,60.0,-21.231794357299805,-0.0,-9.941039991190337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41680908203125,0.0,0.0,0.000113131609396,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543701171875,0.0,0.0,0.0001191329793073,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887634277344,0.0,0.0,8.799126953817904e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38848876953125,0.0,0.0,0.0001191330520668,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539428710937,0.0,0.0,0.0005651155952364,289.1156311035156,294.1499938964844,261.8872375488281,261.0787658691406,261.71746826171875,261.9087219238281,287.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053989339619,2.9884297703119955e-08,0.0012053691316395,-0.0771347880363464,0.0,0.0,0.0,-0.019627645611763,60.0,-21.207338333129883,-0.0,-9.90651187748881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41680908203125,0.0,0.0,0.000113131609396,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543701171875,0.0,0.0,0.0001191329793073,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887634277344,0.0,0.0,8.799126953817904e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38848876953125,0.0,0.0,0.0001191330520668,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539428710937,0.0,0.0,0.0005651155952364,289.1156311035156,294.1499938964844,261.8872375488281,261.0787658691406,261.71746826171875,261.9087219238281,287.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053989339619,2.9884297703119955e-08,0.0012053691316395,-0.0771347880363464,0.0,0.0,0.0,-0.019627645611763,60.0,-21.207338333129883,-0.0,-9.90651187748881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022827148437,0.0,0.0,0.0001129244774347,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407897949219,0.0,0.0,0.0001189148679259,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,8.783016528468579e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,0.0001189149334095,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34033203125,0.0,0.0,0.0005640809540636,289.1013488769531,294.1499938964844,261.8564147949219,261.0535888671875,261.6994323730469,261.8788452148437,287.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031920487061,2.9626173514429865e-08,0.0012031624792143,-0.0764642283320427,0.0,0.0,0.0,-0.0194996856153011,60.0,-21.181716918945312,-0.0,-9.870269934708632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022827148437,0.0,0.0,0.0001129244774347,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407897949219,0.0,0.0,0.0001189148679259,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,8.783016528468579e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,0.0001189149334095,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34033203125,0.0,0.0,0.0005640809540636,289.1013488769531,294.1499938964844,261.8564147949219,261.0535888671875,261.6994323730469,261.8788452148437,287.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031920487061,2.9626173514429865e-08,0.0012031624792143,-0.0764642283320427,0.0,0.0,0.0,-0.0194996856153011,60.0,-21.181716918945312,-0.0,-9.870269934708632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39501953125,0.0,0.0,0.0001128167641581,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.333984375,0.0,0.0,0.0001188014430226,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,8.774638990871608e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673400878906,0.0,0.0,0.0001188015085062,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335266113281,0.0,0.0,0.0005635428824461,289.09423828125,294.1499938964844,261.84063720703125,261.040771484375,261.6903076171875,261.863525390625,287.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020444264635,2.9491944886217425e-08,0.0012020149733871,-0.0761154890060424,0.0,0.0,0.0,-0.01943314447999,60.0,-21.16839408874512,-0.0,-9.851449789266553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877868652344,0.0,0.0,0.0001127066279877,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271789550781,0.0,0.0,0.0001186854569823,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,8.766072278376669e-05,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602905273437,0.0,0.0,0.0001186855297419,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267517089844,0.0,0.0,0.0005629927036352,289.08709716796875,294.1499938964844,261.8246459960937,261.02783203125,261.6811218261719,261.8479919433594,287.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.935469112230749e-08,0.0012008416233584,-0.0757588595151901,0.0,0.0,0.0,-0.0193651039153337,60.0,-21.15478706359864,-0.0,-9.832223923922356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.373291015625,0.0,0.0,0.0001124794362112,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135986328125,0.0,0.0,0.00011844621622,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464660644531,0.0,0.0,8.748401887714863e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462219238281,0.0,0.0,0.0001184462817036,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31317138671875,0.0,0.0,0.0005618578288704,289.0728454589844,294.1499938964844,261.7919311523437,261.0014953613281,261.6625366210937,261.816162109375,287.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984502198174,2.9071564711102844e-08,0.001198421115987,-0.0750231146812439,0.0,0.0,0.0,-0.0192247480154037,60.0,-21.12678909301757,-0.0,-9.792623956172974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.373291015625,0.0,0.0,0.0001124794362112,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135986328125,0.0,0.0,0.00011844621622,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464660644531,0.0,0.0,8.748401887714863e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462219238281,0.0,0.0,0.0001184462817036,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31317138671875,0.0,0.0,0.0005618578288704,289.0728454589844,294.1499938964844,261.7919311523437,261.0014953613281,261.6625366210937,261.816162109375,287.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984502198174,2.9071564711102844e-08,0.001198421115987,-0.0750231146812439,0.0,0.0,0.0,-0.0192247480154037,60.0,-21.12678909301757,-0.0,-9.792623956172974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588256835937,0.0,0.0,0.0001122450485127,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.0,0.0,0.0001181994011858,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323974609375,0.0,0.0,8.730171975912526e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321533203125,0.0,0.0,0.0001181994666694,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995910644531,0.0,0.0,0.0005606870399788,289.05859375,294.1499938964844,261.75830078125,260.9745178222656,261.6436767578125,261.78350830078125,287.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.097972869873047,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588256835937,0.0,0.0,0.0001122450485127,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.0,0.0,0.0001181994011858,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323974609375,0.0,0.0,8.730171975912526e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321533203125,0.0,0.0,0.0001181994666694,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995910644531,0.0,0.0,0.0005606870399788,289.05859375,294.1499938964844,261.75830078125,260.9745178222656,261.6436767578125,261.78350830078125,287.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.097972869873047,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443908691406,0.0,0.0,0.0001120045708375,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,0.000117946161481,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,8.711467671673745e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180847167969,0.0,0.0,0.0001179462269647,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,0.0005594858084805,289.0443725585937,294.1499938964844,261.7238464355469,260.94696044921875,261.6245422363281,261.7499694824219,287.5376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.068559646606445,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443908691406,0.0,0.0,0.0001120045708375,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,0.000117946161481,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,8.711467671673745e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180847167969,0.0,0.0,0.0001179462269647,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,0.0005594858084805,289.0443725585937,294.1499938964844,261.7238464355469,260.94696044921875,261.6245422363281,261.7499694824219,287.5376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.068559646606445,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,0.0001117598294513,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728881835937,0.0,0.0,0.0001176884397864,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,8.69243303895928e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040771484375,0.0,0.0,0.00011768850527,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724609375,0.0,0.0,0.0005582632729783,289.0301513671875,294.1499938964844,261.68853759765625,260.91876220703125,261.6051330566406,261.7156066894531,287.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174817146009445e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.038801193237305,-0.0,-9.667726175166537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,0.0001117598294513,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728881835937,0.0,0.0,0.0001176884397864,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042907714844,0.0,0.0,8.69243303895928e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040771484375,0.0,0.0,0.00011768850527,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724609375,0.0,0.0,0.0005582632729783,289.0301513671875,294.1499938964844,261.68853759765625,260.91876220703125,261.6051330566406,261.7156066894531,287.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174817146009445e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.038801193237305,-0.0,-9.667726175166537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32275390625,0.0,0.0,0.0001116365820053,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26611328125,0.0,0.0,0.0001175586512545,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973022460937,0.0,0.0,8.682846964802593e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29705810546875,0.0,0.0,0.0001175587167381,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26568603515625,0.0,0.0,0.0005576476687565,289.0230407714844,294.1499938964844,261.67059326171875,260.9044189453125,261.5953063964844,261.6981201171875,287.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.023889541625977,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155517578125,0.0,0.0,0.0001115129198296,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25933837890625,0.0,0.0,0.0001174284261651,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.290283203125,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900390625,0.0,0.0,0.0001174284916487,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,0.0005570299108512,289.0159606933594,294.1499938964844,261.6524353027344,260.889892578125,261.5853881835937,261.680419921875,287.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.00901985168457,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012084960937,0.0,0.0,0.0001112659156206,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24578857421875,0.0,0.0,0.0001171683252323,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762756347656,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27606201171875,0.0,0.0,0.00011716838344,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453918457031,0.0,0.0,0.0005557960830628,289.00177001953125,294.1499938964844,261.6155700683594,260.8603820800781,261.5653381347656,261.6444396972656,287.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.97965812683105,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012084960937,0.0,0.0,0.0001112659156206,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24578857421875,0.0,0.0,0.0001171683252323,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762756347656,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27606201171875,0.0,0.0,0.00011716838344,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453918457031,0.0,0.0,0.0005557960830628,289.00177001953125,294.1499938964844,261.6155700683594,260.8603820800781,261.5653381347656,261.6444396972656,287.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.97965812683105,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
