time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443280,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0192565917969,0.0,0.0,0.0001060501963365,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97772216796875,0.0,0.0,0.00011167593766,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005798339844,0.0,0.0,8.248349331552163e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003967285156,0.0,0.0,0.0001116759813157,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9774169921875,0.0,0.0,0.0005297425668686,288.7222900390625,294.1499938964844,260.7455139160156,260.0953063964844,261.0933837890625,260.8009033203125,287.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.42974090576172,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00543212890625,0.0,0.0,0.0001057675326592,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644775390625,0.0,0.0,0.000111378278234,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9870300292969,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,0.0001113783218897,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96417236328125,0.0,0.0,0.0005283305654302,288.7085266113281,294.1499938964844,260.6873779296875,260.0390625,261.0657958984375,260.7465515136719,287.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.407712936401367,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00543212890625,0.0,0.0,0.0001057675326592,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644775390625,0.0,0.0,0.000111378278234,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9870300292969,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,0.0001113783218897,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96417236328125,0.0,0.0,0.0005283305654302,288.7085266113281,294.1499938964844,260.6873779296875,260.0390625,261.0657958984375,260.7465515136719,287.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.407712936401367,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916381835937,0.0,0.0,0.0001054834210663,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512634277344,0.0,0.0,0.0001110790908569,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735107421875,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97332763671875,0.0,0.0,0.0001110791345126,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,0.0005269114044494,288.6947937011719,294.1499938964844,260.626953125,259.9804077148437,261.03759765625,260.689697265625,287.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.38703155517578,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916381835937,0.0,0.0,0.0001054834210663,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512634277344,0.0,0.0,0.0001110790908569,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735107421875,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97332763671875,0.0,0.0,0.0001110791345126,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,0.0005269114044494,288.6947937011719,294.1499938964844,260.626953125,259.9804077148437,261.03759765625,260.689697265625,287.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.38703155517578,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779052734375,0.0,0.0,0.0001051987637765,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380798339844,0.0,0.0,0.0001107793359551,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599914550781,0.0,0.0,8.182127203326672e-05,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598388671875,0.0,0.0,0.0001107793796109,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377746582031,0.0,0.0,0.0005254895077086,288.6811218261719,294.1499938964844,260.5645751953125,259.919677734375,261.0087890625,260.6307067871094,287.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.36762237548828,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779052734375,0.0,0.0,0.0001051987637765,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380798339844,0.0,0.0,0.0001107793359551,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599914550781,0.0,0.0,8.182127203326672e-05,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598388671875,0.0,0.0,0.0001107793796109,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377746582031,0.0,0.0,0.0005254895077086,288.6811218261719,294.1499938964844,260.5645751953125,259.919677734375,261.0087890625,260.6307067871094,287.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.36762237548828,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710388183594,0.0,0.0,0.0001050564897013,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,0.0001106295167119,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532470703125,0.0,0.0,8.171061199391261e-05,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530944824219,0.0,0.0,0.0001106295603676,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93121337890625,0.0,0.0,0.0005247787921689,288.6742553710937,294.1499938964844,260.53277587890625,259.8886413574219,260.9941711425781,260.6005554199219,287.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273968636989,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.35833549499512,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96417236328125,0.0,0.0,0.0001049144993885,291.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,0.0001104799957829,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.946533203125,0.0,0.0,8.160017750924453e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94635009765625,0.0,0.0,0.0001104800394386,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92462158203125,0.0,0.0,0.0005240695318207,288.6674499511719,294.1499938964844,260.50054931640625,259.857177734375,260.9794006347656,260.5699462890625,287.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.014551599510014,60.0,-20.349353790283203,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504699707031,0.0,0.0,0.0001046318720909,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117431640625,0.0,0.0,0.0001101823727367,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330749511719,0.0,0.0,8.138034900184721e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93292236328125,0.0,0.0,0.0001101824091165,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114685058594,0.0,0.0,0.0005226577050052,288.6537780761719,294.1499938964844,260.43511962890625,259.79315185546875,260.9493713378906,260.5075378417969,287.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.332332611083984,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504699707031,0.0,0.0,0.0001046318720909,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117431640625,0.0,0.0,0.0001101823727367,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330749511719,0.0,0.0,8.138034900184721e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93292236328125,0.0,0.0,0.0001101824091165,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114685058594,0.0,0.0,0.0005226577050052,288.6537780761719,294.1499938964844,260.43511962890625,259.79315185546875,260.9493713378906,260.5075378417969,287.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.332332611083984,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93682861328125,0.0,0.0,0.0001043511365423,291.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,0.0001098867433029,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91949462890625,0.0,0.0,0.0001098867869586,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983459472656,0.0,0.0,0.0005212554242461,288.6401672363281,294.1499938964844,260.3686218261719,259.7279663085937,260.918701171875,260.4438781738281,287.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.31631851196289,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93682861328125,0.0,0.0,0.0001043511365423,291.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,0.0001098867433029,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91949462890625,0.0,0.0,0.0001098867869586,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983459472656,0.0,0.0,0.0005212554242461,288.6401672363281,294.1499938964844,260.3686218261719,259.7279663085937,260.918701171875,260.4438781738281,287.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.31631851196289,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231872558594,0.0,0.0,0.0001040737479343,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855285644531,0.0,0.0,0.0001095946427085,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90625,0.0,0.0,8.094625809462741e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060974121094,0.0,0.0,0.0001095946863642,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88525390625,0.0,0.0,0.0005198697908781,288.6265869140625,294.1499938964844,260.3013000488281,259.661865234375,260.8874206542969,260.37921142578125,287.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.0477300882339477,0.0,0.0,0.0,-0.014032264240086,60.0,-20.301403045654297,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231872558594,0.0,0.0,0.0001040737479343,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855285644531,0.0,0.0,0.0001095946427085,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90625,0.0,0.0,8.094625809462741e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060974121094,0.0,0.0,0.0001095946863642,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88525390625,0.0,0.0,0.0005198697908781,288.6265869140625,294.1499938964844,260.3013000488281,259.661865234375,260.8874206542969,260.37921142578125,287.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.0477300882339477,0.0,0.0,0.0,-0.014032264240086,60.0,-20.301403045654297,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095764160156,0.0,0.0,0.0001037999463733,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.0,0.0001093063183361,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89288330078125,0.0,0.0,8.073329809121788e-05,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927307128906,0.0,0.0,0.0001093063547159,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721618652344,0.0,0.0,0.0005185020854696,288.6130065917969,294.1499938964844,260.2334289550781,259.5951843261719,260.85552978515625,260.313720703125,287.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.287443161010746,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095764160156,0.0,0.0,0.0001037999463733,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.0,0.0001093063183361,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89288330078125,0.0,0.0,8.073329809121788e-05,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927307128906,0.0,0.0,0.0001093063547159,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721618652344,0.0,0.0,0.0005185020854696,288.6130065917969,294.1499938964844,260.2334289550781,259.5951843261719,260.85552978515625,260.313720703125,287.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.287443161010746,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027709960937,0.0,0.0,0.0001036647372529,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658752441406,0.0,0.0,0.0001091639351216,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861999511719,0.0,0.0,8.062813867582008e-05,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88604736328125,0.0,0.0,0.0001091639715014,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656311035156,0.0,0.0,0.00051782670198,288.6062316894531,294.1499938964844,260.19940185546875,259.5617370605469,260.8393249511719,260.2807922363281,287.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989675045013,0.0,0.0,0.0,-0.0137796187773346,60.0,-20.28081512451172,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89599609375,0.0,0.0,0.0001035307868733,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593444824219,0.0,0.0,0.0001090228834073,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795166015625,0.0,0.0,8.052395423874259e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793640136719,0.0,0.0,0.000109022919787,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85906982421875,0.0,0.0,0.0005171576049178,288.5994567871094,294.1499938964844,260.16534423828125,259.5282287597656,260.822998046875,260.24774169921875,287.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.79207386707958e-08,0.0011030866298824,-0.0459629856050014,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.27440643310547,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8824462890625,0.0,0.0,0.0001032675500027,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.0,0.0001087456766981,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,8.031921606743708e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660583496094,0.0,0.0,0.0001087457203539,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460388183594,0.0,0.0,0.0005158426938578,288.5859375,294.1499938964844,260.0973205566406,259.4612731933594,260.789794921875,260.1815795898437,287.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061055064201,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.26228141784668,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8824462890625,0.0,0.0,0.0001032675500027,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8463134765625,0.0,0.0,0.0001087456766981,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,8.031921606743708e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660583496094,0.0,0.0,0.0001087457203539,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460388183594,0.0,0.0,0.0005158426938578,288.5859375,294.1499938964844,260.0973205566406,259.4612731933594,260.789794921875,260.1815795898437,287.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061055064201,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.26228141784668,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689270019531,0.0,0.0,0.0001030091007123,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.833251953125,0.0,0.0,0.0001084735195036,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529052734375,0.0,0.0,8.011819591047242e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8527526855469,0.0,0.0,0.0001084735558833,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330078125,0.0,0.0,0.0005145516479387,288.5724182128906,294.1499938964844,260.0296325683594,259.3946228027344,260.7560729980469,260.1153869628906,287.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.0442647263407707,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.250810623168945,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689270019531,0.0,0.0,0.0001030091007123,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.833251953125,0.0,0.0,0.0001084735195036,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529052734375,0.0,0.0,8.011819591047242e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8527526855469,0.0,0.0,0.0001084735558833,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330078125,0.0,0.0,0.0005145516479387,288.5724182128906,294.1499938964844,260.0296325683594,259.3946228027344,260.7560729980469,260.1153869628906,287.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.0442647263407707,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.250810623168945,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554077148437,0.0,0.0,0.000102757498098,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202514648437,0.0,0.0,0.000108208572783,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.839599609375,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8394775390625,0.0,0.0,0.0001082086091628,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,0.000513294886332,288.5589599609375,294.1499938964844,259.9625549316406,259.3285827636719,260.7218017578125,260.04949951171875,287.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455573558807,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.240028381347656,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554077148437,0.0,0.0,0.000102757498098,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202514648437,0.0,0.0,0.000108208572783,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.839599609375,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8394775390625,0.0,0.0,0.0001082086091628,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,0.000513294886332,288.5589599609375,294.1499938964844,259.9625549316406,259.3285827636719,260.7218017578125,260.04949951171875,287.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455573558807,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.240028381347656,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8419494628906,0.0,0.0,0.0001025131350615,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072509765625,0.0,0.0,0.0001079512439901,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.82635498046875,0.0,0.0,7.973244646564126e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262023925781,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070068359375,0.0,0.0,0.0005120742134749,288.54547119140625,294.1499938964844,259.8963928222656,259.263427734375,260.68701171875,259.984130859375,286.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498651504516,0.0,0.0,0.0,-0.0130682839080691,60.0,-20.22982406616211,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8419494628906,0.0,0.0,0.0001025131350615,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072509765625,0.0,0.0,0.0001079512439901,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.82635498046875,0.0,0.0,7.973244646564126e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262023925781,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070068359375,0.0,0.0,0.0005120742134749,288.54547119140625,294.1499938964844,259.8963928222656,259.263427734375,260.68701171875,259.984130859375,286.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498651504516,0.0,0.0,0.0,-0.0130682839080691,60.0,-20.22982406616211,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.835205078125,0.0,0.0,0.000102393576526,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8007507324219,0.0,0.0,0.0001078253408195,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197326660156,0.0,0.0,7.9639459727332e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.819580078125,0.0,0.0,0.0001078253771993,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005065917969,0.0,0.0,0.000511477002874,288.53875732421875,294.1499938964844,259.86376953125,259.2312927246094,260.6694030761719,259.9517517089844,286.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.22492790222168,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8284912109375,0.0,0.0,0.0001022760261548,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942810058594,0.0,0.0,0.0001077015622286,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8131103515625,0.0,0.0,7.954803004395217e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8129577636719,0.0,0.0,0.0001077015986084,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79400634765625,0.0,0.0,0.0005108898039907,288.53204345703125,294.1499938964844,259.8314514160156,259.1994934082031,260.65167236328125,259.91961669921875,286.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357311949377618e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.220134735107425,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150634765625,0.0,0.0,0.0001020474155666,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78131103515625,0.0,0.0,0.000107460822619,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998962402344,0.0,0.0,7.937022019177675e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997436523437,0.0,0.0,0.0001074608589988,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78106689453125,0.0,0.0,0.0005097478860989,288.51861572265625,294.1499938964844,259.7679748535156,259.1370544433594,260.61590576171875,259.856201171875,286.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332026124,0.0,0.0,0.0,-0.0127806169912219,60.0,-20.210826873779297,-0.0,-8.06041455803097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150634765625,0.0,0.0,0.0001020474155666,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78131103515625,0.0,0.0,0.000107460822619,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998962402344,0.0,0.0,7.937022019177675e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997436523437,0.0,0.0,0.0001074608589988,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.78106689453125,0.0,0.0,0.0005097478860989,288.51861572265625,294.1499938964844,259.7679748535156,259.1370544433594,260.61590576171875,259.856201171875,286.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332026124,0.0,0.0,0.0,-0.0127806169912219,60.0,-20.210826873779297,-0.0,-8.06041455803097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016662597656,0.0,0.0,0.0001018268667394,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7683410644531,0.0,0.0,0.000107228566776,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78668212890625,0.0,0.0,7.919868221506476e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865295410156,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7680969238281,0.0,0.0,0.0005086461314931,288.5052185058594,294.1499938964844,259.7062683105469,259.076416015625,260.5796813964844,259.7940673828125,286.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.20179748535156,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016662597656,0.0,0.0,0.0001018268667394,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7683410644531,0.0,0.0,0.000107228566776,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78668212890625,0.0,0.0,7.919868221506476e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865295410156,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7680969238281,0.0,0.0,0.0005086461314931,288.5052185058594,294.1499938964844,259.7062683105469,259.076416015625,260.5796813964844,259.7940673828125,286.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.20179748535156,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78826904296875,0.0,0.0,0.0001016153837554,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554016113281,0.0,0.0,0.0001070058715413,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.77349853515625,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7733459472656,0.0,0.0,0.0001070059079211,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7551574707031,0.0,0.0,0.0005075897788628,288.4918212890625,294.1499938964844,259.6466369628906,259.01788330078125,260.5431213378906,259.73345947265625,286.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.0397260077297687,0.0,0.0,0.0,-0.0125137595459818,60.0,-20.192934036254883,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78826904296875,0.0,0.0,0.0001016153837554,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554016113281,0.0,0.0,0.0001070058715413,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.77349853515625,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7733459472656,0.0,0.0,0.0001070059079211,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7551574707031,0.0,0.0,0.0005075897788628,288.4918212890625,294.1499938964844,259.6466369628906,259.01788330078125,260.5431213378906,259.73345947265625,286.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.0397260077297687,0.0,0.0,0.0,-0.0125137595459818,60.0,-20.192934036254883,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77490234375,0.0,0.0,0.0001014131776173,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424621582031,0.0,0.0,0.0001067929406417,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76031494140625,0.0,0.0,7.887692481745034e-05,290.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601928710937,0.0,0.0,0.0001067929697455,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74224853515625,0.0,0.0,0.000506579701323,288.4784545898437,294.1499938964844,259.58935546875,258.9617004394531,260.5062255859375,259.6747131347656,286.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.5282221710322122e-08,0.0010805266210809,-0.0390673093497753,0.0,0.0,0.0,-0.0123888608068227,60.0,-20.18413734436035,-0.0,-7.96053427620791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77490234375,0.0,0.0,0.0001014131776173,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424621582031,0.0,0.0,0.0001067929406417,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76031494140625,0.0,0.0,7.887692481745034e-05,290.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601928710937,0.0,0.0,0.0001067929697455,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74224853515625,0.0,0.0,0.000506579701323,288.4784545898437,294.1499938964844,259.58935546875,258.9617004394531,260.5062255859375,259.6747131347656,286.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.5282221710322122e-08,0.0010805266210809,-0.0390673093497753,0.0,0.0,0.0,-0.0123888608068227,60.0,-20.18413734436035,-0.0,-7.96053427620791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7682189941406,0.0,0.0,0.0001013155706459,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.73602294921875,0.0,0.0,0.0001066901531885,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537536621094,0.0,0.0,7.880100747570395e-05,290.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.75360107421875,0.0,0.0,0.0001066901822923,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357788085937,0.0,0.0,0.0005060921539552,288.4717712402344,294.1499938964844,259.5616760253906,258.93463134765625,260.4876403808594,259.64617919921875,286.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.516060166295574e-08,0.001079486683011,-0.0387493185698986,0.0,0.0,0.0,-0.0123285688459873,60.0,-20.17971992492676,-0.0,-7.945217816995864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.76153564453125,0.0,0.0,0.0001012205757433,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.72955322265625,0.0,0.0,0.0001065901160473,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471618652344,0.0,0.0,7.872712012613192e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7470397949219,0.0,0.0,0.000106590152427,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72930908203125,0.0,0.0,0.0005056176451034,288.4651184082031,294.1499938964844,259.5346984863281,258.9082336425781,260.468994140625,259.6182556152344,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042241230389664e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.175270080566406,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
