time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445620,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481994628906,0.0,0.0,0.0001010377673082,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7166442871094,0.0,0.0,0.0001063976160367,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7340087890625,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73388671875,0.0,0.0,0.0001063976451405,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164306640625,0.0,0.0,0.000504704483319,288.4517517089844,294.1499938964844,259.48297119140625,258.8577575683594,260.4316101074219,259.56396484375,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.166223526000977,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481994628906,0.0,0.0,0.0001010377673082,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7166442871094,0.0,0.0,0.0001063976160367,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7340087890625,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73388671875,0.0,0.0,0.0001063976451405,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164306640625,0.0,0.0,0.000504704483319,288.4517517089844,294.1499938964844,259.48297119140625,258.8577575683594,260.4316101074219,259.56396484375,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.166223526000977,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7348937988281,0.0,0.0,0.0001008653052849,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037353515625,0.0,0.0,0.0001062160081346,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.72088623046875,0.0,0.0,7.845080108381808e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72076416015625,0.0,0.0,0.0001062160372384,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035217285156,0.0,0.0,0.0005038430099375,288.4384460449219,294.1499938964844,259.4344482421875,258.810546875,260.3940124511719,259.51239013671875,286.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.156848907470703,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7348937988281,0.0,0.0,0.0001008653052849,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037353515625,0.0,0.0,0.0001062160081346,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.72088623046875,0.0,0.0,7.845080108381808e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72076416015625,0.0,0.0,0.0001062160372384,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035217285156,0.0,0.0,0.0005038430099375,288.4384460449219,294.1499938964844,259.4344482421875,258.810546875,260.3940124511719,259.51239013671875,286.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.156848907470703,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215881347656,0.0,0.0,0.0001007034370559,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6908569335937,0.0,0.0,0.0001060455469996,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.707763671875,0.0,0.0,7.832489791326225e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076416015625,0.0,0.0,0.0001060455761034,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6906433105469,0.0,0.0,0.0005030343891121,288.42510986328125,294.1499938964844,259.389404296875,258.76690673828125,260.3563232421875,259.4638977050781,286.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397907754926113e-08,0.0010729652130976,-0.036754909902811,0.0,0.0,0.0,-0.0119504705071449,60.0,-20.1469783782959,-0.0,-7.849502026147094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215881347656,0.0,0.0,0.0001007034370559,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6908569335937,0.0,0.0,0.0001060455469996,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.707763671875,0.0,0.0,7.832489791326225e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076416015625,0.0,0.0,0.0001060455761034,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6906433105469,0.0,0.0,0.0005030343891121,288.42510986328125,294.1499938964844,259.389404296875,258.76690673828125,260.3563232421875,259.4638977050781,286.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397907754926113e-08,0.0010729652130976,-0.036754909902811,0.0,0.0,0.0,-0.0119504705071449,60.0,-20.1469783782959,-0.0,-7.849502026147094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7082824707031,0.0,0.0,0.0001005519734462,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.677978515625,0.0,0.0,0.0001058860507328,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6946716308594,0.0,0.0,7.820710015948862e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6945495605469,0.0,0.0,0.0001058860798366,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6777648925781,0.0,0.0,0.0005022778059355,288.41180419921875,294.1499938964844,259.3481750488281,258.7271423339844,260.3185729980469,259.4185485839844,286.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209195597914004e-08,0.0010713515803217,-0.0362613685429096,0.0,0.0,0.0,-0.0118569182232022,60.0,-20.13650894165039,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7082824707031,0.0,0.0,0.0001005519734462,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.677978515625,0.0,0.0,0.0001058860507328,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6946716308594,0.0,0.0,7.820710015948862e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6945495605469,0.0,0.0,0.0001058860798366,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6777648925781,0.0,0.0,0.0005022778059355,288.41180419921875,294.1499938964844,259.3481750488281,258.7271423339844,260.3185729980469,259.4185485839844,286.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209195597914004e-08,0.0010713515803217,-0.0362613685429096,0.0,0.0,0.0,-0.0118569182232022,60.0,-20.13650894165039,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70166015625,0.0,0.0,0.0001004802179522,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6715393066406,0.0,0.0,0.000105810482637,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6881103515625,0.0,0.0,7.815128628863022e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68798828125,0.0,0.0,0.0001058105190168,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713256835937,0.0,0.0,0.0005019193631596,288.4051513671875,294.1499938964844,259.3290405273437,258.70880126953125,260.2997436523437,259.3970642089844,286.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119790670008573e-08,0.0010705870809033,-0.0360275357961654,0.0,0.0,0.0,-0.0118125965818762,60.0,-20.131004333496094,-0.0,-7.814742986056444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.69500732421875,0.0,0.0,0.0001004113073577,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,0.0001057379195117,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815490722656,0.0,0.0,7.809769158484414e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814270019531,0.0,0.0,0.0001057379486155,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6648864746094,0.0,0.0,0.0005015751812607,288.39849853515625,294.1499938964844,259.3110046386719,258.6915283203125,260.2808837890625,259.3765563964844,286.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033933126711418e-08,0.0010698529658839,-0.0358029790222644,0.0,0.0,0.0,-0.0117700332775712,60.0,-20.12527275085449,-0.0,-7.804028001601182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6817321777344,0.0,0.0,0.0001002812787191,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6522216796875,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.66845703125,0.0,0.0,7.799655577400699e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683349609375,0.0,0.0,0.0001056010296451,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6520080566406,0.0,0.0,0.0005009256419725,288.3852233886719,294.1499938964844,259.2781677246094,258.660400390625,260.2432861328125,259.3381042480469,286.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.113130569458008,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6817321777344,0.0,0.0,0.0001002812787191,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6522216796875,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.66845703125,0.0,0.0,7.799655577400699e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683349609375,0.0,0.0,0.0001056010296451,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6520080566406,0.0,0.0,0.0005009256419725,288.3852233886719,294.1499938964844,259.2781677246094,258.660400390625,260.2432861328125,259.3381042480469,286.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.113130569458008,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.66845703125,0.0,0.0,0.0001001619239104,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63934326171875,0.0,0.0,0.0001054753083735,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553649902344,0.0,0.0,7.790372183080763e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552429199219,0.0,0.0,0.0001054753374774,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391296386719,0.0,0.0,0.0005003294209018,288.3719177246094,294.1499938964844,259.25,258.6340026855469,260.2059020996094,259.3037414550781,286.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723214564720364e-08,0.0010671961354091,-0.0349902585148811,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.09981155395508,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.66845703125,0.0,0.0,0.0001001619239104,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63934326171875,0.0,0.0,0.0001054753083735,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553649902344,0.0,0.0,7.790372183080763e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552429199219,0.0,0.0,0.0001054753374774,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391296386719,0.0,0.0,0.0005003294209018,288.3719177246094,294.1499938964844,259.25,258.6340026855469,260.2059020996094,259.3037414550781,286.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723214564720364e-08,0.0010671961354091,-0.0349902585148811,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.09981155395508,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552124023437,0.0,0.0,0.0001000390693661,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.62646484375,0.0,0.0,0.0001053459345712,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423034667969,0.0,0.0,7.780816667946056e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6421813964844,0.0,0.0,0.000105345963675,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6262512207031,0.0,0.0,0.0004997157375328,288.358642578125,294.1499938964844,259.2263488769531,258.6124267578125,260.1687316894531,259.2734680175781,286.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145007690826e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.08415603637696,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6552124023437,0.0,0.0,0.0001000390693661,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.62646484375,0.0,0.0,0.0001053459345712,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423034667969,0.0,0.0,7.780816667946056e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6421813964844,0.0,0.0,0.000105345963675,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6262512207031,0.0,0.0,0.0004997157375328,288.358642578125,294.1499938964844,259.2263488769531,258.6124267578125,260.1687316894531,259.2734680175781,286.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145007690826e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.08415603637696,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419677734375,0.0,0.0,9.989705722546204e-05,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136169433594,0.0,0.0,0.0001051963918143,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.62921142578125,0.0,0.0,7.769771764287725e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62908935546875,0.0,0.0,0.0001051964209182,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134033203125,0.0,0.0,0.0004990063607692,288.3453674316406,294.1499938964844,259.20672607421875,258.5953063964844,260.1319580078125,259.2477111816406,286.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.062623977661133,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419677734375,0.0,0.0,9.989705722546204e-05,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136169433594,0.0,0.0,0.0001051963918143,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.62921142578125,0.0,0.0,7.769771764287725e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62908935546875,0.0,0.0,0.0001051964209182,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134033203125,0.0,0.0,0.0004990063607692,288.3453674316406,294.1499938964844,259.20672607421875,258.5953063964844,260.1319580078125,259.2477111816406,286.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.062623977661133,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6353454589844,0.0,0.0,9.981910261558367e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.607177734375,0.0,0.0,0.0001051143044605,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6226806640625,0.0,0.0,7.763708708807826e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62255859375,0.0,0.0,0.0001051143335644,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6069641113281,0.0,0.0,0.0004986170097254,288.3387145996094,294.1499938964844,259.1983642578125,258.5883178710937,260.1137390136719,259.2364196777344,286.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296085121794476e-08,0.0010635441867634,-0.033872939646244,0.0,0.0,0.0,-0.0114042526111006,60.0,-20.049388885498047,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.62872314453125,0.0,0.0,9.973786654882132e-05,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007385253906,0.0,0.0,0.0001050287537509,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161499023437,0.0,0.0,7.757390267215669e-05,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61602783203125,0.0,0.0,0.0001050287828547,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6005554199219,0.0,0.0,0.0004982111859135,288.33209228515625,294.1499938964844,259.1908874511719,258.5823669433594,260.0956115722656,259.2259521484375,286.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194864756371773e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.034927368164062,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6155090332031,0.0,0.0,9.956290887203068e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.587890625,0.0,0.0,0.0001048445192282,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60308837890625,0.0,0.0,7.743782043689862e-05,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029968261719,0.0,0.0,0.000104844548332,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58770751953125,0.0,0.0,0.0004973372560925,288.31884765625,294.1499938964844,259.1785583496094,258.5732727050781,260.0597839355469,259.2079162597656,286.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976880903181609e-08,0.0010608148295432,-0.033037856221199,0.0,0.0,0.0,-0.0112460106611251,60.0,-20.001361846923828,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6155090332031,0.0,0.0,9.956290887203068e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.587890625,0.0,0.0,0.0001048445192282,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60308837890625,0.0,0.0,7.743782043689862e-05,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029968261719,0.0,0.0,0.000104844548332,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58770751953125,0.0,0.0,0.0004973372560925,288.31884765625,294.1499938964844,259.1785583496094,258.5732727050781,260.0597839355469,259.2079162597656,286.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976880903181609e-08,0.0010608148295432,-0.033037856221199,0.0,0.0,0.0,-0.0112460106611251,60.0,-20.001361846923828,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023254394531,0.0,0.0,9.937411959981546e-05,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5750732421875,0.0,0.0,0.0001046457109623,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5900573730469,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5899353027344,0.0,0.0,0.0001046457400661,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5748596191406,0.0,0.0,0.0004963942337781,288.3056030273437,294.1499938964844,259.16949462890625,258.5677490234375,260.0244445800781,259.1932373046875,286.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.962533950805664,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023254394531,0.0,0.0,9.937411959981546e-05,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5750732421875,0.0,0.0,0.0001046457109623,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5900573730469,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5899353027344,0.0,0.0,0.0001046457400661,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5748596191406,0.0,0.0,0.0004963942337781,288.3056030273437,294.1499938964844,259.16949462890625,258.5677490234375,260.0244445800781,259.1932373046875,286.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.962533950805664,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5891418457031,0.0,0.0,9.917251009028404e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5622253417969,0.0,0.0,0.000104433413071,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770263671875,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769348144531,0.0,0.0,0.0001044334421749,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5620422363281,0.0,0.0,0.0004953871248289,288.2923583984375,294.1499938964844,259.1634521484375,258.5655212402344,259.98974609375,259.1820373535156,286.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.918472290039062,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5891418457031,0.0,0.0,9.917251009028404e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5622253417969,0.0,0.0,0.000104433413071,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770263671875,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769348144531,0.0,0.0,0.0001044334421749,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5620422363281,0.0,0.0,0.0004953871248289,288.2923583984375,294.1499938964844,259.1634521484375,258.5655212402344,259.98974609375,259.1820373535156,286.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.918472290039062,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,9.896049596136436e-05,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494079589844,0.0,0.0,0.0001042101503117,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56402587890625,0.0,0.0,7.696927787037566e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639343261719,0.0,0.0,0.0001042101721395,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492248535156,0.0,0.0,0.0004943280946463,288.2791442871094,294.1499938964844,259.16015625,258.5663146972656,259.9556579589844,259.1736145019531,286.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226313295116142e-08,0.0010543972020968,-0.0310740023851394,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.87039566040039,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,9.896049596136436e-05,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494079589844,0.0,0.0,0.0001042101503117,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56402587890625,0.0,0.0,7.696927787037566e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639343261719,0.0,0.0,0.0001042101721395,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492248535156,0.0,0.0,0.0004943280946463,288.2791442871094,294.1499938964844,259.16015625,258.5663146972656,259.9556579589844,259.1736145019531,286.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226313295116142e-08,0.0010543972020968,-0.0310740023851394,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.87039566040039,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.56939697265625,0.0,0.0,9.885102190310135e-05,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.54302978515625,0.0,0.0,0.0001040948627633,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575256347656,0.0,0.0,7.688413461437449e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55743408203125,0.0,0.0,0.0001040948918671,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428161621094,0.0,0.0,0.000493781233672,288.2725524902344,294.1499938964844,259.1594543457031,258.5677185058594,259.9388732910156,259.1705322265625,286.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089913958845956e-08,0.0010532309534028,-0.0307170785963535,0.0,0.0,0.0,-0.0108063053339719,60.0,-19.84468650817871,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56280517578125,0.0,0.0,9.8739517852664e-05,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53662109375,0.0,0.0,0.0001039774506352,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5510559082031,0.0,0.0,7.679740519961342e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509338378906,0.0,0.0,0.0001039774724631,291.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53643798828125,0.0,0.0,0.0004932242445647,288.2659606933594,294.1499938964844,259.1593322753906,258.5697631835937,259.9222717285156,259.16815185546875,286.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.195099219586382e-08,0.0010520430514588,-0.0303535368293523,0.0,0.0,0.0,-0.0107374358922243,60.0,-19.81811714172364,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496826171875,0.0,0.0,9.851127106230706e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238342285156,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380859375,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379638671875,0.0,0.0,0.0001037371184793,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5236511230469,0.0,0.0,0.0004920840729027,288.2527770996094,294.1499938964844,259.1607360839844,258.5756530761719,259.8895874023437,259.1651306152344,286.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666610788552134e-08,0.0010496114846318,-0.029609315097332,0.0,0.0,0.0,-0.0105964560061693,60.0,-19.76270294189453,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496826171875,0.0,0.0,9.851127106230706e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238342285156,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380859375,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379638671875,0.0,0.0,0.0001037371184793,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5236511230469,0.0,0.0,0.0004920840729027,288.2527770996094,294.1499938964844,259.1607360839844,258.5756530761719,259.8895874023437,259.1651306152344,286.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666610788552134e-08,0.0010496114846318,-0.029609315097332,0.0,0.0,0.0,-0.0105964560061693,60.0,-19.76270294189453,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365905761719,0.0,0.0,9.82776764431037e-05,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5110778808594,0.0,0.0,0.0001034911038004,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251159667969,0.0,0.0,7.64381984481588e-05,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5250244140625,0.0,0.0,0.0001034911329043,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108947753906,0.0,0.0,0.0004909172421321,288.2396545410156,294.1499938964844,259.1641540527344,258.58367919921875,259.857666015625,259.1643371582031,286.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375568931271118e-08,0.0010471228742972,-0.028847612440586,0.0,0.0,0.0,-0.0104521745815873,60.0,-19.704574584960938,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365905761719,0.0,0.0,9.82776764431037e-05,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5110778808594,0.0,0.0,0.0001034911038004,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251159667969,0.0,0.0,7.64381984481588e-05,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5250244140625,0.0,0.0,0.0001034911329043,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108947753906,0.0,0.0,0.0004909172421321,288.2396545410156,294.1499938964844,259.1641540527344,258.58367919921875,259.857666015625,259.1643371582031,286.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375568931271118e-08,0.0010471228742972,-0.028847612440586,0.0,0.0,0.0,-0.0104521745815873,60.0,-19.704574584960938,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235290527344,0.0,0.0,9.804045112105086e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983215332031,0.0,0.0,0.0001032412983477,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51220703125,0.0,0.0,7.625368743902072e-05,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120849609375,0.0,0.0,0.0001032413274515,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4981384277344,0.0,0.0,0.0004897322505712,288.2265014648437,294.1499938964844,259.16925048828125,258.593505859375,259.8265075683594,259.16558837890625,286.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080008022190668e-08,0.0010445956140756,-0.0280740316957235,0.0,0.0,0.0,-0.0103056533262133,60.0,-19.644222259521484,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5235290527344,0.0,0.0,9.804045112105086e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983215332031,0.0,0.0,0.0001032412983477,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51220703125,0.0,0.0,7.625368743902072e-05,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120849609375,0.0,0.0,0.0001032413274515,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4981384277344,0.0,0.0,0.0004897322505712,288.2265014648437,294.1499938964844,259.16925048828125,258.593505859375,259.8265075683594,259.16558837890625,286.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080008022190668e-08,0.0010445956140756,-0.0280740316957235,0.0,0.0,0.0,-0.0103056533262133,60.0,-19.644222259521484,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5104675292969,0.0,0.0,9.780145774129778e-05,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.485595703125,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4992980957031,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,0.0001029896520776,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4854431152344,0.0,0.0,0.0004885384114459,288.2134094238281,294.1499938964844,259.1758117675781,258.6048889160156,259.7961120605469,259.1685485839844,286.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239989737263e-08,0.0010420494945719,-0.027294622734189,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.5822868347168,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5104675292969,0.0,0.0,9.780145774129778e-05,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.485595703125,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4992980957031,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,0.0001029896520776,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4854431152344,0.0,0.0,0.0004885384114459,288.2134094238281,294.1499938964844,259.1758117675781,258.6048889160156,259.7961120605469,259.1685485839844,286.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239989737263e-08,0.0010420494945719,-0.027294622734189,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.5822868347168,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50396728515625,0.0,0.0,9.76817318587564e-05,291.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.479248046875,0.0,0.0,0.0001028635524562,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49285888671875,0.0,0.0,7.597469084430486e-05,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49273681640625,0.0,0.0,0.00010286358156,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.47906494140625,0.0,0.0,0.0004879404150415,288.20684814453125,294.1499938964844,259.1795654296875,258.6110534667969,259.7811889648437,259.17059326171875,286.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633079305932824e-08,0.001040774048306,-0.0269041769206523,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.550891876220703,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
