time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974365234375,0.0,0.0,9.75622606347315e-05,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.472900390625,0.0,0.0,0.0001027377365971,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864196777344,0.0,0.0,7.588176231365651e-05,290.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862976074219,0.0,0.0,0.000102737765701,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47271728515625,0.0,0.0,0.0004873436118941,288.2003173828125,294.1499938964844,259.18359375,258.61749267578125,259.7664794921875,259.1730041503906,286.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484219714612664e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.519285202026367,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48443603515625,0.0,0.0,9.732462058309466e-05,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.460205078125,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4735412597656,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47344970703125,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4600524902344,0.0,0.0,0.0004861565539613,288.187255859375,294.1499938964844,259.1922912597656,258.63104248046875,259.73760986328125,259.1786499023437,286.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.455730438232425,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48443603515625,0.0,0.0,9.732462058309466e-05,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.460205078125,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4735412597656,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47344970703125,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4600524902344,0.0,0.0,0.0004861565539613,288.187255859375,294.1499938964844,259.1922912597656,258.63104248046875,259.73760986328125,259.1786499023437,286.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.455730438232425,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4714660644531,0.0,0.0,9.708999277791008e-05,291.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4475402832031,0.0,0.0,0.0001022404176183,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4607238769531,0.0,0.0,7.551444286946207e-05,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606018066406,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473571777344,0.0,0.0,0.0004849845427088,288.1741943359375,294.1499938964844,259.2016906738281,258.645263671875,259.70947265625,259.1853332519531,286.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.392093658447266,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4714660644531,0.0,0.0,9.708999277791008e-05,291.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4475402832031,0.0,0.0,0.0001022404176183,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4607238769531,0.0,0.0,7.551444286946207e-05,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606018066406,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473571777344,0.0,0.0,0.0004849845427088,288.1741943359375,294.1499938964844,259.2016906738281,258.645263671875,259.70947265625,259.1853332519531,286.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.392093658447266,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.45849609375,0.0,0.0,9.686008706921712e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349060058594,0.0,0.0,0.0001019983246806,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4478759765625,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477844238281,0.0,0.0,0.0001019983465084,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4347229003906,0.0,0.0,0.0004838361346628,288.16119384765625,294.1499938964844,259.2115478515625,258.65985107421875,259.68212890625,259.19287109375,286.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609385287490111e-09,0.0010320206638425,-0.0242242123931646,0.0,0.0,0.0,-0.009576603770256,60.0,-19.328916549682617,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.45849609375,0.0,0.0,9.686008706921712e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349060058594,0.0,0.0,0.0001019983246806,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4478759765625,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477844238281,0.0,0.0,0.0001019983465084,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4347229003906,0.0,0.0,0.0004838361346628,288.16119384765625,294.1499938964844,259.2115478515625,258.65985107421875,259.68212890625,259.19287109375,286.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609385287490111e-09,0.0010320206638425,-0.0242242123931646,0.0,0.0,0.0,-0.009576603770256,60.0,-19.328916549682617,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.445556640625,0.0,0.0,9.66359584708698e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222717285156,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4350891113281,0.0,0.0,7.516130426665768e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349975585937,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4220886230469,0.0,0.0,0.000482716539409,288.148193359375,294.1499938964844,259.2215270996094,258.6745300292969,259.65545654296875,259.2009582519531,286.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330138439622717e-09,0.0010296328691765,-0.0234930720180273,0.0,0.0,0.0,-0.0094381691887974,60.0,-19.266565322875977,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.445556640625,0.0,0.0,9.66359584708698e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222717285156,0.0,0.0,0.0001017622998915,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4350891113281,0.0,0.0,7.516130426665768e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349975585937,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4220886230469,0.0,0.0,0.000482716539409,288.148193359375,294.1499938964844,259.2215270996094,258.6745300292969,259.65545654296875,259.2009582519531,286.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330138439622717e-09,0.0010296328691765,-0.0234930720180273,0.0,0.0,0.0,-0.0094381691887974,60.0,-19.266565322875977,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4391174316406,0.0,0.0,9.65265353443101e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159545898437,0.0,0.0,0.0001016470705508,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287109375,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4285888671875,0.0,0.0,0.0001016470996546,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.415771484375,0.0,0.0,0.000482169969473,288.1416931152344,294.1499938964844,259.2265319824219,258.6817932128906,259.6424255371094,259.2051696777344,286.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193809269447684e-09,0.0010284670861437,-0.0231361147016286,0.0,0.0,0.0,-0.0093705849722027,60.0,-19.23592758178711,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326477050781,0.0,0.0,9.641908400226384e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096374511719,0.0,0.0,0.0001015339294099,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4223022460937,0.0,0.0,7.499262574128807e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4222106933594,0.0,0.0,0.0001015339512377,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40948486328125,0.0,0.0,0.0004816332366317,288.1351928710937,294.1499938964844,259.2314453125,258.68896484375,259.62957763671875,259.2094421386719,286.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.05994124167364e-09,0.0010273224906995,-0.0227855909615755,0.0,0.0,0.0,-0.0093042207881808,60.0,-19.20567321777344,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197692871094,0.0,0.0,9.621082426747309e-05,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39703369140625,0.0,0.0,0.0001013146174955,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095458984375,0.0,0.0,7.483064837288111e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.0,0.0,0.0001013146393233,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968811035156,0.0,0.0,0.000480592920212,288.1222229003906,294.1499938964844,259.24102783203125,258.702880859375,259.6044006347656,259.21807861328125,286.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800467021785607e-09,0.0010251037310808,-0.0221061520278453,0.0,0.0,0.0,-0.00917558837682,60.0,-19.14653968811035,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197692871094,0.0,0.0,9.621082426747309e-05,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39703369140625,0.0,0.0,0.0001013146174955,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095458984375,0.0,0.0,7.483064837288111e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4094543457031,0.0,0.0,0.0001013146393233,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968811035156,0.0,0.0,0.000480592920212,288.1222229003906,294.1499938964844,259.24102783203125,258.702880859375,259.6044006347656,259.21807861328125,286.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800467021785607e-09,0.0010251037310808,-0.0221061520278453,0.0,0.0,0.0,-0.00917558837682,60.0,-19.14653968811035,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068908691406,0.0,0.0,9.601181227480993e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38446044921875,0.0,0.0,0.0001011050480883,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39678955078125,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3966979980469,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38427734375,0.0,0.0,0.0004795988206751,288.1092834472656,294.1499938964844,259.25,258.7159729003906,259.5799255371094,259.2266540527344,286.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525222459637e-09,0.0010229834588244,-0.0214568767696619,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.08955955505371,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068908691406,0.0,0.0,9.601181227480993e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38446044921875,0.0,0.0,0.0001011050480883,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39678955078125,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3966979980469,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38427734375,0.0,0.0,0.0004795988206751,288.1092834472656,294.1499938964844,259.25,258.7159729003906,259.5799255371094,259.2266540527344,286.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525222459637e-09,0.0010229834588244,-0.0214568767696619,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.08955955505371,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940124511719,0.0,0.0,9.58232267294079e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37188720703125,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3840637207031,0.0,0.0,7.452917634509504e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38397216796875,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717041015625,0.0,0.0,0.0004786567587871,288.0963439941406,294.1499938964844,259.25811767578125,258.7279663085937,259.5560607910156,259.2349548339844,286.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.035125732421875,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940124511719,0.0,0.0,9.58232267294079e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37188720703125,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3840637207031,0.0,0.0,7.452917634509504e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38397216796875,0.0,0.0,0.0001009064726531,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717041015625,0.0,0.0,0.0004786567587871,288.0963439941406,294.1499938964844,259.25811767578125,258.7279663085937,259.5560607910156,259.2349548339844,286.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.035125732421875,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3811950683594,0.0,0.0,9.564580250298604e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593139648437,0.0,0.0,0.0001007196260616,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3713684082031,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37127685546875,0.0,0.0,0.0001007196406135,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3591613769531,0.0,0.0,0.0004777705180458,288.0834350585937,294.1499938964844,259.2651062011719,258.7385559082031,259.5328063964844,259.2427673339844,286.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98356437683105,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3811950683594,0.0,0.0,9.564580250298604e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593139648437,0.0,0.0,0.0001007196260616,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3713684082031,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37127685546875,0.0,0.0,0.0001007196406135,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3591613769531,0.0,0.0,0.0004777705180458,288.0834350585937,294.1499938964844,259.2651062011719,258.7385559082031,259.5328063964844,259.2427673339844,286.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98356437683105,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.374755859375,0.0,0.0,9.556142322253436e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35302734375,0.0,0.0,0.0001006307647912,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.364990234375,0.0,0.0,7.432555867126212e-05,290.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648986816406,0.0,0.0,0.0001006307866191,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528747558594,0.0,0.0,0.0004773490363731,288.07696533203125,294.1499938964844,259.2680969238281,258.74322509765625,259.5213928222656,259.2464599609375,286.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991393324857654e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.958967208862305,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36834716796875,0.0,0.0,9.548007074045016e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3467712402344,0.0,0.0,0.0001005450976663,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.358642578125,0.0,0.0,7.426227966789156e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585510253906,0.0,0.0,0.0001005451194941,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466186523437,0.0,0.0,0.0004769426595885,288.0705261230469,294.1499938964844,259.2707214355469,258.7474365234375,259.5101013183594,259.2499694824219,286.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890036179958315e-09,0.001017318572849,-0.0197219420224428,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.93511199951172,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35552978515625,0.0,0.0,9.532720287097618e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.334228515625,0.0,0.0,0.00010038412438,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.345947265625,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458557128906,0.0,0.0,0.0001003841462079,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340759277344,0.0,0.0,0.0004761790623888,288.0576171875,294.1499938964844,259.27471923828125,258.7543334960937,259.4879150390625,259.2562561035156,286.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699584969600437e-09,0.0010156899224966,-0.0192231517285108,0.0,0.0,0.0,-0.0086298324167728,60.0,-18.89023780822754,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35552978515625,0.0,0.0,9.532720287097618e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.334228515625,0.0,0.0,0.00010038412438,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.345947265625,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458557128906,0.0,0.0,0.0001003841462079,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340759277344,0.0,0.0,0.0004761790623888,288.0576171875,294.1499938964844,259.27471923828125,258.7543334960937,259.4879150390625,259.2562561035156,286.4577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699584969600437e-09,0.0010156899224966,-0.0192231517285108,0.0,0.0,0.0,-0.0086298324167728,60.0,-18.89023780822754,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427429199219,0.0,0.0,9.518645674688742e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216857910156,0.0,0.0,0.0001002359058475,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3332824707031,0.0,0.0,7.40339164622128e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33319091796875,0.0,0.0,0.0001002359276753,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.321533203125,0.0,0.0,0.0004754759720526,288.04473876953125,294.1499938964844,259.2768249511719,258.7589111328125,259.4662170410156,259.2615051269531,286.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524227463306943e-09,0.0010141904931515,-0.0187638793140649,0.0,0.0,0.0,-0.008542900905013,60.0,-18.849098205566406,-0.0,-7.013012748302573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3427429199219,0.0,0.0,9.518645674688742e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3216857910156,0.0,0.0,0.0001002359058475,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3332824707031,0.0,0.0,7.40339164622128e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33319091796875,0.0,0.0,0.0001002359276753,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.321533203125,0.0,0.0,0.0004754759720526,288.04473876953125,294.1499938964844,259.2768249511719,258.7589111328125,259.4662170410156,259.2615051269531,286.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524227463306943e-09,0.0010141904931515,-0.0187638793140649,0.0,0.0,0.0,-0.008542900905013,60.0,-18.849098205566406,-0.0,-7.013012748302573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299560546875,0.0,0.0,9.505915659246966e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,0.0001001018536044,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3205871582031,0.0,0.0,7.393490523099899e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3205261230469,0.0,0.0,0.0001001018754323,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089904785156,0.0,0.0,0.0004748401115648,288.0318603515625,294.1499938964844,259.2767944335937,258.76092529296875,259.4449462890625,259.2654724121094,286.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365631216060819e-09,0.0010128342546522,-0.0183484926819801,0.0,0.0,0.0,-0.0084642767906188,60.0,-18.81192207336425,-0.0,-6.994267920390487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299560546875,0.0,0.0,9.505915659246966e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,0.0001001018536044,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3205871582031,0.0,0.0,7.393490523099899e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3205261230469,0.0,0.0,0.0001001018754323,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089904785156,0.0,0.0,0.0004748401115648,288.0318603515625,294.1499938964844,259.2767944335937,258.76092529296875,259.4449462890625,259.2654724121094,286.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365631216060819e-09,0.0010128342546522,-0.0183484926819801,0.0,0.0,0.0,-0.0084642767906188,60.0,-18.81192207336425,-0.0,-6.994267920390487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171691894531,0.0,0.0,9.494475671090186e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.296630859375,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30792236328125,0.0,0.0,7.384592026937753e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078308105469,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964782714844,0.0,0.0,0.0004742686287499,288.0189819335937,294.1499938964844,259.2743530273437,258.7600402832031,259.424072265625,259.2678527832031,286.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223102560516281e-09,0.001011615502648,-0.0179751850664615,0.0,0.0,0.0,-0.0083936192095279,60.0,-18.779062271118164,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171691894531,0.0,0.0,9.494475671090186e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.296630859375,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30792236328125,0.0,0.0,7.384592026937753e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078308105469,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2964782714844,0.0,0.0,0.0004742686287499,288.0189819335937,294.1499938964844,259.2743530273437,258.7600402832031,259.424072265625,259.2678527832031,286.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223102560516281e-09,0.001011615502648,-0.0179751850664615,0.0,0.0,0.0,-0.0083936192095279,60.0,-18.779062271118164,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3107604980469,0.0,0.0,9.489236254012212e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,9.992621198762208e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016052246094,0.0,0.0,7.38051749067381e-05,290.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.301513671875,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29022216796875,0.0,0.0,0.0004740069271065,288.0125427246094,294.1499938964844,259.2721252441406,258.7584228515625,259.41375732421875,259.2684326171875,286.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830328452519e-09,0.0010110572911798,-0.0178042203187942,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.76422500610352,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30438232421875,0.0,0.0,9.484323527431116e-05,291.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841186523437,0.0,0.0,9.987447992898524e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952575683594,0.0,0.0,7.376696885330603e-05,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.295166015625,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2839660644531,0.0,0.0,0.0004737615527119,288.006103515625,294.1499938964844,259.26922607421875,258.7559814453125,259.40350341796875,259.2685241699219,286.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.750486373901367,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915954589844,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2715759277344,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825927734375,0.0,0.0,7.369787635980174e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28253173828125,0.0,0.0,9.978095476981252e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2714538574219,0.0,0.0,0.0004733178066089,287.9932556152344,294.1499938964844,259.2611999511719,258.7484130859375,259.3831787109375,259.2674255371094,286.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985958034277928e-09,0.0010095875477418,-0.0173540413379669,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.726133346557617,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915954589844,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2715759277344,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825927734375,0.0,0.0,7.369787635980174e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28253173828125,0.0,0.0,9.978095476981252e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2714538574219,0.0,0.0,0.0004733178066089,287.9932556152344,294.1499938964844,259.2611999511719,258.7484130859375,259.3831787109375,259.2674255371094,286.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985958034277928e-09,0.0010095875477418,-0.0173540413379669,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.726133346557617,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2788391113281,0.0,0.0,9.467820927966386e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590637207031,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,7.363861368503422e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698669433594,0.0,0.0,9.970071550924332e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589111328125,0.0,0.0,0.0004729371867142,287.9803771972656,294.1499938964844,259.25,258.73712158203125,259.363037109375,259.2641296386719,286.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087826522067,6.891028636601959e-09,0.0010087757837027,-0.0171053912490606,0.0,0.0,0.0,-0.0082289958372712,60.0,-18.70657157897949,-0.0,-6.938323338090413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2788391113281,0.0,0.0,9.467820927966386e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590637207031,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,7.363861368503422e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698669433594,0.0,0.0,9.970071550924332e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589111328125,0.0,0.0,0.0004729371867142,287.9803771972656,294.1499938964844,259.25,258.73712158203125,259.363037109375,259.2641296386719,286.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087826522067,6.891028636601959e-09,0.0010087757837027,-0.0171053912490606,0.0,0.0,0.0,-0.0082289958372712,60.0,-18.70657157897949,-0.0,-6.938323338090413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660522460937,0.0,0.0,9.461439913138749e-05,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,9.963350021280348e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572937011719,0.0,0.0,7.358897710219026e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572021484375,0.0,0.0,9.963352204067633e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,0.000472618441563,287.9674987792969,294.1499938964844,259.23663330078125,258.72320556640625,259.34307861328125,259.25860595703125,286.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.8115308948790715e-09,0.0010080959182232,-0.0168971586972475,0.0,0.0,0.0,-0.0081895850598812,60.0,-18.691362380981445,-0.0,-6.928974727316017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660522460937,0.0,0.0,9.461439913138749e-05,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,9.963350021280348e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572937011719,0.0,0.0,7.358897710219026e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572021484375,0.0,0.0,9.963352204067633e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,0.000472618441563,287.9674987792969,294.1499938964844,259.23663330078125,258.72320556640625,259.34307861328125,259.25860595703125,286.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.8115308948790715e-09,0.0010080959182232,-0.0168971586972475,0.0,0.0,0.0,-0.0081895850598812,60.0,-18.691362380981445,-0.0,-6.928974727316017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532958984375,0.0,0.0,9.456494444748388e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340087890625,0.0,0.0,9.958142618415876e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24462890625,0.0,0.0,7.355051639024168e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445373535156,0.0,0.0,9.95814480120316e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338562011719,0.0,0.0,0.0004723714082501,287.95465087890625,294.1499938964844,259.2223205566406,258.7080993652344,259.3232116699219,259.2510070800781,286.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075758909806,6.749921510618151e-09,0.0010075691388919,-0.0167357809841632,0.0,0.0,0.0,-0.0081590423360466,60.0,-18.68002319335937,-0.0,-6.921733586295886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532958984375,0.0,0.0,9.456494444748388e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340087890625,0.0,0.0,9.958142618415876e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24462890625,0.0,0.0,7.355051639024168e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445373535156,0.0,0.0,9.95814480120316e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338562011719,0.0,0.0,0.0004723714082501,287.95465087890625,294.1499938964844,259.2223205566406,258.7080993652344,259.3232116699219,259.2510070800781,286.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075758909806,6.749921510618151e-09,0.0010075691388919,-0.0167357809841632,0.0,0.0,0.0,-0.0081590423360466,60.0,-18.68002319335937,-0.0,-6.921733586295886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
