time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24688720703125,0.0,0.0,9.45440333453007e-05,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2277526855469,0.0,0.0,9.955940913641824e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23828125,0.0,0.0,7.353425462497398e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381896972656,0.0,0.0,9.955942368833348e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22760009765625,0.0,0.0,0.0004722669837065,287.9482116699219,294.1499938964844,259.21484375,258.7001647949219,259.3133239746094,259.24658203125,286.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073530720546,6.7238730139251865e-09,0.001007346319966,-0.0166675504297018,0.0,0.0,0.0,-0.008146128617227,60.0,-18.67543029785156,-0.0,-6.918673278732967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2405090332031,0.0,0.0,9.452606172999368e-05,291.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2214660644531,0.0,0.0,9.954048437066376e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,7.352027023443952e-05,290.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318725585937,0.0,0.0,9.9540498922579e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213439941406,0.0,0.0,0.0004721771983895,287.9417724609375,294.1499938964844,259.2071533203125,258.69195556640625,259.303466796875,259.2418212890625,286.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071615688502,6.701482035964545e-09,0.0010071548167616,-0.0166088994592428,0.0,0.0,0.0,-0.0081350281834602,60.0,-18.67157745361328,-0.0,-6.916042849525186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22772216796875,0.0,0.0,9.449756180401891e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2089233398437,0.0,0.0,9.951047104550526e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192687988281,0.0,0.0,7.349810766754672e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192077636719,0.0,0.0,9.951048559742048e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20880126953125,0.0,0.0,0.0004720348224509,287.92889404296875,294.1499938964844,259.19122314453125,258.6747741699219,259.2837829589844,259.2311706542969,286.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068578412756,6.665977103637033e-09,0.0010068512056022,-0.0165158975869417,0.0,0.0,0.0,-0.0081174271181225,60.0,-18.66590690612793,-0.0,-6.911873384751743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22772216796875,0.0,0.0,9.449756180401891e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2089233398437,0.0,0.0,9.951047104550526e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192687988281,0.0,0.0,7.349810766754672e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192077636719,0.0,0.0,9.951048559742048e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20880126953125,0.0,0.0,0.0004720348224509,287.92889404296875,294.1499938964844,259.19122314453125,258.6747741699219,259.2837829589844,259.2311706542969,286.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068578412756,6.665977103637033e-09,0.0010068512056022,-0.0165158975869417,0.0,0.0,0.0,-0.0081174271181225,60.0,-18.66590690612793,-0.0,-6.911873384751743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149353027344,0.0,0.0,9.447768388781697e-05,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963806152344,0.0,0.0,9.948954539140686e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.20660400390625,0.0,0.0,7.348264625761658e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065124511719,0.0,0.0,9.948955994332208e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962585449219,0.0,0.0,0.0004719355492852,287.916015625,294.1499938964844,259.174560546875,258.6566772460937,259.26416015625,259.21929931640625,286.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066461982205,6.641222238812361e-09,0.0010066395625472,-0.0164510551840066,0.0,0.0,0.0,-0.0081051550805568,60.0,-18.66255760192871,-0.0,-6.908967264962484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149353027344,0.0,0.0,9.447768388781697e-05,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963806152344,0.0,0.0,9.948954539140686e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.20660400390625,0.0,0.0,7.348264625761658e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065124511719,0.0,0.0,9.948955994332208e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962585449219,0.0,0.0,0.0004719355492852,287.916015625,294.1499938964844,259.174560546875,258.6566772460937,259.26416015625,259.21929931640625,286.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066461982205,6.641222238812361e-09,0.0010066395625472,-0.0164510551840066,0.0,0.0,0.0,-0.0081051550805568,60.0,-18.66255760192871,-0.0,-6.908967264962484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021484375,0.0,0.0,9.446491458220407e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.183837890625,0.0,0.0,9.947609214577824e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19390869140625,0.0,0.0,7.347271457547322e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,9.947611397365108e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0004718717536889,287.9031066894531,294.1499938964844,259.15728759765625,258.63775634765625,259.2445678710937,259.20623779296875,286.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065101087093,6.625313186958692e-09,0.0010065034730359,-0.0164093822240829,0.0,0.0,0.0,-0.0080972677096724,60.0,-18.66134262084961,-0.0,-6.907099958652907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021484375,0.0,0.0,9.446491458220407e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.183837890625,0.0,0.0,9.947609214577824e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19390869140625,0.0,0.0,7.347271457547322e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19384765625,0.0,0.0,9.947611397365108e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0004718717536889,287.9031066894531,294.1499938964844,259.15728759765625,258.63775634765625,259.2445678710937,259.20623779296875,286.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065101087093,6.625313186958692e-09,0.0010065034730359,-0.0164093822240829,0.0,0.0,0.0,-0.0080972677096724,60.0,-18.66134262084961,-0.0,-6.907099958652907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893615722656,0.0,0.0,9.445936302654444e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,9.947024227585644e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18121337890625,0.0,0.0,7.346839993260801e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18115234375,0.0,0.0,9.947026410372928e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711120605469,0.0,0.0,0.0004718440177384,287.89019775390625,294.1499938964844,259.1394348144531,258.6180725097656,259.2250366210937,259.1920166015625,286.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064509697258,6.6183991620505375e-09,0.0010064443340525,-0.0163912717252969,0.0,0.0,0.0,-0.0080938404425978,60.0,-18.66216278076172,-0.0,-6.90628851884867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893615722656,0.0,0.0,9.445936302654444e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,9.947024227585644e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18121337890625,0.0,0.0,7.346839993260801e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18115234375,0.0,0.0,9.947026410372928e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711120605469,0.0,0.0,0.0004718440177384,287.89019775390625,294.1499938964844,259.1394348144531,258.6180725097656,259.2250366210937,259.1920166015625,286.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064509697258,6.6183991620505375e-09,0.0010064443340525,-0.0163912717252969,0.0,0.0,0.0,-0.0080938404425978,60.0,-18.66216278076172,-0.0,-6.90628851884867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829528808594,0.0,0.0,9.445837349630892e-05,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649780273437,0.0,0.0,9.94692018139176e-05,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17486572265625,0.0,0.0,7.34676286811009e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748046875,0.0,0.0,9.946922364179044e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1648254394531,0.0,0.0,0.0004718390700872,287.8837585449219,294.1499938964844,259.1303405761719,258.6080017089844,259.2152709960937,259.1845703125,286.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064403759315,6.617166814493203e-09,0.0010064337402582,-0.0163880437612533,0.0,0.0,0.0,-0.0080932294949889,60.0,-18.66308212280273,-0.0,-6.906143568130575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1765441894531,0.0,0.0,9.445900650462136e-05,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15869140625,0.0,0.0,9.946987120201813e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16851806640625,0.0,0.0,7.346811617026106e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684265136719,0.0,0.0,9.946988575393334e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585388183594,0.0,0.0,0.0004718422424048,287.8772888183594,294.1499938964844,259.1211242675781,258.5977478027344,259.2055358886719,259.1769104003906,286.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064471280202,6.617955961019106e-09,0.0010064404923468,-0.016390111297369,0.0,0.0,0.0,-0.0080936206504702,60.0,-18.66438674926757,-0.0,-6.906236649228958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637268066406,0.0,0.0,9.446427429793404e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,9.947542275767772e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557922363281,0.0,0.0,7.347221981035545e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557312011719,0.0,0.0,9.947543730959296e-05,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459655761719,0.0,0.0,0.0004718685813713,287.8643798828125,294.1499938964844,259.1023864746094,258.57684326171875,259.18603515625,259.1610107421875,286.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065033566206,6.624529813592517e-09,0.0010064967209473,-0.0164073295891284,0.0,0.0,0.0,-0.0080968793481588,60.0,-18.66807556152344,-0.0,-6.907008298639995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637268066406,0.0,0.0,9.446427429793404e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,9.947542275767772e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557922363281,0.0,0.0,7.347221981035545e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557312011719,0.0,0.0,9.947543730959296e-05,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459655761719,0.0,0.0,0.0004718685813713,287.8643798828125,294.1499938964844,259.1023864746094,258.57684326171875,259.18603515625,259.1610107421875,286.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065033566206,6.624529813592517e-09,0.0010064967209473,-0.0164073295891284,0.0,0.0,0.0,-0.0080968793481588,60.0,-18.66807556152344,-0.0,-6.907008298639995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,9.447413322050124e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13348388671875,0.0,0.0,9.948579827323556e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,7.347988139372319e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430053710937,0.0,0.0,9.94858128251508e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,0.0004719177959486,287.8514404296875,294.1499938964844,259.0833435058594,258.5554504394531,259.1665344238281,259.1444091796875,286.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066083632409,6.63681065660171e-09,0.0010066017275676,-0.0164394993335008,0.0,0.0,0.0,-0.008102967403829,60.0,-18.67295455932617,-0.0,-6.908449279308115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,9.447413322050124e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13348388671875,0.0,0.0,9.948579827323556e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,7.347988139372319e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430053710937,0.0,0.0,9.94858128251508e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,0.0004719177959486,287.8514404296875,294.1499938964844,259.0833435058594,258.5554504394531,259.1665344238281,259.1444091796875,286.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066083632409,6.63681065660171e-09,0.0010066017275676,-0.0164394993335008,0.0,0.0,0.0,-0.008102967403829,60.0,-18.67295455932617,-0.0,-6.908449279308115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,9.44880666793324e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,9.950047387974335e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303405761719,0.0,0.0,7.349072257056832e-05,290.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302795410156,0.0,0.0,9.95004884316586e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207580566406,0.0,0.0,0.0004719874123111,287.8385009765625,294.1499938964844,259.06402587890625,258.5336303710937,259.14703369140625,259.1271667480469,286.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067567927762,6.654175876974477e-09,0.0010067501571029,-0.016484985128045,0.0,0.0,0.0,-0.0081115756183862,60.0,-18.678979873657227,-0.0,-6.910487826417011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,9.44880666793324e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,9.950047387974335e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303405761719,0.0,0.0,7.349072257056832e-05,290.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302795410156,0.0,0.0,9.95004884316586e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207580566406,0.0,0.0,0.0004719874123111,287.8385009765625,294.1499938964844,259.06402587890625,258.5336303710937,259.14703369140625,259.1271667480469,286.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067567927762,6.654175876974477e-09,0.0010067501571029,-0.016484985128045,0.0,0.0,0.0,-0.0081115756183862,60.0,-18.678979873657227,-0.0,-6.910487826417011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,9.450575453229249e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,9.951909305527806e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,7.350447413045913e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,9.95191148831509e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081237792969,0.0,0.0,0.0004720757424365,287.8255615234375,294.1499938964844,259.0445556640625,258.5115051269531,259.1275634765625,259.109375,286.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069452691823,6.676212915834867e-09,0.0010069386335089,-0.0165427103638649,0.0,0.0,0.0,-0.008122500963509,60.0,-18.68596839904785,-0.0,-6.91307562306065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,9.450575453229249e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,9.951909305527806e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,7.350447413045913e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,9.95191148831509e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081237792969,0.0,0.0,0.0004720757424365,287.8255615234375,294.1499938964844,259.0445556640625,258.5115051269531,259.1275634765625,259.109375,286.20849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069452691823,6.676212915834867e-09,0.0010069386335089,-0.0165427103638649,0.0,0.0,0.0,-0.008122500963509,60.0,-18.68596839904785,-0.0,-6.91307562306065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,9.45156134548597e-05,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019287109375,0.0,0.0,9.952948312275112e-05,290.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112365722656,0.0,0.0,7.35121502657421e-05,290.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11114501953125,0.0,0.0,9.952949767466636e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.101806640625,0.0,0.0,0.0004721250152215,287.819091796875,294.1499938964844,259.0347595214844,258.5003662109375,259.1177978515625,259.1002502441406,286.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070503922179,6.688502196539048e-09,0.0010070436401292,-0.0165749005973339,0.0,0.0,0.0,-0.0081285927444696,60.0,-18.689775466918945,-0.0,-6.914518735356978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123962402344,0.0,0.0,9.452639642404392e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,9.954083361662924e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.0,0.0,7.352053216891363e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047668457031,0.0,0.0,9.954085544450209e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,0.0004721788864117,287.8125915527344,294.1499938964844,259.02496337890625,258.4891662597656,259.1080627441406,259.091064453125,286.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701938115583061e-09,0.0010071585420519,-0.0166100952774286,0.0,0.0,0.0,-0.0081352535635232,60.0,-18.693761825561523,-0.0,-6.916096850773101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995178222656,0.0,0.0,9.454978135181592e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829467773437,0.0,0.0,9.956546273315324e-05,290.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,7.353872206294909e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,9.95654845610261e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,0.0004722957091871,287.79962158203125,294.1499938964844,259.0053405761719,258.4666442871094,259.08856201171875,259.0723571777344,286.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731080137711842e-09,0.0010074077872559,-0.0166864283382892,0.0,0.0,0.0,-0.0081497002393007,60.0,-18.70216178894043,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995178222656,0.0,0.0,9.454978135181592e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829467773437,0.0,0.0,9.956546273315324e-05,290.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,7.353872206294909e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,9.95654845610261e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,0.0004722957091871,287.79962158203125,294.1499938964844,259.0053405761719,258.4666442871094,259.08856201171875,259.0723571777344,286.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731080137711842e-09,0.0010074077872559,-0.0166864283382892,0.0,0.0,0.0,-0.0081497002393007,60.0,-18.70216178894043,-0.0,-6.919520245673993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0866394042969,0.0,0.0,9.457515989197418e-05,291.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.0,9.959218732547016e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,7.355846173595637e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,9.959220187738538e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701599121094,0.0,0.0,0.0004724224563688,287.78662109375,294.1499938964844,258.9858093261719,258.4440612792969,259.0690612792969,259.05340576171875,286.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762697069007117e-09,0.0010076781036332,-0.0167692452669143,0.0,0.0,0.0,-0.0081653743982315,60.0,-18.71101951599121,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0866394042969,0.0,0.0,9.457515989197418e-05,291.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702819824219,0.0,0.0,9.959218732547016e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,7.355846173595637e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,9.959220187738538e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701599121094,0.0,0.0,0.0004724224563688,287.78662109375,294.1499938964844,258.9858093261719,258.4440612792969,259.0690612792969,259.05340576171875,286.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762697069007117e-09,0.0010076781036332,-0.0167692452669143,0.0,0.0,0.0,-0.0081653743982315,60.0,-18.71101951599121,-0.0,-6.923234963096547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,9.460198634769768e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.96204325929284e-05,290.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,7.357932190643623e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,9.962044714484364e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,0.0004725564504042,287.77362060546875,294.1499938964844,258.96636962890625,258.4214782714844,259.0495300292969,259.0342102050781,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079706553369,6.7961209992972735e-09,0.0010079639032483,-0.0168567951768636,0.0,0.0,0.0,-0.008181944489479,60.0,-18.720176696777344,-0.0,-6.927162843339829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,9.460198634769768e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.96204325929284e-05,290.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,7.357932190643623e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,9.962044714484364e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,0.0004725564504042,287.77362060546875,294.1499938964844,258.96636962890625,258.4214782714844,259.0495300292969,259.0342102050781,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079706553369,6.7961209992972735e-09,0.0010079639032483,-0.0168567951768636,0.0,0.0,0.0,-0.008181944489479,60.0,-18.720176696777344,-0.0,-6.927162843339829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.0,0.0,9.46294967434369e-05,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,9.964940545614807e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536193847656,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447998046875,0.0,0.0,0.0004726938786916,287.7606201171875,294.1499938964844,258.9471435546875,258.3990173339844,259.030029296875,259.0149230957031,286.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400245405599e-09,0.0010082570370286,-0.0169465858489274,0.0,0.0,0.0,-0.008198938332498,60.0,-18.72944068908692,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.0,0.0,9.46294967434369e-05,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,9.964940545614807e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536193847656,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447998046875,0.0,0.0,0.0004726938786916,287.7606201171875,294.1499938964844,258.9471435546875,258.3990173339844,259.030029296875,259.0149230957031,286.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830400245405599e-09,0.0010082570370286,-0.0169465858489274,0.0,0.0,0.0,-0.008198938332498,60.0,-18.72944068908692,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,9.464337927056476e-05,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385437011719,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384521484375,0.0,0.0,0.0004727632331196,287.75408935546875,294.1499938964844,258.9376220703125,258.3878479003906,259.020263671875,259.0052795410156,286.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.73407745361328,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479736328125,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,7.362220640061423e-05,290.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408020019531,0.0,0.0,9.967850928660482e-05,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,0.0004728318599518,287.7475891113281,294.1499938964844,258.9281921386719,258.3767395019531,259.0105285644531,258.99560546875,286.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.738664627075195,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350341796875,0.0,0.0,9.468374628340824e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,7.364292105194181e-05,290.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279846191406,0.0,0.0,9.970655082724988e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193786621094,0.0,0.0,0.0004729648935608,287.73455810546875,294.1499938964844,258.9095764160156,258.354736328125,258.99102783203125,258.97637939453125,286.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.74755096435547,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350341796875,0.0,0.0,9.468374628340824e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,7.364292105194181e-05,290.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279846191406,0.0,0.0,9.970655082724988e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193786621094,0.0,0.0,0.0004729648935608,287.73455810546875,294.1499938964844,258.9095764160156,258.354736328125,258.99102783203125,258.97637939453125,286.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.74755096435547,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221252441406,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,9.973320993594824e-05,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01519775390625,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01513671875,0.0,0.0,9.973322448786348e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,0.000473091378808,287.72149658203125,294.1499938964844,258.89141845703125,258.3330993652344,258.9715270996094,258.957275390625,286.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.75602912902832,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221252441406,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,9.973320993594824e-05,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01519775390625,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01513671875,0.0,0.0,9.973322448786348e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,0.000473091378808,287.72149658203125,294.1499938964844,258.89141845703125,258.3330993652344,258.9715270996094,258.957275390625,286.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.75602912902832,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091857910156,0.0,0.0,9.473151294514536e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939880371094,0.0,0.0,9.97568349703215e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,7.368006481556222e-05,290.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022888183594,0.0,0.0,9.975684952223672e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.993896484375,0.0,0.0,0.0004732034576591,287.7084350585937,294.1499938964844,258.8737487792969,258.3118591308594,258.9520874023437,258.9384155273437,286.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957514564476241e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76369285583496,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091857910156,0.0,0.0,9.473151294514536e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939880371094,0.0,0.0,9.97568349703215e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,7.368006481556222e-05,290.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022888183594,0.0,0.0,9.975684952223672e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.993896484375,0.0,0.0,0.0004732034576591,287.7084350585937,294.1499938964844,258.8737487792969,258.3118591308594,258.9520874023437,258.9384155273437,286.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957514564476241e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76369285583496,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962158203125,0.0,0.0,9.475094702793284e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894104003906,0.0,0.0,9.977730951504782e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,0.0004733005480375,287.69537353515625,294.1499938964844,258.8566589355469,258.2911682128906,258.9326477050781,258.9198913574219,286.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728972732526e-09,0.001009551109746,-0.0173429641872644,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.770532608032227,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
