time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962158203125,0.0,0.0,9.475094702793284e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894104003906,0.0,0.0,9.977730951504782e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,0.0004733005480375,287.69537353515625,294.1499938964844,258.8566589355469,258.2911682128906,258.9326477050781,258.9198913574219,286.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728972732526e-09,0.001009551109746,-0.0173429641872644,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.770532608032227,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,9.475869592279196e-05,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830017089844,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,0.000473339256132,287.6888122558594,294.1499938964844,258.8483581542969,258.2810363769531,258.9229736328125,258.9107971191406,286.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387024868345e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.77339553833008,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9832763671875,0.0,0.0,9.476571722188964e-05,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684753417969,0.0,0.0,9.979285823646931e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97662353515625,0.0,0.0,7.370667299255729e-05,290.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765625,0.0,0.0,9.979287278838456e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683532714844,0.0,0.0,0.0004733743553515,287.6822814941406,294.1499938964844,258.8402404785156,258.2710876464844,258.91326904296875,258.9017944335937,286.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000140023194491e-09,0.0010097086196765,-0.0173911899328231,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.77606964111328,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703063964844,0.0,0.0,9.47750377235934e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.0,0.0,9.980266622733323e-05,290.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637145996094,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9636535644531,0.0,0.0,9.980268077924848e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,0.0004734208632726,287.669189453125,294.1499938964844,258.8245544433594,258.2516784667969,258.8939819335937,258.8842468261719,286.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78017234802246,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703063964844,0.0,0.0,9.47750377235934e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.0,0.0,9.980266622733323e-05,290.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637145996094,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9636535644531,0.0,0.0,9.980268077924848e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,0.0004734208632726,287.669189453125,294.1499938964844,258.8245544433594,258.2516784667969,258.8939819335937,258.8842468261719,286.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78017234802246,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95733642578125,0.0,0.0,9.477838466409594e-05,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429016113281,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508361816406,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,9.980620961869135e-05,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427795410156,0.0,0.0,0.0004734375979751,287.6560974121094,294.1499938964844,258.8096618652344,258.2330322265625,258.8747253417969,258.8672790527344,286.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.782670974731445,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95733642578125,0.0,0.0,9.477838466409594e-05,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429016113281,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508361816406,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,9.980620961869135e-05,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427795410156,0.0,0.0,0.0004734375979751,287.6560974121094,294.1499938964844,258.8096618652344,258.2330322265625,258.8747253417969,258.8672790527344,286.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.782670974731445,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443359375,0.0,0.0,9.47749213082716e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,9.98025425360538e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,0.0004734203102998,287.6429748535156,294.1499938964844,258.795654296875,258.2152404785156,258.8555908203125,258.8509521484375,286.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610403395707e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.783376693725582,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443359375,0.0,0.0,9.47749213082716e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,9.98025425360538e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,0.0004734203102998,287.6429748535156,294.1499938964844,258.795654296875,258.2152404785156,258.8555908203125,258.8509521484375,286.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610403395707e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.783376693725582,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313659667969,0.0,0.0,9.476371633354574e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172668457031,0.0,0.0,9.979074820876122e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,9.979076276067644e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91717529296875,0.0,0.0,0.0004733643436338,287.6298828125,294.1499938964844,258.7826232910156,258.1983947753906,258.8365478515625,258.8353271484375,286.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997654899976169e-09,0.0010096873156726,-0.0173846799880266,0.0,0.0,0.0,-0.008281853981316,60.0,-18.78207778930664,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313659667969,0.0,0.0,9.476371633354574e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172668457031,0.0,0.0,9.979074820876122e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,9.979076276067644e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91717529296875,0.0,0.0,0.0004733643436338,287.6298828125,294.1499938964844,258.7826232910156,258.1983947753906,258.8365478515625,258.8353271484375,286.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997654899976169e-09,0.0010096873156726,-0.0173846799880266,0.0,0.0,0.0,-0.008281853981316,60.0,-18.78207778930664,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,9.475479600951076e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.910888671875,0.0,0.0,9.97813549474813e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185791015625,0.0,0.0,7.369818195002154e-05,290.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91851806640625,0.0,0.0,9.978136949939652e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,0.0004733197856694,287.6233215332031,294.1499938964844,258.7764892578125,258.1903686523437,258.8270568847656,258.8278503417969,285.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547340659399e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.780488967895508,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90447998046875,0.0,0.0,9.976993169402704e-05,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.912109375,0.0,0.0,7.368974183918908e-05,290.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120483398437,0.0,0.0,9.976994624594226e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90435791015625,0.0,0.0,0.0004732655943371,287.61676025390625,294.1499938964844,258.7705993652344,258.1825866699219,258.817626953125,258.820556640625,285.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.9730310414684035e-09,0.0010094768367707,-0.0173201821744442,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.778379440307617,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,9.471489465795456e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89166259765625,0.0,0.0,9.97393362922594e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.0,7.366714271483943e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,0.0004731204535346,287.6036376953125,294.1499938964844,258.7597045898437,258.1678466796875,258.7988586425781,258.8067321777344,285.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.9368346622411545e-09,0.0010091674048453,-0.0172253735363483,0.0,0.0,0.0,-0.0082517033442854,60.0,-18.772180557250977,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,9.471489465795456e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89166259765625,0.0,0.0,9.97393362922594e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.0,7.366714271483943e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,0.0004731204535346,287.6036376953125,294.1499938964844,258.7597045898437,258.1678466796875,258.7988586425781,258.8067321777344,285.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.9368346622411545e-09,0.0010091674048453,-0.0172253735363483,0.0,0.0,0.0,-0.0082517033442854,60.0,-18.772180557250977,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.89239501953125,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88629150390625,0.0,0.050000000745058,7.363795884884894e-05,290.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88623046875,0.0,0.050000000745058,9.9699835118372e-05,291.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.87872314453125,0.0,0.050000000745058,0.0004729330248665,287.59051513671875,291.1499938964844,258.75,258.1543273925781,258.7802124023437,258.7938232421875,285.9647521972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890089832012336e-09,0.0010087676346302,-0.0171029325574636,0.0,0.0,0.0,-0.0082285301759839,60.0,-18.76360511779785,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.89239501953125,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88629150390625,0.0,0.050000000745058,7.363795884884894e-05,290.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88623046875,0.0,0.050000000745058,9.9699835118372e-05,291.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.87872314453125,0.0,0.050000000745058,0.0004729330248665,287.59051513671875,291.1499938964844,258.75,258.1543273925781,258.7802124023437,258.7938232421875,285.9647521972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890089832012336e-09,0.0010087676346302,-0.0171029325574636,0.0,0.0,0.0,-0.0082285301759839,60.0,-18.76360511779785,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785522460937,0.6355501413345337,0.050000000745058,0.0408343002200126,291.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57574462890625,0.6355501413345337,0.050000000745058,0.0430004820227623,290.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5773010253906,0.6355501413345337,0.050000000745058,0.0317600108683109,290.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5772705078125,0.6355501413345337,0.050000000745058,0.0430004820227623,291.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.57574462890625,0.6355501413345337,0.050000000745058,0.2039757668972015,286.3471374511719,291.1499938964844,258.7456359863281,258.1480407714844,278.6939697265625,284.5436706542969,285.7714233398437,1.0,0.1097075268626213,0.1180797889828682,0.1180797889828682,1.0,1.0,-0.4350488185882568,7.530978473369032e-05,0.4349735081195831,-0.1197372823953628,0.0,0.0,0.0,10.187378883361816,60.0,-541.9790649414062,-0.0,12.275006294250488,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.6324349045753479,0.050000000745058,0.04523191973567,290.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.6324349045753479,0.050000000745058,0.0476313903927803,290.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015014648437,0.6324349045753479,0.050000000745058,0.0351803824305534,290.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015014648437,0.6324349045753479,0.050000000745058,0.0476313903927803,291.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.6324349045753479,0.050000000745058,0.2259428054094314,285.5233459472656,291.1499938964844,258.7416381835937,258.1420593261719,281.33111572265625,290.9239501953125,285.2401733398437,1.0,0.1210806742310524,0.3382146060466766,0.3382146060466766,1.0,1.0,-0.4819581508636474,0.0623268485069274,0.4196313023567199,-0.0692623257637023,0.0,0.0,0.0,12.524542808532717,60.0,-882.2335205078125,-0.0,16.676483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,304.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937518624511449e-21,-7.541294976927282e-21,2.6037767563126157e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.5716413855552673,0.050000000745058,0.0456768907606601,290.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.5716413855552673,0.050000000745058,0.0480999648571014,290.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.5716413855552673,0.050000000745058,0.0355264693498611,290.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.5716413855552673,0.050000000745058,0.0480999648571014,291.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.5716413855552673,0.050000000745058,0.2281655222177505,284.6954650878906,291.1499938964844,258.7347412109375,258.1310729980469,280.1803283691406,291.2235717773437,284.5006103515625,1.0,0.1405655592679977,0.5209488868713379,0.5209488868713379,1.0,1.0,-0.4866968989372253,0.1518618762493133,0.334835022687912,0.0189200453460216,0.0,0.0,1.0,20.05890655517578,60.0,-1006.5582275390624,-3222.749755859375,23.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414978027344,303.70635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,4136.88916015625,18000.0,0.0,0.0,0.0001219111654791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506614819169044,0.0506624840199947,-1.0033672879217193e-06,0.0,1.237243338891858e-07,0.0,0.0,0.4984774887561798,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.5716413855552673,0.050000000745058,0.0456768907606601,290.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.5716413855552673,0.050000000745058,0.0480999648571014,290.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.5716413855552673,0.050000000745058,0.0355264693498611,290.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.5716413855552673,0.050000000745058,0.0480999648571014,291.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.5716413855552673,0.050000000745058,0.2281655222177505,284.6954650878906,291.1499938964844,258.7347412109375,258.1310729980469,280.1803283691406,291.2235717773437,284.5006103515625,1.0,0.1405655592679977,0.5209488868713379,0.5209488868713379,1.0,1.0,-0.4866968989372253,0.1518618762493133,0.334835022687912,0.0189200453460216,0.0,0.0,1.0,20.05890655517578,60.0,-1006.5582275390624,-3222.749755859375,23.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414978027344,303.70635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,4136.88916015625,18000.0,0.0,0.0,0.0001219111654791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506614819169044,0.0506624840199947,-1.0033672879217193e-06,0.0,1.237243338891858e-07,0.0,0.0,0.4984774887561798,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.5497986078262329,0.050000000745058,0.0458139441907405,290.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.5497986078262329,0.050000000745058,0.0482442900538444,290.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.58203125,0.5497986078262329,0.050000000745058,0.0356330685317516,290.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.58203125,0.5497986078262329,0.050000000745058,0.0482442900538444,291.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58203125,0.5497986078262329,0.050000000745058,0.2288501411676406,284.59375,291.1499938964844,258.7317810058594,258.1260070800781,279.8595886230469,291.21649169921875,285.0035705566406,1.0,0.1489641666412353,0.5318553447723389,0.5318553447723389,1.0,1.0,-0.4881573319435119,0.1566158831119537,0.3315414488315582,0.0234396699815988,0.0,0.0,1.0,23.722585678100582,60.0,1734.541259765625,-7098.99755859375,26.32615852355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.611572265625,308.8595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,4362.13232421875,19080.0,0.0,0.0,0.0149582643061876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6392750144004822,0.6392784714698792,-3.46815454577154e-06,0.0,1.5180736227193847e-05,0.0,0.0,29.70531845092773,0.0,0.0,0.0,0.3968103229999542,4.0,0.0,1.0
453960,290.44512939453125,297.1499938964844,293.1499938964844,0.0010795090347528,-97.26397705078124,287.1290283203125,0.5329485535621643,0.050000000745058,0.0459448993206024,290.9474182128906,297.1499938964844,293.1499938964844,0.0008713186252862,-82.67057800292969,286.83013916015625,0.5329485535621643,0.050000000745058,0.0483821891248226,290.39892578125,297.1499938964844,293.1499938964844,0.0006194339948706,-43.408653259277344,286.24755859375,0.5329485535621643,0.050000000745058,0.0357349216938018,290.19219970703125,297.1499938964844,293.1499938964844,0.0006537651643157,-62.02914047241211,286.3872375488281,0.5329485535621643,0.050000000745058,0.0483821891248226,291.2162780761719,297.1499938964844,293.1499938964844,0.0006793262436985,-305.7437744140625,286.5458679199219,0.5329485535621643,0.050000000745058,0.2295042872428894,285.8019104003906,291.1499938964844,258.7291259765625,258.1212463378906,279.6422424316406,291.21502685546875,286.5379333496094,1.0,0.1565262675285339,0.539807915687561,0.539807915687561,1.0,1.0,-0.4895527362823486,0.1600515097379684,0.3295012414455414,0.026687741279602,0.0,0.0,1.0,27.226396560668945,60.0,2803.880859375,-7337.11767578125,29.3558292388916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2719116210937,308.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,9843.91015625,19080.0,0.0,0.0,0.0328110642731189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0076866149902344,1.0076950788497925,-8.392399649892468e-06,0.0,3.32990603055805e-05,0.0,0.0,113.84351348876952,0.0,0.0,0.0,0.5674219727516174,4.0,0.0,1.0
454020,290.4854431152344,297.1499938964844,293.1499938964844,0.0020382003858685,-171.94979858398438,290.7970275878906,0.509998083114624,0.050000000745058,0.0461836345493793,290.9666442871094,297.1499938964844,293.1499938964844,0.0016917686443775,-150.30029296875,290.30145263671875,0.509998083114624,0.050000000745058,0.0486335903406143,290.4368896484375,297.1499938964844,293.1499938964844,0.0015860073035582,-104.07164764404295,290.0903625488281,0.509998083114624,0.050000000745058,0.0359206050634384,290.2311096191406,297.1499938964844,293.1499938964844,0.0017591872019693,-156.28945922851562,290.3356018066406,0.509998083114624,0.050000000745058,0.0486335903406143,291.24420166015625,297.1499938964844,293.1499938964844,0.0013855869183316,-583.928466796875,289.8629150390625,0.509998083114624,0.050000000745058,0.2306968122720718,288.0028686523437,291.1499938964844,258.72479248046875,258.1125183105469,279.3936767578125,291.23876953125,288.3716735839844,1.0,0.1693606972694397,0.5501834154129028,0.5501834154129028,1.0,1.0,-0.4920966923236847,0.1645790636539459,0.3275176286697387,0.0309838987886905,0.0,0.0,1.0,33.61503219604492,60.0,2448.81396484375,-7111.96875,34.924068450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2083435058594,306.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,16174.111328125,19080.0,0.0,0.0,0.0693556740880012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2935194969177246,1.2935333251953125,-1.381821493851021e-05,0.0,7.038719195406884e-05,0.0,0.0,240.64366149902344,0.0,0.0,0.0,0.7110466957092285,4.0,0.0,1.0
454080,290.4854431152344,297.1499938964844,293.1499938964844,0.0020382003858685,-171.94979858398438,290.7970275878906,0.509998083114624,0.050000000745058,0.0461836345493793,290.9666442871094,297.1499938964844,293.1499938964844,0.0016917686443775,-150.30029296875,290.30145263671875,0.509998083114624,0.050000000745058,0.0486335903406143,290.4368896484375,297.1499938964844,293.1499938964844,0.0015860073035582,-104.07164764404295,290.0903625488281,0.509998083114624,0.050000000745058,0.0359206050634384,290.2311096191406,297.1499938964844,293.1499938964844,0.0017591872019693,-156.28945922851562,290.3356018066406,0.509998083114624,0.050000000745058,0.0486335903406143,291.24420166015625,297.1499938964844,293.1499938964844,0.0013855869183316,-583.928466796875,289.8629150390625,0.509998083114624,0.050000000745058,0.2306968122720718,288.0028686523437,291.1499938964844,258.72479248046875,258.1125183105469,279.3936767578125,291.23876953125,288.3716735839844,1.0,0.1693606972694397,0.5501834154129028,0.5501834154129028,1.0,1.0,-0.4920966923236847,0.1645790636539459,0.3275176286697387,0.0309838987886905,0.0,0.0,1.0,33.61503219604492,60.0,2448.81396484375,-7111.96875,34.924068450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2083435058594,306.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,16174.111328125,19080.0,0.0,0.0,0.0693556740880012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2935194969177246,1.2935333251953125,-1.381821493851021e-05,0.0,7.038719195406884e-05,0.0,0.0,240.64366149902344,0.0,0.0,0.0,0.7110466957092285,4.0,0.0,1.0
454140,290.5410461425781,297.1499938964844,293.1499938964844,0.0028789148200303,-232.85867309570312,293.2028503417969,0.4958033859729767,0.050000000745058,0.0463874340057373,290.99871826171875,297.1499938964844,293.1499938964844,0.0024159757886081,-205.9390869140625,292.55841064453125,0.4958033859729767,0.050000000745058,0.0488482005894184,290.4869384765625,297.1499938964844,293.1499938964844,0.0024863400030881,-156.5253448486328,292.6214599609375,0.4958033859729767,0.050000000745058,0.0360791161656379,290.2808837890625,297.1499938964844,293.1499938964844,0.0027311018202453,-232.7006225585937,292.959716796875,0.4958033859729767,0.050000000745058,0.0488482005894184,291.2856750488281,297.1499938964844,293.1499938964844,0.0020001963712275,-808.9240112304688,291.9798278808594,0.4958033859729767,0.050000000745058,0.2317148298025131,289.2632141113281,291.1499938964844,258.7215881347656,258.1047668457031,279.2767944335937,291.2789001464844,289.5268859863281,1.0,0.1795303374528885,0.5562981963157654,0.5562981963157654,1.0,1.0,-0.494268387556076,0.167331263422966,0.3269371092319488,0.0336968898773193,0.0,0.0,1.0,39.07023620605469,60.0,1796.5054931640625,-6879.84326171875,39.72362518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9307556152344,305.7332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.693359375,20160.0,0.0,0.0,0.1047046706080436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740510940551758,1.374066710472107,-1.5592348063364625e-05,0.0,0.0001062619339791,0.0,0.0,288.4459228515625,0.0,0.0,0.0,0.7664727568626404,4.0,0.0,1.0
454200,290.5410461425781,297.1499938964844,293.1499938964844,0.0028789148200303,-232.85867309570312,293.2028503417969,0.4958033859729767,0.050000000745058,0.0463874340057373,290.99871826171875,297.1499938964844,293.1499938964844,0.0024159757886081,-205.9390869140625,292.55841064453125,0.4958033859729767,0.050000000745058,0.0488482005894184,290.4869384765625,297.1499938964844,293.1499938964844,0.0024863400030881,-156.5253448486328,292.6214599609375,0.4958033859729767,0.050000000745058,0.0360791161656379,290.2808837890625,297.1499938964844,293.1499938964844,0.0027311018202453,-232.7006225585937,292.959716796875,0.4958033859729767,0.050000000745058,0.0488482005894184,291.2856750488281,297.1499938964844,293.1499938964844,0.0020001963712275,-808.9240112304688,291.9798278808594,0.4958033859729767,0.050000000745058,0.2317148298025131,289.2632141113281,291.1499938964844,258.7215881347656,258.1047668457031,279.2767944335937,291.2789001464844,289.5268859863281,1.0,0.1795303374528885,0.5562981963157654,0.5562981963157654,1.0,1.0,-0.494268387556076,0.167331263422966,0.3269371092319488,0.0336968898773193,0.0,0.0,1.0,39.07023620605469,60.0,1796.5054931640625,-6879.84326171875,39.72362518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9307556152344,305.7332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.693359375,20160.0,0.0,0.0,0.1047046706080436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740510940551758,1.374066710472107,-1.5592348063364625e-05,0.0,0.0001062619339791,0.0,0.0,288.4459228515625,0.0,0.0,0.0,0.7664727568626404,4.0,0.0,1.0
454260,290.598876953125,297.1499938964844,293.1499938964844,0.0036029734183102,-280.9679260253906,295.0448608398437,0.4860929846763611,0.050000000745058,0.046556107699871,291.0341796875,297.1499938964844,293.1499938964844,0.0030356156639754,-250.07098388671875,294.28790283203125,0.4860929846763611,0.050000000745058,0.0490258261561393,290.53961181640625,297.1499938964844,293.1499938964844,0.0032555358484387,-197.8968963623047,294.559814453125,0.4860929846763611,0.050000000745058,0.0362103059887886,290.3329162597656,297.1499938964844,293.1499938964844,0.0035702981986105,-293.26336669921875,294.97564697265625,0.4860929846763611,0.050000000745058,0.0490258261561393,291.3310546875,297.1499938964844,293.1499938964844,0.0025145336985588,-983.7359008789062,293.58624267578125,0.4860929846763611,0.050000000745058,0.232557401061058,290.2199401855469,291.1499938964844,258.7194519042969,258.0979309082031,279.2211608886719,291.3240051269531,290.4284362792969,1.0,0.1874994188547134,0.5602927207946777,0.5602927207946777,1.0,1.0,-0.4960658252239227,0.1691611260175705,0.326904684305191,0.0356709733605384,0.0,0.0,1.0,43.58699417114258,48.0,1317.5174560546875,-6788.0986328125,43.72865295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34307861328125,305.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,19753.166015625,20160.0,0.0,0.0,0.1368448585271835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429491400718689,1.4295083284378052,-1.6875972505658865e-05,0.0,0.000138880131999,0.0,0.0,324.78857421875,0.0,0.0,0.0,0.7810304164886475,4.0,0.0,1.0
454320,290.598876953125,297.1499938964844,293.1499938964844,0.0036029734183102,-280.9679260253906,295.0448608398437,0.4860929846763611,0.050000000745058,0.046556107699871,291.0341796875,297.1499938964844,293.1499938964844,0.0030356156639754,-250.07098388671875,294.28790283203125,0.4860929846763611,0.050000000745058,0.0490258261561393,290.53961181640625,297.1499938964844,293.1499938964844,0.0032555358484387,-197.8968963623047,294.559814453125,0.4860929846763611,0.050000000745058,0.0362103059887886,290.3329162597656,297.1499938964844,293.1499938964844,0.0035702981986105,-293.26336669921875,294.97564697265625,0.4860929846763611,0.050000000745058,0.0490258261561393,291.3310546875,297.1499938964844,293.1499938964844,0.0025145336985588,-983.7359008789062,293.58624267578125,0.4860929846763611,0.050000000745058,0.232557401061058,290.2199401855469,291.1499938964844,258.7194519042969,258.0979309082031,279.2211608886719,291.3240051269531,290.4284362792969,1.0,0.1874994188547134,0.5602927207946777,0.5602927207946777,1.0,1.0,-0.4960658252239227,0.1691611260175705,0.326904684305191,0.0356709733605384,0.0,0.0,1.0,43.58699417114258,48.0,1317.5174560546875,-6788.0986328125,43.72865295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34307861328125,305.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,19753.166015625,20160.0,0.0,0.0,0.1368448585271835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429491400718689,1.4295083284378052,-1.6875972505658865e-05,0.0,0.000138880131999,0.0,0.0,324.78857421875,0.0,0.0,0.0,0.7810304164886475,4.0,0.0,1.0
454380,290.6542053222656,297.1499938964844,293.1499938964844,0.0042399703525006,-319.5466613769531,296.52252197265625,0.4838111400604248,0.050000000745058,0.0465980991721153,291.0691223144531,297.1499938964844,293.1499938964844,0.0035726150963455,-285.565185546875,295.6766967773437,0.4838111400604248,0.050000000745058,0.0490700416266918,290.5909118652344,297.1499938964844,293.1499938964844,0.0039264019578695,-231.0523223876953,296.11260986328125,0.4838111400604248,0.050000000745058,0.0362429656088352,290.38330078125,297.1499938964844,293.1499938964844,0.0043143136426806,-342.0331115722656,296.5951538085937,0.4838111400604248,0.050000000745058,0.0490700416266918,291.3759155273437,297.1499938964844,293.1499938964844,0.0029481067322194,-1121.400634765625,294.8647155761719,0.4838111400604248,0.050000000745058,0.2327671498060226,290.98614501953125,291.1499938964844,258.7182922363281,258.0919494628906,279.194580078125,291.3691101074219,291.1554870605469,1.0,0.1889499723911285,0.5632625222206116,0.5632625222206116,1.0,1.0,-0.4965135753154754,0.1701277643442154,0.3263858258724212,0.0372198410332202,0.0,0.0,1.0,44.71699142456055,36.0,1000.7229614257812,-6800.1220703125,44.73453903198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3226013183594,305.19415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20049.796875,20160.0,0.0,0.0,0.1644836813211441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401847124099731,1.440201759338379,-1.712939774733968e-05,0.0,0.0001669300254434,0.0,0.0,332.1319885253906,0.0,0.0,0.0,0.7863873243331909,4.0,0.0,1.0
454440,290.6542053222656,297.1499938964844,293.1499938964844,0.0042399703525006,-319.5466613769531,296.52252197265625,0.4838111400604248,0.050000000745058,0.0465980991721153,291.0691223144531,297.1499938964844,293.1499938964844,0.0035726150963455,-285.565185546875,295.6766967773437,0.4838111400604248,0.050000000745058,0.0490700416266918,290.5909118652344,297.1499938964844,293.1499938964844,0.0039264019578695,-231.0523223876953,296.11260986328125,0.4838111400604248,0.050000000745058,0.0362429656088352,290.38330078125,297.1499938964844,293.1499938964844,0.0043143136426806,-342.0331115722656,296.5951538085937,0.4838111400604248,0.050000000745058,0.0490700416266918,291.3759155273437,297.1499938964844,293.1499938964844,0.0029481067322194,-1121.400634765625,294.8647155761719,0.4838111400604248,0.050000000745058,0.2327671498060226,290.98614501953125,291.1499938964844,258.7182922363281,258.0919494628906,279.194580078125,291.3691101074219,291.1554870605469,1.0,0.1889499723911285,0.5632625222206116,0.5632625222206116,1.0,1.0,-0.4965135753154754,0.1701277643442154,0.3263858258724212,0.0372198410332202,0.0,0.0,1.0,44.71699142456055,36.0,1000.7229614257812,-6800.1220703125,44.73453903198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3226013183594,305.19415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20049.796875,20160.0,0.0,0.0,0.1644836813211441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401847124099731,1.440201759338379,-1.712939774733968e-05,0.0,0.0001669300254434,0.0,0.0,332.1319885253906,0.0,0.0,0.0,0.7863873243331909,4.0,0.0,1.0
454500,290.6803283691406,297.1499938964844,293.1499938964844,0.004535318352282,-336.1684875488281,297.16217041015625,0.4850309789180755,0.050000000745058,0.0465755835175514,291.0858154296875,297.1499938964844,293.1499938964844,0.0038183387368917,-300.9073486328125,296.2782592773437,0.4850309789180755,0.050000000745058,0.0490463301539421,290.6150817871094,297.1499938964844,293.1499938964844,0.004236641805619,-245.3763122558593,296.78472900390625,0.4850309789180755,0.050000000745058,0.0362254530191421,290.4073791503906,297.1499938964844,293.1499938964844,0.0046622138470411,-363.0930786132813,297.2965087890625,0.4850309789180755,0.050000000745058,0.0490463301539421,291.3974609375,297.1499938964844,293.1499938964844,0.0031420702580362,-1180.040283203125,295.4149475097656,0.4850309789180755,0.050000000745058,0.2326546758413314,291.3168334960937,291.1499938964844,258.7180480957031,258.0892028808594,279.1870422363281,291.390869140625,291.47265625,1.0,0.1877597570419311,0.5645384788513184,0.5645384788513184,1.0,1.0,-0.496273785829544,0.1703644543886184,0.3259093165397644,0.0378967896103858,0.0,0.0,0.9629722833633424,44.11882019042969,36.0,893.92138671875,-6839.43505859375,44.20115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4835205078125,305.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,20318.35546875,21240.0,0.0,0.0,0.1763846278190612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4349122047424316,1.4349292516708374,-1.7098080206778832e-05,0.0,0.0001790079695638,0.0,0.0,329.718505859375,0.0,0.0,0.0,0.7981208562850952,4.0,0.0,1.0
454560,290.70538330078125,297.1499938964844,293.1499938964844,0.0048169316723942,-351.1893615722656,297.7508544921875,0.4875436723232269,0.050000000745058,0.0465297251939773,291.1018371582031,297.1499938964844,293.1499938964844,0.0040505831129848,-314.81329345703125,296.8326416015625,0.4875436723232269,0.050000000745058,0.0489980429410934,290.6380920410156,297.1499938964844,293.1499938964844,0.004532644059509,-258.37615966796875,297.4037170410156,0.4875436723232269,0.050000000745058,0.0361897870898246,290.43048095703125,297.1499938964844,293.1499938964844,0.0049969749525189,-382.2122497558594,297.9423217773437,0.4875436723232269,0.050000000745058,0.0489980429410934,291.4181823730469,297.1499938964844,293.1499938964844,0.0033225419465452,-1232.6939697265625,295.9203186035156,0.4875436723232269,0.050000000745058,0.2324256151914596,291.6226501464844,291.1499938964844,258.7179870605469,258.086669921875,279.1817932128906,291.411865234375,291.768310546875,1.0,0.1854828596115112,0.5657265186309814,0.5657265186309814,0.9999390840530396,1.0,-0.4957852661609649,0.1704764813184738,0.3253087699413299,0.0385317467153072,0.0,0.0,0.9007553458213806,42.89664459228516,25.0,814.9664306640625,-6895.65087890625,43.11325073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7361755371094,305.5782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,21760.951171875,21240.0,0.0,0.0,0.1869520992040634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4219474792480469,1.4219646453857422,-1.7199407011503354e-05,0.0,0.0001897326146718,0.0,0.0,326.1322021484375,0.0,0.0,0.0,0.778473436832428,4.0,0.0,1.0
454620,290.7516784667969,297.1499938964844,293.1499938964844,0.0053511587902903,-377.53607177734375,298.8055419921875,0.4957245290279388,0.050000000745058,0.0463887006044387,291.1317749023437,297.1499938964844,293.1499938964844,0.0044838776811957,-339.2171325683594,297.8267517089844,0.4957245290279388,0.050000000745058,0.0488495342433452,290.68048095703125,297.1499938964844,293.1499938964844,0.005093649495393,-281.2303466796875,298.51287841796875,0.4957245290279388,0.050000000745058,0.0360800996422767,290.4730529785156,297.1499938964844,293.1499938964844,0.0056407726369798,-415.8980407714844,299.1003112792969,0.4957245290279388,0.050000000745058,0.0488495342433452,291.4570617675781,297.1499938964844,293.1499938964844,0.0036513528320938,-1323.8927001953125,296.8228454589844,0.4957245290279388,0.050000000745058,0.2317211627960205,292.17413330078125,291.1499938964844,258.718505859375,258.08203125,279.175537109375,291.4512634277344,292.2989196777344,1.0,0.1785236597061157,0.5679306387901306,0.5679306387901306,0.999817192554474,1.0,-0.4942826628684997,0.1704346090555191,0.3238480687141418,0.0397208593785762,0.0,0.0,0.7265111207962036,39.13416290283203,25.0,681.1942749023438,-6942.74267578125,39.777469635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4691467285156,306.0779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,24458.310546875,21240.0,0.0,0.0,0.203903317451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187616229057312,1.187630295753479,-1.4096072845859451e-05,0.0,0.0002069359325105,0.0,0.0,212.59634399414065,0.0,0.0,0.0,0.6675751209259033,4.0,0.0,1.0
