time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.7516784667969,297.1499938964844,293.1499938964844,0.0053511587902903,-377.53607177734375,298.8055419921875,0.4957245290279388,0.050000000745058,0.0463887006044387,291.1317749023437,297.1499938964844,293.1499938964844,0.0044838776811957,-339.2171325683594,297.8267517089844,0.4957245290279388,0.050000000745058,0.0488495342433452,290.68048095703125,297.1499938964844,293.1499938964844,0.005093649495393,-281.2303466796875,298.51287841796875,0.4957245290279388,0.050000000745058,0.0360800996422767,290.4730529785156,297.1499938964844,293.1499938964844,0.0056407726369798,-415.8980407714844,299.1003112792969,0.4957245290279388,0.050000000745058,0.0488495342433452,291.4570617675781,297.1499938964844,293.1499938964844,0.0036513528320938,-1323.8927001953125,296.8228454589844,0.4957245290279388,0.050000000745058,0.2317211627960205,292.17413330078125,291.1499938964844,258.718505859375,258.08203125,279.175537109375,291.4512634277344,292.2989196777344,1.0,0.1785236597061157,0.5679306387901306,0.5679306387901306,0.999817192554474,1.0,-0.4942826628684997,0.1704346090555191,0.3238480687141418,0.0397208593785762,0.0,0.0,0.7265111207962036,39.13416290283203,25.0,681.1942749023438,-6942.74267578125,39.777469635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4691467285156,306.0779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,24458.310546875,21240.0,0.0,0.0,0.203903317451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187616229057312,1.187630295753479,-1.4096072845859451e-05,0.0,0.0002069359325105,0.0,0.0,212.59634399414065,0.0,0.0,0.0,0.6675751209259033,4.0,0.0,1.0
454740,290.79266357421875,297.1499938964844,293.1499938964844,0.0058868015184998,-402.5711059570313,299.7146301269531,0.5031059980392456,0.050000000745058,0.0462759919464588,291.1587219238281,297.1499938964844,293.1499938964844,0.0049070823006331,-362.2910461425781,298.6781616210937,0.5031059980392456,0.050000000745058,0.0487308464944362,290.7181701660156,297.1499938964844,293.1499938964844,0.0056524090468883,-302.673583984375,299.4679870605469,0.5031059980392456,0.050000000745058,0.0359924398362636,290.5106811523437,297.1499938964844,293.1499938964844,0.0062957485206425,-447.6322937011719,300.1024169921875,0.5031059980392456,0.050000000745058,0.0487308464944362,291.4921264648437,297.1499938964844,293.1499938964844,0.0039628325030207,-1409.1279296875,297.5856628417969,0.5031059980392456,0.050000000745058,0.2311581671237945,292.6136169433594,291.1499938964844,258.7196960449219,258.0779724121094,279.17218017578125,291.4869384765625,292.6955261230469,1.0,0.173141747713089,0.5699632167816162,0.5699632167816162,0.999695360660553,1.0,-0.4930816292762756,0.170420154929161,0.3226614594459533,0.0409075915813446,0.0,0.0,0.5002936124801636,36.12940979003906,25.0,455.0467224121094,-6644.125,37.127437591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4655456542969,306.1422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,26205.998046875,20160.0,0.0,0.0,0.2147577702999115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723575592041016,0.672366201877594,-8.671632713230792e-06,0.0,0.0002179518342018,0.0,0.0,63.89118576049805,0.0,0.0,0.0,0.4423084259033203,4.0,0.0,1.0
454800,290.79266357421875,297.1499938964844,293.1499938964844,0.0058868015184998,-402.5711059570313,299.7146301269531,0.5031059980392456,0.050000000745058,0.0462759919464588,291.1587219238281,297.1499938964844,293.1499938964844,0.0049070823006331,-362.2910461425781,298.6781616210937,0.5031059980392456,0.050000000745058,0.0487308464944362,290.7181701660156,297.1499938964844,293.1499938964844,0.0056524090468883,-302.673583984375,299.4679870605469,0.5031059980392456,0.050000000745058,0.0359924398362636,290.5106811523437,297.1499938964844,293.1499938964844,0.0062957485206425,-447.6322937011719,300.1024169921875,0.5031059980392456,0.050000000745058,0.0487308464944362,291.4921264648437,297.1499938964844,293.1499938964844,0.0039628325030207,-1409.1279296875,297.5856628417969,0.5031059980392456,0.050000000745058,0.2311581671237945,292.6136169433594,291.1499938964844,258.7196960449219,258.0779724121094,279.17218017578125,291.4869384765625,292.6955261230469,1.0,0.173141747713089,0.5699632167816162,0.5699632167816162,0.999695360660553,1.0,-0.4930816292762756,0.170420154929161,0.3226614594459533,0.0409075915813446,0.0,0.0,0.5002936124801636,36.12940979003906,25.0,455.0467224121094,-6644.125,37.127437591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4655456542969,306.1422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,26205.998046875,20160.0,0.0,0.0,0.2147577702999115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723575592041016,0.672366201877594,-8.671632713230792e-06,0.0,0.0002179518342018,0.0,0.0,63.89118576049805,0.0,0.0,0.0,0.4423084259033203,4.0,0.0,1.0
454860,290.8282165527344,297.1499938964844,293.1499938964844,0.0065360157750546,-435.9919738769531,300.4566345214844,0.5094278454780579,0.050000000745058,0.0461908131837844,291.1824035644531,297.1499938964844,293.1499938964844,0.0054025063291192,-392.7174377441406,299.3433837890625,0.5094278454780579,0.050000000745058,0.0486411489546299,290.7510070800781,297.1499938964844,293.1499938964844,0.0063175521790981,-330.1827087402344,300.2462463378906,0.5094278454780579,0.050000000745058,0.0359261855483055,290.54345703125,297.1499938964844,293.1499938964844,0.0070941704325377,-488.4497375488281,300.9388732910156,0.5094278454780579,0.050000000745058,0.0486411489546299,291.52294921875,297.1499938964844,293.1499938964844,0.0043172463774681,-1521.9974365234375,298.1426086425781,0.5094278454780579,0.050000000745058,0.2307326793670654,292.7639465332031,291.1499938964844,258.72149658203125,258.0743713378906,279.1700439453125,291.5184631347656,292.7298278808594,1.0,0.1688424795866012,0.5718527436256409,0.5718527436256409,0.9991654753684998,1.0,-0.492173969745636,0.1704495102167129,0.3217244744300842,0.0421035662293434,0.0,0.0,0.2700838446617126,33.861141204833984,25.0,-118.3091278076172,-5558.298828125,35.135093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7666015625,304.9330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,22608.087890625,20160.0,0.0,0.0,0.2179964631795883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644188404083252,0.2644244432449341,-5.601787052000873e-06,0.0,0.0002212387043982,0.0,0.0,14.09799098968506,0.0,0.0,0.0,0.3246967196464538,4.0,0.0,1.0
454920,290.8282165527344,297.1499938964844,293.1499938964844,0.0065360157750546,-435.9919738769531,300.4566345214844,0.5094278454780579,0.050000000745058,0.0461908131837844,291.1824035644531,297.1499938964844,293.1499938964844,0.0054025063291192,-392.7174377441406,299.3433837890625,0.5094278454780579,0.050000000745058,0.0486411489546299,290.7510070800781,297.1499938964844,293.1499938964844,0.0063175521790981,-330.1827087402344,300.2462463378906,0.5094278454780579,0.050000000745058,0.0359261855483055,290.54345703125,297.1499938964844,293.1499938964844,0.0070941704325377,-488.4497375488281,300.9388732910156,0.5094278454780579,0.050000000745058,0.0486411489546299,291.52294921875,297.1499938964844,293.1499938964844,0.0043172463774681,-1521.9974365234375,298.1426086425781,0.5094278454780579,0.050000000745058,0.2307326793670654,292.7639465332031,291.1499938964844,258.72149658203125,258.0743713378906,279.1700439453125,291.5184631347656,292.7298278808594,1.0,0.1688424795866012,0.5718527436256409,0.5718527436256409,0.9991654753684998,1.0,-0.492173969745636,0.1704495102167129,0.3217244744300842,0.0421035662293434,0.0,0.0,0.2700838446617126,33.861141204833984,25.0,-118.3091278076172,-5558.298828125,35.135093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7666015625,304.9330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,22608.087890625,20160.0,0.0,0.0,0.2179964631795883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644188404083252,0.2644244432449341,-5.601787052000873e-06,0.0,0.0002212387043982,0.0,0.0,14.09799098968506,0.0,0.0,0.0,0.3246967196464538,4.0,0.0,1.0
454980,290.8578796386719,297.1499938964844,293.1499938964844,0.0074919001199305,-490.819091796875,301.02789306640625,0.5149363279342651,0.050000000745058,0.0461242273449897,291.2019958496094,297.1499938964844,293.1499938964844,0.0061026704497635,-442.3973693847656,299.7850646972656,0.5149363279342651,0.050000000745058,0.0485710315406322,290.778564453125,297.1499938964844,293.1499938964844,0.0072763455100357,-373.8726501464844,300.8428955078125,0.5149363279342651,0.050000000745058,0.0358743965625762,290.5685729980469,297.1499938964844,293.1499938964844,0.0082911094650626,-553.734619140625,301.6323547363281,0.5149363279342651,0.050000000745058,0.0485710315406322,291.5484619140625,297.1499938964844,293.1499938964844,0.0048062712885439,-1709.356689453125,298.4190673828125,0.5149363279342651,0.050000000745058,0.2304000556468963,292.3790283203125,291.1499938964844,258.72381591796875,258.0711364746094,279.1683349609375,291.5448608398437,292.2167663574219,1.0,0.1654012948274612,0.573601245880127,0.573601245880127,0.9986356496810912,1.0,-0.4914644956588745,0.1704904288053512,0.320974051952362,0.0432883352041244,0.0,0.0,0.1258665323257446,32.090362548828125,25.0,-802.62060546875,-4491.7431640625,33.584556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3860778808594,303.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,20806.767578125,20160.0,0.0,0.0,0.2121904790401458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302946060895919,0.1302994936704635,-4.894470748695312e-06,0.0,0.0002153463574359,0.0,0.0,5.862734317779541,0.0,0.0,0.0,0.2922272682189941,4.0,0.0,1.0
455040,290.8578796386719,297.1499938964844,293.1499938964844,0.0074919001199305,-490.819091796875,301.02789306640625,0.5149363279342651,0.050000000745058,0.0461242273449897,291.2019958496094,297.1499938964844,293.1499938964844,0.0061026704497635,-442.3973693847656,299.7850646972656,0.5149363279342651,0.050000000745058,0.0485710315406322,290.778564453125,297.1499938964844,293.1499938964844,0.0072763455100357,-373.8726501464844,300.8428955078125,0.5149363279342651,0.050000000745058,0.0358743965625762,290.5685729980469,297.1499938964844,293.1499938964844,0.0082911094650626,-553.734619140625,301.6323547363281,0.5149363279342651,0.050000000745058,0.0485710315406322,291.5484619140625,297.1499938964844,293.1499938964844,0.0048062712885439,-1709.356689453125,298.4190673828125,0.5149363279342651,0.050000000745058,0.2304000556468963,292.3790283203125,291.1499938964844,258.72381591796875,258.0711364746094,279.1683349609375,291.5448608398437,292.2167663574219,1.0,0.1654012948274612,0.573601245880127,0.573601245880127,0.9986356496810912,1.0,-0.4914644956588745,0.1704904288053512,0.320974051952362,0.0432883352041244,0.0,0.0,0.1258665323257446,32.090362548828125,25.0,-802.62060546875,-4491.7431640625,33.584556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3860778808594,303.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,20806.767578125,20160.0,0.0,0.0,0.2121904790401458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302946060895919,0.1302994936704635,-4.894470748695312e-06,0.0,0.0002153463574359,0.0,0.0,5.862734317779541,0.0,0.0,0.0,0.2922272682189941,4.0,0.0,1.0
455100,290.8705749511719,297.1499938964844,293.1499938964844,0.0081042582169175,-524.9423828125,301.2921142578125,0.5174039006233215,0.050000000745058,0.0460964441299438,291.210205078125,297.1499938964844,293.1499938964844,0.0065363929606974,-473.4067687988281,299.966796875,0.5174039006233215,0.050000000745058,0.0485417731106281,290.7903747558594,297.1499938964844,293.1499938964844,0.0078869285061955,-400.8946533203125,301.117919921875,0.5174039006233215,0.050000000745058,0.0358527898788452,290.5762023925781,297.1499938964844,293.1499938964844,0.009086781181395,-594.4650268554688,301.9753723144531,0.5174039006233215,0.050000000745058,0.0485417731106281,291.5589904785156,297.1499938964844,293.1499938964844,0.0051023648120462,-1827.468017578125,298.4985046386719,0.5174039006233215,0.050000000745058,0.230261281132698,292.0390319824219,291.1499938964844,258.7251281738281,258.06964111328125,279.16754150390625,291.55584716796875,291.863037109375,1.0,0.163943737745285,0.5744167566299438,0.5744167566299438,0.9983707666397096,1.0,-0.4911684393882751,0.1705095022916793,0.3206589519977569,0.0438707619905471,0.0,0.0,0.1003957167267799,31.35235595703125,25.0,-947.4017944335938,-4329.52392578125,32.93958282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28594970703125,303.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,20465.552734375,19080.0,0.0,0.0,0.2058263272047042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101643517613411,0.1101691350340843,-4.783965778187849e-06,0.0,0.0002088875626213,0.0,0.0,4.828547954559326,0.0,0.0,0.0,0.2724277675151825,4.0,0.0,1.0
455160,290.8822021484375,297.1499938964844,293.1499938964844,0.0087706698104739,-559.3864135742188,301.5732421875,0.5196905136108398,0.050000000745058,0.0460717231035232,291.21759033203125,297.1499938964844,293.1499938964844,0.0069954600185155,-504.7742614746094,300.16326904296875,0.5196905136108398,0.050000000745058,0.0485157407820224,290.8011779785156,297.1499938964844,293.1499938964844,0.008551730774343,-428.2018737792969,301.4105529785156,0.5196905136108398,0.050000000745058,0.0358335636556148,290.5815734863281,297.1499938964844,293.1499938964844,0.0099829519167542,-635.8367309570312,302.3422241210937,0.5196905136108398,0.050000000745058,0.0485157407820224,291.5682373046875,297.1499938964844,293.1499938964844,0.0054087196476757,-1947.3480224609373,298.59002685546875,0.5196905136108398,0.050000000745058,0.2301377952098846,291.69793701171875,291.1499938964844,258.7265625,258.0682373046875,279.166748046875,291.5654602050781,291.53759765625,1.0,0.1626359820365905,0.5751965641975403,0.5751965641975403,0.9981060028076172,1.0,-0.4909050464630127,0.1705272048711776,0.3203778564929962,0.0444454289972782,0.0,0.0,0.0981268063187599,30.6962833404541,25.0,-951.1134033203124,-4317.66162109375,32.3668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030639648437,303.2148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,19329.134765625,19080.0,0.0,0.0,0.1974698156118393,0.0,0.0,0.0,0.0,1.0,7.43150849302765e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015056744217872,0.1015116795897483,-6.008499894960551e-06,0.0,0.0002004067646339,0.0,0.0,4.193852424621582,0.0,0.0,0.0,0.278764933347702,4.0,0.0,1.0
455220,290.9032592773437,297.1499938964844,293.1499938964844,0.0102157676592469,-622.9324951171875,302.20916748046875,0.5237546563148499,0.050000000745058,0.0460300259292125,291.2308044433594,297.1499938964844,293.1499938964844,0.0079464940354228,-562.8250732421875,300.6424865722656,0.5237546563148499,0.050000000745058,0.0484718345105648,290.820556640625,297.1499938964844,293.1499938964844,0.0100004188716411,-478.8496398925781,302.0736083984375,0.5237546563148499,0.050000000745058,0.0358011312782764,290.5879211425781,297.1499938964844,293.1499938964844,0.0120537169277668,-713.2683715820312,303.1576232910156,0.5237546563148499,0.050000000745058,0.0484718345105648,291.5842590332031,297.1499938964844,293.1499938964844,0.0060176560655236,-2169.45703125,298.8719787597656,0.5237546563148499,0.050000000745058,0.2299295216798782,291.16876220703125,291.1499938964844,258.7296447753906,258.0655212402344,279.1654663085937,291.5819396972656,291.0762023925781,1.0,0.1604067236185073,0.5766754746437073,0.5766754746437073,0.9975764751434326,1.0,-0.4904607832431793,0.1705635040998459,0.3198972940444946,0.0455731861293315,0.0,0.0,0.1338895857334137,29.59124183654785,25.0,-658.8218994140625,-4685.6875,31.40338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9483642578125,304.7554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,19066.162109375,19080.0,0.0,0.0,0.1762130707502365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106693893671035,0.1106738597154617,-4.468304268812062e-06,0.0,0.0001788338558981,0.0,0.0,4.534419536590576,0.0,0.0,0.0,0.278794378042221,4.0,0.0,1.0
455280,290.9032592773437,297.1499938964844,293.1499938964844,0.0102157676592469,-622.9324951171875,302.20916748046875,0.5237546563148499,0.050000000745058,0.0460300259292125,291.2308044433594,297.1499938964844,293.1499938964844,0.0079464940354228,-562.8250732421875,300.6424865722656,0.5237546563148499,0.050000000745058,0.0484718345105648,290.820556640625,297.1499938964844,293.1499938964844,0.0100004188716411,-478.8496398925781,302.0736083984375,0.5237546563148499,0.050000000745058,0.0358011312782764,290.5879211425781,297.1499938964844,293.1499938964844,0.0120537169277668,-713.2683715820312,303.1576232910156,0.5237546563148499,0.050000000745058,0.0484718345105648,291.5842590332031,297.1499938964844,293.1499938964844,0.0060176560655236,-2169.45703125,298.8719787597656,0.5237546563148499,0.050000000745058,0.2299295216798782,291.16876220703125,291.1499938964844,258.7296447753906,258.0655212402344,279.1654663085937,291.5819396972656,291.0762023925781,1.0,0.1604067236185073,0.5766754746437073,0.5766754746437073,0.9975764751434326,1.0,-0.4904607832431793,0.1705635040998459,0.3198972940444946,0.0455731861293315,0.0,0.0,0.1338895857334137,29.59124183654785,25.0,-658.8218994140625,-4685.6875,31.40338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9483642578125,304.7554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,19066.162109375,19080.0,0.0,0.0,0.1762130707502365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106693893671035,0.1106738597154617,-4.468304268812062e-06,0.0,0.0001788338558981,0.0,0.0,4.534419536590576,0.0,0.0,0.0,0.278794378042221,4.0,0.0,1.0
455340,290.9229431152344,297.1499938964844,293.1499938964844,0.0117460126057267,-674.1461791992188,302.9214172363281,0.5272005796432495,0.050000000745058,0.045996718108654,291.2431335449219,297.1499938964844,293.1499938964844,0.008892185986042,-609.8101196289062,301.2293395996094,0.5272005796432495,0.050000000745058,0.0484367609024047,290.8384704589844,297.1499938964844,293.1499938964844,0.011551383882761,-520.1200561523438,302.8182983398437,0.5272005796432495,0.050000000745058,0.0357752256095409,290.5909423828125,297.1499938964844,293.1499938964844,0.014472915790975,-777.406494140625,304.0463562011719,0.5272005796432495,0.050000000745058,0.0484367609024047,291.5987548828125,297.1499938964844,293.1499938964844,0.0065874918363988,-2348.751708984375,299.29461669921875,0.5272005796432495,0.050000000745058,0.2297631353139877,290.92742919921875,291.1499938964844,258.7329406738281,258.0629272460937,279.16461181640625,291.5965576171875,290.9054870605469,1.0,0.1586048454046249,0.5780887007713318,0.5780887007713318,0.997046947479248,1.0,-0.490105926990509,0.1706102788448333,0.3194956481456756,0.046674121171236,0.0,0.0,0.1828065663576126,28.710357666015625,25.0,-241.97097778320312,-5206.8203125,30.63649559020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1814270019531,306.75665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18997.658203125,18000.0,0.0,0.0,0.1540009379386901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334927529096603,0.1334972530603408,-4.490851551963715e-06,0.0,0.0001562913676025,0.0,0.0,5.522098064422607,0.0,0.0,0.0,0.2670662701129913,4.0,0.0,1.0
455400,290.9229431152344,297.1499938964844,293.1499938964844,0.0117460126057267,-674.1461791992188,302.9214172363281,0.5272005796432495,0.050000000745058,0.045996718108654,291.2431335449219,297.1499938964844,293.1499938964844,0.008892185986042,-609.8101196289062,301.2293395996094,0.5272005796432495,0.050000000745058,0.0484367609024047,290.8384704589844,297.1499938964844,293.1499938964844,0.011551383882761,-520.1200561523438,302.8182983398437,0.5272005796432495,0.050000000745058,0.0357752256095409,290.5909423828125,297.1499938964844,293.1499938964844,0.014472915790975,-777.406494140625,304.0463562011719,0.5272005796432495,0.050000000745058,0.0484367609024047,291.5987548828125,297.1499938964844,293.1499938964844,0.0065874918363988,-2348.751708984375,299.29461669921875,0.5272005796432495,0.050000000745058,0.2297631353139877,290.92742919921875,291.1499938964844,258.7329406738281,258.0629272460937,279.16461181640625,291.5965576171875,290.9054870605469,1.0,0.1586048454046249,0.5780887007713318,0.5780887007713318,0.997046947479248,1.0,-0.490105926990509,0.1706102788448333,0.3194956481456756,0.046674121171236,0.0,0.0,0.1828065663576126,28.710357666015625,25.0,-241.97097778320312,-5206.8203125,30.63649559020996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1814270019531,306.75665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18997.658203125,18000.0,0.0,0.0,0.1540009379386901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334927529096603,0.1334972530603408,-4.490851551963715e-06,0.0,0.0001562913676025,0.0,0.0,5.522098064422607,0.0,0.0,0.0,0.2670662701129913,4.0,0.0,1.0
455460,290.9424133300781,297.1499938964844,293.1499938964844,0.0133558996021747,-714.3381958007812,303.65802001953125,0.538394570350647,0.050000000745058,0.0458993017673492,291.2557373046875,297.1499938964844,293.1499938964844,0.0098230093717575,-646.7847290039062,301.868408203125,0.538394570350647,0.050000000745058,0.048334177583456,290.85626220703125,297.1499938964844,293.1499938964844,0.0132040586322546,-552.8945922851562,303.5897521972656,0.538394570350647,0.050000000745058,0.0356994569301605,290.6277770996094,297.1499938964844,293.1499938964844,0.0423009283840656,-1352.463623046875,304.0776672363281,0.6642045974731445,0.1026893854141235,0.0858928635716438,291.614013671875,297.1499938964844,293.1499938964844,0.0071073304861783,-2487.539306640625,299.7966003417969,0.538394570350647,0.050000000745058,0.2292765229940414,290.9027404785156,291.1499938964844,258.7364196777344,258.06036376953125,279.1512145996094,291.61163330078125,290.9012756347656,1.0,0.1578135788440704,0.5776591300964355,0.5776591300964355,0.9965178370475768,1.0,-0.5341306924819946,0.1863552778959274,0.347775399684906,0.0516465045511722,0.0,0.0,0.218532383441925,26.44868850708008,28.0,-34.43106460571289,-5761.66796875,32.70243835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7505798339844,307.61785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.283203125,18000.0,0.0,0.0,0.1348373591899871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510985344648361,0.1511028259992599,-4.288646323402645e-06,0.0,0.0001368427765555,0.0,0.0,5.999875545501709,0.0,0.0,0.0,0.2779130935668945,4.0,0.0,1.0
455520,290.9424133300781,297.1499938964844,293.1499938964844,0.0133558996021747,-714.3381958007812,303.65802001953125,0.538394570350647,0.050000000745058,0.0458993017673492,291.2557373046875,297.1499938964844,293.1499938964844,0.0098230093717575,-646.7847290039062,301.868408203125,0.538394570350647,0.050000000745058,0.048334177583456,290.85626220703125,297.1499938964844,293.1499938964844,0.0132040586322546,-552.8945922851562,303.5897521972656,0.538394570350647,0.050000000745058,0.0356994569301605,290.6277770996094,297.1499938964844,293.1499938964844,0.0423009283840656,-1352.463623046875,304.0776672363281,0.6642045974731445,0.1026893854141235,0.0858928635716438,291.614013671875,297.1499938964844,293.1499938964844,0.0071073304861783,-2487.539306640625,299.7966003417969,0.538394570350647,0.050000000745058,0.2292765229940414,290.9027404785156,291.1499938964844,258.7364196777344,258.06036376953125,279.1512145996094,291.61163330078125,290.9012756347656,1.0,0.1578135788440704,0.5776591300964355,0.5776591300964355,0.9965178370475768,1.0,-0.5341306924819946,0.1863552778959274,0.347775399684906,0.0516465045511722,0.0,0.0,0.218532383441925,26.44868850708008,28.0,-34.43106460571289,-5761.66796875,32.70243835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7505798339844,307.61785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.283203125,18000.0,0.0,0.0,0.1348373591899871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510985344648361,0.1511028259992599,-4.288646323402645e-06,0.0,0.0001368427765555,0.0,0.0,5.999875545501709,0.0,0.0,0.0,0.2779130935668945,4.0,0.0,1.0
455580,290.9648742675781,297.1499938964844,293.1499938964844,0.0180280655622482,-832.5068969726562,304.1263122558594,0.5799366235733032,0.0677369534969329,0.051981471478939,291.26934814453125,297.1499938964844,293.1499938964844,0.0108829354867339,-684.0074462890625,302.4997253417969,0.5506616234779358,0.050000000745058,0.0482375733554363,290.87646484375,297.1499938964844,293.1499938964844,0.0168808661401271,-625.7500610351562,304.1275329589844,0.5719854235649109,0.0655605271458625,0.0390663966536521,290.7426452636719,297.1499938964844,293.1499938964844,0.0795325562357902,-2028.6903076171875,304.0414123535156,0.7722185254096985,0.1433887034654617,0.1274425238370895,291.6357727050781,297.1499938964844,293.1499938964844,0.0076394476927816,-2621.485595703125,300.2736511230469,0.5506616234779358,0.050000000745058,0.228818267583847,290.8740234375,291.1499938964844,258.7399597167969,258.0577392578125,279.13970947265625,291.6325988769531,290.8682556152344,1.0,0.1595018953084945,0.5761532783508301,0.5761532783508301,0.995988667011261,1.0,-0.5946557521820068,0.2079838514328003,0.3866719007492065,0.0580240711569786,0.0,0.0,0.256908655166626,24.47766494750977,48.0,-7.984808444976807,-6391.6875,36.722434997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.71405029296875,307.8987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17904.306640625,18000.0,0.0,0.0,0.1206893324851989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736833751201629,0.1736876964569091,-4.318625997257186e-06,0.0,0.0001224843290401,0.0,0.0,6.989425182342529,0.0,0.0,0.0,0.2816000580787658,4.0,0.0,1.0
455640,290.9648742675781,297.1499938964844,293.1499938964844,0.0180280655622482,-832.5068969726562,304.1263122558594,0.5799366235733032,0.0677369534969329,0.051981471478939,291.26934814453125,297.1499938964844,293.1499938964844,0.0108829354867339,-684.0074462890625,302.4997253417969,0.5506616234779358,0.050000000745058,0.0482375733554363,290.87646484375,297.1499938964844,293.1499938964844,0.0168808661401271,-625.7500610351562,304.1275329589844,0.5719854235649109,0.0655605271458625,0.0390663966536521,290.7426452636719,297.1499938964844,293.1499938964844,0.0795325562357902,-2028.6903076171875,304.0414123535156,0.7722185254096985,0.1433887034654617,0.1274425238370895,291.6357727050781,297.1499938964844,293.1499938964844,0.0076394476927816,-2621.485595703125,300.2736511230469,0.5506616234779358,0.050000000745058,0.228818267583847,290.8740234375,291.1499938964844,258.7399597167969,258.0577392578125,279.13970947265625,291.6325988769531,290.8682556152344,1.0,0.1595018953084945,0.5761532783508301,0.5761532783508301,0.995988667011261,1.0,-0.5946557521820068,0.2079838514328003,0.3866719007492065,0.0580240711569786,0.0,0.0,0.256908655166626,24.47766494750977,48.0,-7.984808444976807,-6391.6875,36.722434997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.71405029296875,307.8987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17904.306640625,18000.0,0.0,0.0,0.1206893324851989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736833751201629,0.1736876964569091,-4.318625997257186e-06,0.0,0.0001224843290401,0.0,0.0,6.989425182342529,0.0,0.0,0.0,0.2816000580787658,4.0,0.0,1.0
455700,290.9992370605469,297.1499938964844,293.1499938964844,0.0342400446534156,-1141.3433837890625,304.1010131835937,0.6539592146873474,0.088694617152214,0.0712126567959785,291.27716064453125,297.1499938964844,293.1499938964844,0.0114711709320545,-702.814208984375,302.81036376953125,0.5582079291343689,0.050000000745058,0.0481844171881675,290.90380859375,297.1499938964844,293.1499938964844,0.033820878714323,-880.239990234375,304.1004943847656,0.6513242721557617,0.0890131145715713,0.0547235682606697,290.8116760253906,297.1499938964844,293.1499938964844,0.0932864546775817,-2300.87451171875,304.03619384765625,0.8147420287132263,0.1603223830461502,0.14429672062397,291.6503601074219,297.1499938964844,293.1499938964844,0.007905994541943,-2686.124755859375,300.4970397949219,0.5582079291343689,0.050000000745058,0.2285661250352859,290.8513488769531,291.1499938964844,258.74169921875,258.0563659667969,279.125732421875,291.6467590332031,290.8338317871094,1.0,0.1643595397472381,0.5738744735717773,0.5738744735717773,0.995724081993103,1.0,-0.6563812494277954,0.230035200715065,0.4263460636138916,0.064018040895462,0.0,0.0,0.2789435684680938,23.632627487182617,48.0,-71.23260498046875,-6860.43505859375,42.469146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.48760986328125,307.7480163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17880.869140625,18000.0,0.0,0.0,0.1160279512405395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880250722169876,0.188029408454895,-4.3430086407170165e-06,0.0,0.0001177536250906,0.0,0.0,7.643447399139404,0.0,0.0,0.0,0.2841555476188659,4.0,0.0,1.0
455760,291.0519104003906,297.1499938964844,293.1499938964844,0.0508249513804912,-1416.848388671875,304.0799255371094,0.7047905325889587,0.1056035757064819,0.0880398079752922,291.2857971191406,297.1499938964844,293.1499938964844,0.0121728610247373,-725.0680541992188,303.1140441894531,0.5584371089935303,0.050000000745058,0.0481826402246952,290.9483337402344,297.1499938964844,293.1499938964844,0.0522333681583404,-1120.611328125,304.0761108398437,0.7090305685997009,0.1087310910224914,0.0696553513407707,290.8763732910156,297.1499938964844,293.1499938964844,0.1069917976856231,-2571.134765625,304.031982421875,0.8423085808753967,0.1772355735301971,0.1603140234947204,291.6683044433594,297.1499938964844,293.1499938964844,0.0082029420882463,-2761.111083984375,300.69598388671875,0.5584371089935303,0.050000000745058,0.2285577058792114,290.7783508300781,291.1499938964844,258.74346923828125,258.05499267578125,279.1180114746094,291.6642761230469,290.7449645996094,1.0,0.1713887155055999,0.5716705918312073,0.5716705918312073,0.9958095550537108,1.0,-0.713707447052002,0.250535637140274,0.4631718099117279,0.0697713196277618,0.0,0.0,0.310723602771759,24.07713890075684,36.0,-156.35569763183594,-7355.80029296875,49.9005012512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1168518066406,307.6010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17828.310546875,18000.0,0.0,0.0,0.1134093403816223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077901810407638,0.2077945470809936,-4.374868694867473e-06,0.0,0.0001150960597442,0.0,0.0,8.565970420837402,0.0,0.0,0.0,0.2878284752368927,4.0,0.0,1.0
455820,291.172119140625,297.1499938964844,293.1499938964844,0.0763968154788017,-1869.696044921875,304.0613098144531,0.7879948616027832,0.134406104683876,0.1151322722434997,291.306396484375,297.1499938964844,293.1499938964844,0.0136868208646774,-766.585205078125,303.7167053222656,0.5751965045928955,0.050000000745058,0.0480780526995658,291.0547180175781,297.1499938964844,293.1499938964844,0.0819259062409401,-1534.7108154296875,304.052001953125,0.8028901815414429,0.1429701894521713,0.0945715829730033,290.9978332519531,297.1499938964844,293.1499938964844,0.1351217627525329,-3104.41162109375,304.0245666503906,0.9180545210838318,0.2102023810148239,0.1916823834180832,291.7126770019531,297.1499938964844,293.1499938964844,0.0087713953107595,-2895.42529296875,301.06591796875,0.5751965045928955,0.050000000745058,0.2280615717172622,290.6294250488281,291.1499938964844,258.746826171875,258.052001953125,279.11505126953125,291.7082214355469,290.62310791015625,1.0,0.177929550409317,0.5679386258125305,0.5679386258125305,0.995980441570282,1.0,-0.8130520582199097,0.2862001061439514,0.5268519520759583,0.0806398391723632,0.0,0.0,0.3918343484401703,22.342098236083984,25.0,-104.16610717773438,-8538.4736328125,61.44768905639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96881103515625,307.5487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17613.43359375,18000.0,0.0,0.0,0.1151464506983757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776955366134643,0.2777000367641449,-4.51137384516187e-06,0.0,0.0001168590097222,0.0,0.0,12.133686065673828,0.0,0.0,0.0,0.3022843301296234,4.0,0.0,1.0
455880,291.172119140625,297.1499938964844,293.1499938964844,0.0763968154788017,-1869.696044921875,304.0613098144531,0.7879948616027832,0.134406104683876,0.1151322722434997,291.306396484375,297.1499938964844,293.1499938964844,0.0136868208646774,-766.585205078125,303.7167053222656,0.5751965045928955,0.050000000745058,0.0480780526995658,291.0547180175781,297.1499938964844,293.1499938964844,0.0819259062409401,-1534.7108154296875,304.052001953125,0.8028901815414429,0.1429701894521713,0.0945715829730033,290.9978332519531,297.1499938964844,293.1499938964844,0.1351217627525329,-3104.41162109375,304.0245666503906,0.9180545210838318,0.2102023810148239,0.1916823834180832,291.7126770019531,297.1499938964844,293.1499938964844,0.0087713953107595,-2895.42529296875,301.06591796875,0.5751965045928955,0.050000000745058,0.2280615717172622,290.6294250488281,291.1499938964844,258.746826171875,258.052001953125,279.11505126953125,291.7082214355469,290.62310791015625,1.0,0.177929550409317,0.5679386258125305,0.5679386258125305,0.995980441570282,1.0,-0.8130520582199097,0.2862001061439514,0.5268519520759583,0.0806398391723632,0.0,0.0,0.3918343484401703,22.342098236083984,25.0,-104.16610717773438,-8538.4736328125,61.44768905639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96881103515625,307.5487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17613.43359375,18000.0,0.0,0.0,0.1151464506983757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776955366134643,0.2777000367641449,-4.51137384516187e-06,0.0,0.0001168590097222,0.0,0.0,12.133686065673828,0.0,0.0,0.0,0.3022843301296234,4.0,0.0,1.0
455940,291.2927551269531,297.1499938964844,293.1499938964844,0.0967449620366096,-2250.195556640625,304.0571594238281,0.8724696636199951,0.1600555330514907,0.1386233121156692,291.3314819335937,297.1499938964844,293.1499938964844,0.0164782647043466,-840.1685791015625,304.13824462890625,0.6184547543525696,0.0618950240314006,0.0514628328382968,291.16436767578125,297.1499938964844,293.1499938964844,0.1062951013445854,-1889.2745361328125,304.04425048828125,0.8958329558372498,0.1738261282444,0.1165021657943725,291.1101989746094,297.1499938964844,293.1499938964844,0.1490143537521362,-3350.83984375,304.0466003417969,0.9854834079742432,0.2419029921293258,0.2064671516418457,291.763671875,297.1499938964844,293.1499938964844,0.0092434817925095,-2987.329345703125,301.43817138671875,0.6033524870872498,0.050000000745058,0.2273692190647125,290.6275634765625,291.1499938964844,258.75,258.0487060546875,279.1231689453125,291.75927734375,290.62896728515625,1.0,0.1807326078414917,0.5654407739639282,0.5654407739639282,0.9961513876914978,1.0,-0.8887276649475098,0.3135381937026977,0.575189471244812,0.0901560559868812,0.0,0.0,0.4621963500976562,19.40999794006348,43.0,-8.644700050354004,-9460.8359375,69.21669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43927001953125,307.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17442.576171875,18000.0,0.0,0.0,0.1261544376611709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3630255460739136,0.363030344247818,-4.774925855599577e-06,0.0,0.0001280307187698,0.0,0.0,17.450347900390625,0.0,0.0,0.0,0.3243979513645172,4.0,0.0,1.0
456000,291.2927551269531,297.1499938964844,293.1499938964844,0.0967449620366096,-2250.195556640625,304.0571594238281,0.8724696636199951,0.1600555330514907,0.1386233121156692,291.3314819335937,297.1499938964844,293.1499938964844,0.0164782647043466,-840.1685791015625,304.13824462890625,0.6184547543525696,0.0618950240314006,0.0514628328382968,291.16436767578125,297.1499938964844,293.1499938964844,0.1062951013445854,-1889.2745361328125,304.04425048828125,0.8958329558372498,0.1738261282444,0.1165021657943725,291.1101989746094,297.1499938964844,293.1499938964844,0.1490143537521362,-3350.83984375,304.0466003417969,0.9854834079742432,0.2419029921293258,0.2064671516418457,291.763671875,297.1499938964844,293.1499938964844,0.0092434817925095,-2987.329345703125,301.43817138671875,0.6033524870872498,0.050000000745058,0.2273692190647125,290.6275634765625,291.1499938964844,258.75,258.0487060546875,279.1231689453125,291.75927734375,290.62896728515625,1.0,0.1807326078414917,0.5654407739639282,0.5654407739639282,0.9961513876914978,1.0,-0.8887276649475098,0.3135381937026977,0.575189471244812,0.0901560559868812,0.0,0.0,0.4621963500976562,19.40999794006348,43.0,-8.644700050354004,-9460.8359375,69.21669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43927001953125,307.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17442.576171875,18000.0,0.0,0.0,0.1261544376611709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3630255460739136,0.363030344247818,-4.774925855599577e-06,0.0,0.0001280307187698,0.0,0.0,17.450347900390625,0.0,0.0,0.0,0.3243979513645172,4.0,0.0,1.0
456060,291.4093322753906,297.1499938964844,293.1499938964844,0.115516111254692,-2594.5947265625,304.0568542480469,0.9246426820755004,0.1834702491760254,0.1601091027259826,291.3947448730469,297.1499938964844,293.1499938964844,0.0433334372937679,-1359.8079833984375,304.09716796875,0.7318441867828369,0.0952611193060875,0.0834907069802284,291.2715759277344,297.1499938964844,293.1499938964844,0.1295419633388519,-2214.329345703125,304.0408020019531,0.9580664038658142,0.2023932635784149,0.1368083208799362,291.1620178222656,297.1499938964844,293.1499938964844,0.1440701335668563,-3254.804443359375,304.0872802734375,0.9826784133911132,0.2830031216144562,0.2003901302814483,291.8162536621094,297.1499938964844,293.1499938964844,0.0097358282655477,-3075.850341796875,301.79150390625,0.6076202988624573,0.050000000745058,0.2272743284702301,290.65167236328125,291.1499938964844,258.7528686523437,258.04498291015625,279.1231689453125,291.8121643066406,290.6488037109375,1.0,0.192184716463089,0.5628451108932495,0.5628451108932495,0.9968389868736268,1.0,-0.969727337360382,0.3431524336338043,0.6265749335289001,0.1009750515222549,0.0,0.0,0.5266930460929871,19.77968406677246,61.0,0.2573919594287872,-10232.6513671875,84.43766784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84185791015625,306.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17282.33203125,18000.0,0.0,0.0,0.1441725343465805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4572390913963318,0.4572442770004272,-5.185026566323359e-06,0.0,0.0001463168009649,0.0,0.0,24.96245765686035,0.0,0.0,0.0,0.3532807528972626,4.0,0.0,1.0
456120,291.4093322753906,297.1499938964844,293.1499938964844,0.115516111254692,-2594.5947265625,304.0568542480469,0.9246426820755004,0.1834702491760254,0.1601091027259826,291.3947448730469,297.1499938964844,293.1499938964844,0.0433334372937679,-1359.8079833984375,304.09716796875,0.7318441867828369,0.0952611193060875,0.0834907069802284,291.2715759277344,297.1499938964844,293.1499938964844,0.1295419633388519,-2214.329345703125,304.0408020019531,0.9580664038658142,0.2023932635784149,0.1368083208799362,291.1620178222656,297.1499938964844,293.1499938964844,0.1440701335668563,-3254.804443359375,304.0872802734375,0.9826784133911132,0.2830031216144562,0.2003901302814483,291.8162536621094,297.1499938964844,293.1499938964844,0.0097358282655477,-3075.850341796875,301.79150390625,0.6076202988624573,0.050000000745058,0.2272743284702301,290.65167236328125,291.1499938964844,258.7528686523437,258.04498291015625,279.1231689453125,291.8121643066406,290.6488037109375,1.0,0.192184716463089,0.5628451108932495,0.5628451108932495,0.9968389868736268,1.0,-0.969727337360382,0.3431524336338043,0.6265749335289001,0.1009750515222549,0.0,0.0,0.5266930460929871,19.77968406677246,61.0,0.2573919594287872,-10232.6513671875,84.43766784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84185791015625,306.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17282.33203125,18000.0,0.0,0.0,0.1441725343465805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4572390913963318,0.4572442770004272,-5.185026566323359e-06,0.0,0.0001463168009649,0.0,0.0,24.96245765686035,0.0,0.0,0.0,0.3532807528972626,4.0,0.0,1.0
456180,291.52069091796875,297.1499938964844,293.1499938964844,0.1344531327486038,-2931.490234375,304.05633544921875,0.9408402442932128,0.2049893736839294,0.1799032688140869,291.4897155761719,297.1499938964844,293.1499938964844,0.0664118081331253,-1777.493408203125,304.0768127441406,0.7793941497802734,0.120507501065731,0.1089246645569801,291.3748474121094,297.1499938964844,293.1499938964844,0.1532958149909973,-2534.824951171875,304.0376281738281,0.9766650199890136,0.2290432006120681,0.1557774692773819,291.2177429199219,297.1499938964844,293.1499938964844,0.1648085713386535,-3628.361083984375,304.072509765625,0.9915372729301452,0.3221412003040313,0.222421109676361,291.86944580078125,297.1499938964844,293.1499938964844,0.0103249717503786,-3186.8232421875,302.1081848144531,0.5919948816299438,0.050000000745058,0.227626234292984,290.5810241699219,291.1499938964844,258.7553405761719,258.0408020019531,279.1182861328125,291.8656921386719,290.5700988769531,1.0,0.210880309343338,0.559442400932312,0.559442400932312,0.9975265860557556,1.0,-1.073633909225464,0.3812240958213806,0.692409873008728,0.1163299307227134,0.0,0.0,0.6064326167106628,22.899961471557617,79.0,-87.19132995605469,-11141.4677734375,112.12610626220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2926330566406,305.700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,16862.01171875,18000.0,0.0,0.0,0.1680182814598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5826704502105713,0.5826762914657593,-5.874976523045916e-06,0.0,0.0001705171889625,0.0,0.0,38.21523284912109,0.0,0.0,0.0,0.3965062499046325,4.0,0.0,1.0
456240,291.52069091796875,297.1499938964844,293.1499938964844,0.1344531327486038,-2931.490234375,304.05633544921875,0.9408402442932128,0.2049893736839294,0.1799032688140869,291.4897155761719,297.1499938964844,293.1499938964844,0.0664118081331253,-1777.493408203125,304.0768127441406,0.7793941497802734,0.120507501065731,0.1089246645569801,291.3748474121094,297.1499938964844,293.1499938964844,0.1532958149909973,-2534.824951171875,304.0376281738281,0.9766650199890136,0.2290432006120681,0.1557774692773819,291.2177429199219,297.1499938964844,293.1499938964844,0.1648085713386535,-3628.361083984375,304.072509765625,0.9915372729301452,0.3221412003040313,0.222421109676361,291.86944580078125,297.1499938964844,293.1499938964844,0.0103249717503786,-3186.8232421875,302.1081848144531,0.5919948816299438,0.050000000745058,0.227626234292984,290.5810241699219,291.1499938964844,258.7553405761719,258.0408020019531,279.1182861328125,291.8656921386719,290.5700988769531,1.0,0.210880309343338,0.559442400932312,0.559442400932312,0.9975265860557556,1.0,-1.073633909225464,0.3812240958213806,0.692409873008728,0.1163299307227134,0.0,0.0,0.6064326167106628,22.899961471557617,79.0,-87.19132995605469,-11141.4677734375,112.12610626220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2926330566406,305.700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,16862.01171875,18000.0,0.0,0.0,0.1680182814598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5826704502105713,0.5826762914657593,-5.874976523045916e-06,0.0,0.0001705171889625,0.0,0.0,38.21523284912109,0.0,0.0,0.0,0.3965062499046325,4.0,0.0,1.0
456300,291.574462890625,297.1499938964844,293.1499938964844,0.1438704431056976,-3095.364501953125,304.0562438964844,0.9367072582244872,0.2150631099939346,0.1892137229442596,291.54052734375,297.1499938964844,293.1499938964844,0.0761214345693588,-1963.7462158203125,304.072509765625,0.7885262370109558,0.1315628588199615,0.1198995485901832,291.4250183105469,297.1499938964844,293.1499938964844,0.1652392596006393,-2691.97802734375,304.0363464355469,0.9749634861946106,0.2416724115610122,0.164798766374588,291.2598876953125,297.1499938964844,293.1499938964844,0.1828511506319046,-3946.68359375,304.0537414550781,0.9964787364006042,0.338347315788269,0.2413222342729568,291.8969421386719,297.1499938964844,293.1499938964844,0.0106460200622677,-3246.274169921875,302.2555847167969,0.5781385898590088,0.050000000745058,0.2279743403196334,290.5282897949219,291.1499938964844,258.7563781738281,258.0385131835937,279.11572265625,291.8932800292969,290.51641845703125,1.0,0.2225233316421508,0.5575340390205383,0.5575340390205383,0.99787038564682,1.0,-1.1319096088409424,0.4026224613189697,0.7292872071266174,0.1258221417665481,0.0,0.0,0.6531251668930054,25.52047348022461,79.0,-118.06120300292967,-11658.4375,131.5189666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54522705078125,305.3359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,16550.580078125,18000.0,0.0,0.0,0.1819597333669662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6648264527320862,0.6648328304290771,-6.4269120230164845e-06,0.0,0.0001846660015871,0.0,0.0,49.40494537353516,0.0,0.0,0.0,0.4277224540710449,4.0,0.0,1.0
456360,291.62713623046875,297.1499938964844,293.1499938964844,0.1532274484634399,-3255.9892578125,304.0562744140625,0.92610102891922,0.224681943655014,0.1981413066387176,291.59210205078125,297.1499938964844,293.1499938964844,0.0850703939795494,-2139.828369140625,304.0703430175781,0.7901840209960938,0.1418210715055465,0.1300850957632064,291.474365234375,297.1499938964844,293.1499938964844,0.1771951913833618,-2846.88232421875,304.0352783203125,0.9675007462501526,0.2538339495658874,0.1735143661499023,291.3125,297.1499938964844,293.1499938964844,0.2045663893222808,-4321.548828125,304.03173828125,0.9990000128746032,0.3519709408283233,0.2634871304035187,291.9253234863281,297.1499938964844,293.1499938964844,0.0109848482534289,-3307.9423828125,302.3956298828125,0.5611274242401123,0.050000000745058,0.2284612655639648,290.4679870605469,291.1499938964844,258.75732421875,258.0360412597656,279.11297607421875,291.9217529296875,290.45513916015625,1.0,0.2354240268468856,0.5554789304733276,0.5554789304733276,0.9982962608337402,1.0,-1.1924980878829956,0.424941211938858,0.76755690574646,0.135953813791275,0.0,0.0,0.7045807838439941,28.958824157714844,97.0,-144.72918701171875,-12187.4658203125,155.0713348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8236694335937,304.97412109375,278.1499938964844,0.0,18000.0,313.1499938964844,16207.2978515625,18000.0,0.0,0.0,0.197111964225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595692873001099,0.7595764398574829,-7.1687691161059774e-06,0.0,0.0002000435779336,0.0,0.0,65.27705383300781,0.0,0.0,0.0,0.4662349820137024,4.0,0.0,1.0
