time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.72918701171875,297.1499938964844,293.1499938964844,0.1717955768108368,-3568.883056640625,304.0565795898437,0.8956369161605835,0.2425696104764938,0.2148657590150833,291.6964111328125,297.1499938964844,293.1499938964844,0.1015780866146087,-2467.395751953125,304.0694580078125,0.7793298959732056,0.1601495444774627,0.1484111100435257,291.5707397460937,297.1499938964844,293.1499938964844,0.2011737823486328,-3151.029052734375,304.0335693359375,0.939579963684082,0.2767462134361267,0.1900278180837631,291.443115234375,297.1499938964844,293.1499938964844,0.256282776594162,-5183.3837890625,303.9848327636719,0.9990000128746032,0.3721103966236114,0.3137347996234894,291.9852600097656,297.1499938964844,293.1499938964844,0.0117237232625484,-3439.030029296875,302.65191650390625,0.5241011381149292,0.050000000745058,0.229892760515213,290.3228759765625,291.1499938964844,258.7587280273437,258.0306396484375,279.10791015625,291.9817810058594,290.307861328125,1.0,0.2641115486621856,0.5510130524635315,0.5510130524635315,0.99914813041687,1.0,-1.3164188861846924,0.4708469212055206,0.8455719351768494,0.1568302661180496,0.0,0.0,0.82416832447052,38.46063995361328,115.0,-194.34136962890625,-13214.4658203125,215.71473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4987487792969,304.2638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,15608.71484375,18000.0,0.0,0.0,0.2303782701492309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789276123046876,0.9789369106292723,-9.349166248284746e-06,0.0,0.0002338046615477,0.0,0.0,117.0381317138672,0.0,0.0,0.0,0.5627220273017883,4.0,0.0,1.0
456480,291.72918701171875,297.1499938964844,293.1499938964844,0.1717955768108368,-3568.883056640625,304.0565795898437,0.8956369161605835,0.2425696104764938,0.2148657590150833,291.6964111328125,297.1499938964844,293.1499938964844,0.1015780866146087,-2467.395751953125,304.0694580078125,0.7793298959732056,0.1601495444774627,0.1484111100435257,291.5707397460937,297.1499938964844,293.1499938964844,0.2011737823486328,-3151.029052734375,304.0335693359375,0.939579963684082,0.2767462134361267,0.1900278180837631,291.443115234375,297.1499938964844,293.1499938964844,0.256282776594162,-5183.3837890625,303.9848327636719,0.9990000128746032,0.3721103966236114,0.3137347996234894,291.9852600097656,297.1499938964844,293.1499938964844,0.0117237232625484,-3439.030029296875,302.65191650390625,0.5241011381149292,0.050000000745058,0.229892760515213,290.3228759765625,291.1499938964844,258.7587280273437,258.0306396484375,279.10791015625,291.9817810058594,290.307861328125,1.0,0.2641115486621856,0.5510130524635315,0.5510130524635315,0.99914813041687,1.0,-1.3164188861846924,0.4708469212055206,0.8455719351768494,0.1568302661180496,0.0,0.0,0.82416832447052,38.46063995361328,115.0,-194.34136962890625,-13214.4658203125,215.71473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4987487792969,304.2638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,15608.71484375,18000.0,0.0,0.0,0.2303782701492309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9789276123046876,0.9789369106292723,-9.349166248284746e-06,0.0,0.0002338046615477,0.0,0.0,117.0381317138672,0.0,0.0,0.0,0.5627220273017883,4.0,0.0,1.0
456540,291.8268737792969,297.1499938964844,293.1499938964844,0.1904708296060562,-3876.865966796875,304.0565795898437,0.8610454201698303,0.2587515413761139,0.2301680296659469,291.8016967773437,297.1499938964844,293.1499938964844,0.1170640513300895,-2767.77197265625,304.0705261230469,0.7576583623886108,0.1756345480680465,0.1641561836004257,291.6640625,297.1499938964844,293.1499938964844,0.2255690842866897,-3452.775146484375,304.0317077636719,0.9021032452583312,0.2978325486183166,0.2053572237491607,291.5986328125,297.1499938964844,293.1499938964844,0.3104750514030456,-6044.01806640625,303.9519958496094,0.9891865849494934,0.3838575482368469,0.3615205883979797,292.0494689941406,297.1499938964844,293.1499938964844,0.0125817572697997,-3587.07275390625,302.8744201660156,0.4909864068031311,0.050000000745058,0.2320957481861114,290.1307678222656,291.1499938964844,258.75946044921875,258.02447509765625,279.10870361328125,292.0461120605469,290.1131896972656,1.0,0.2950882017612457,0.5467287302017212,0.5467287302017212,1.0,1.0,-1.4321212768554688,0.5139390230178833,0.9181822538375854,0.1766538023948669,0.0,0.0,0.9722979068756104,52.14830017089844,118.0,-253.1653289794922,-14061.2490234375,293.9012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4072570800781,303.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,15576.2294921875,19080.0,0.0,0.0,0.2661778926849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200614333152771,1.2006266117095947,-1.2275899280211888e-05,0.0,0.0002701367193367,0.0,0.0,196.4681396484375,0.0,0.0,0.0,0.6812203526496887,4.0,0.0,1.0
456600,291.8268737792969,297.1499938964844,293.1499938964844,0.1904708296060562,-3876.865966796875,304.0565795898437,0.8610454201698303,0.2587515413761139,0.2301680296659469,291.8016967773437,297.1499938964844,293.1499938964844,0.1170640513300895,-2767.77197265625,304.0705261230469,0.7576583623886108,0.1756345480680465,0.1641561836004257,291.6640625,297.1499938964844,293.1499938964844,0.2255690842866897,-3452.775146484375,304.0317077636719,0.9021032452583312,0.2978325486183166,0.2053572237491607,291.5986328125,297.1499938964844,293.1499938964844,0.3104750514030456,-6044.01806640625,303.9519958496094,0.9891865849494934,0.3838575482368469,0.3615205883979797,292.0494689941406,297.1499938964844,293.1499938964844,0.0125817572697997,-3587.07275390625,302.8744201660156,0.4909864068031311,0.050000000745058,0.2320957481861114,290.1307678222656,291.1499938964844,258.75946044921875,258.02447509765625,279.10870361328125,292.0461120605469,290.1131896972656,1.0,0.2950882017612457,0.5467287302017212,0.5467287302017212,1.0,1.0,-1.4321212768554688,0.5139390230178833,0.9181822538375854,0.1766538023948669,0.0,0.0,0.9722979068756104,52.14830017089844,118.0,-253.1653289794922,-14061.2490234375,293.9012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4072570800781,303.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,15576.2294921875,19080.0,0.0,0.0,0.2661778926849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200614333152771,1.2006266117095947,-1.2275899280211888e-05,0.0,0.0002701367193367,0.0,0.0,196.4681396484375,0.0,0.0,0.0,0.6812203526496887,4.0,0.0,1.0
456660,291.91998291015625,297.1499938964844,293.1499938964844,0.208036333322525,-4159.45947265625,304.0584411621094,0.8349488377571106,0.273394763469696,0.2441494166851043,291.90240478515625,297.1499938964844,293.1499938964844,0.1313150823116302,-3036.09912109375,304.0732727050781,0.7400040030479431,0.1893661469221115,0.1780232042074203,291.75396728515625,297.1499938964844,293.1499938964844,0.2489144653081894,-3733.703369140625,304.0322570800781,0.8753380179405212,0.3172501027584076,0.2195676416158676,291.7178649902344,297.1499938964844,293.1499938964844,0.3312543332576751,-6348.91943359375,303.982666015625,0.9522657990455629,0.3988975882530212,0.374671071767807,292.1159362792969,297.1499938964844,293.1499938964844,0.0134706599637866,-3727.676025390625,303.0749816894531,0.4615074396133423,0.050000000745058,0.2346845716238021,289.9721374511719,291.1499938964844,258.75946044921875,258.0174865722656,279.12030029296875,292.1126708984375,289.9566345214844,1.0,0.3197048902511596,0.5444093942642212,0.5444093942642212,1.0,1.0,-1.5015052556991575,0.5402556657791138,0.961249589920044,0.1886592507362365,0.0,0.0,1.0,67.20726013183594,121.0,-236.48085021972656,-14504.2333984375,363.9902038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6995849609375,303.1458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17828.900390625,19080.0,0.0,0.0,0.3018011450767517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35784649848938,1.3578617572784424,-1.5228134543576743e-05,0.0,0.0003062897885683,0.0,0.0,278.3776550292969,0.0,0.0,0.0,0.7433689832687378,4.0,0.0,1.0
456720,291.91998291015625,297.1499938964844,293.1499938964844,0.208036333322525,-4159.45947265625,304.0584411621094,0.8349488377571106,0.273394763469696,0.2441494166851043,291.90240478515625,297.1499938964844,293.1499938964844,0.1313150823116302,-3036.09912109375,304.0732727050781,0.7400040030479431,0.1893661469221115,0.1780232042074203,291.75396728515625,297.1499938964844,293.1499938964844,0.2489144653081894,-3733.703369140625,304.0322570800781,0.8753380179405212,0.3172501027584076,0.2195676416158676,291.7178649902344,297.1499938964844,293.1499938964844,0.3312543332576751,-6348.91943359375,303.982666015625,0.9522657990455629,0.3988975882530212,0.374671071767807,292.1159362792969,297.1499938964844,293.1499938964844,0.0134706599637866,-3727.676025390625,303.0749816894531,0.4615074396133423,0.050000000745058,0.2346845716238021,289.9721374511719,291.1499938964844,258.75946044921875,258.0174865722656,279.12030029296875,292.1126708984375,289.9566345214844,1.0,0.3197048902511596,0.5444093942642212,0.5444093942642212,1.0,1.0,-1.5015052556991575,0.5402556657791138,0.961249589920044,0.1886592507362365,0.0,0.0,1.0,67.20726013183594,121.0,-236.48085021972656,-14504.2333984375,363.9902038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6995849609375,303.1458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17828.900390625,19080.0,0.0,0.0,0.3018011450767517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35784649848938,1.3578617572784424,-1.5228134543576743e-05,0.0,0.0003062897885683,0.0,0.0,278.3776550292969,0.0,0.0,0.0,0.7433689832687378,4.0,0.0,1.0
456780,292.0080261230469,297.1499938964844,293.1499938964844,0.2255155742168426,-4435.93994140625,304.05987548828125,0.8235020637512207,0.2866954803466797,0.2567437291145324,291.99627685546875,297.1499938964844,293.1499938964844,0.1454256772994995,-3296.336669921875,304.0753479003906,0.7339402437210083,0.2019345462322235,0.1905789375305175,291.8399963378906,297.1499938964844,293.1499938964844,0.2724255323410034,-4010.946533203125,304.0323486328125,0.8645239472389221,0.3351677656173706,0.2325942516326904,291.8100280761719,297.1499938964844,293.1499938964844,0.3571289181709289,-6731.150390625,303.9950866699219,0.9340522885322572,0.4164702892303467,0.391355961561203,292.18280029296875,297.1499938964844,293.1499938964844,0.0143793979659676,-3865.994873046875,303.2511291503906,0.4397237300872803,0.050000000745058,0.2367093414068222,289.77362060546875,291.1499938964844,258.75860595703125,258.0095520019531,279.1265563964844,292.1797180175781,289.759521484375,1.0,0.3399452865123749,0.5424033999443054,0.5424033999443054,1.0,1.0,-1.5697989463806152,0.5665351748466492,1.0032638311386108,0.2007618993520736,0.0,0.0,1.0,79.30204772949219,124.0,-257.062255859375,-14866.4189453125,431.5765075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4677429199219,302.9155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18729.2109375,19080.0,0.0,0.0,0.3345307111740112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3919471502304075,1.3919631242752075,-1.6001155017875135e-05,0.0,0.0003395061357878,0.0,0.0,299.8638916015625,0.0,0.0,0.0,0.760452389717102,4.0,0.0,1.0
456840,292.0080261230469,297.1499938964844,293.1499938964844,0.2255155742168426,-4435.93994140625,304.05987548828125,0.8235020637512207,0.2866954803466797,0.2567437291145324,291.99627685546875,297.1499938964844,293.1499938964844,0.1454256772994995,-3296.336669921875,304.0753479003906,0.7339402437210083,0.2019345462322235,0.1905789375305175,291.8399963378906,297.1499938964844,293.1499938964844,0.2724255323410034,-4010.946533203125,304.0323486328125,0.8645239472389221,0.3351677656173706,0.2325942516326904,291.8100280761719,297.1499938964844,293.1499938964844,0.3571289181709289,-6731.150390625,303.9950866699219,0.9340522885322572,0.4164702892303467,0.391355961561203,292.18280029296875,297.1499938964844,293.1499938964844,0.0143793979659676,-3865.994873046875,303.2511291503906,0.4397237300872803,0.050000000745058,0.2367093414068222,289.77362060546875,291.1499938964844,258.75860595703125,258.0095520019531,279.1265563964844,292.1797180175781,289.759521484375,1.0,0.3399452865123749,0.5424033999443054,0.5424033999443054,1.0,1.0,-1.5697989463806152,0.5665351748466492,1.0032638311386108,0.2007618993520736,0.0,0.0,1.0,79.30204772949219,124.0,-257.062255859375,-14866.4189453125,431.5765075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4677429199219,302.9155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18729.2109375,19080.0,0.0,0.0,0.3345307111740112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3919471502304075,1.3919631242752075,-1.6001155017875135e-05,0.0,0.0003395061357878,0.0,0.0,299.8638916015625,0.0,0.0,0.0,0.760452389717102,4.0,0.0,1.0
456900,292.0500183105469,297.1499938964844,293.1499938964844,0.2337464541196823,-4563.9697265625,304.0613098144531,0.8202654123306274,0.2929156720638275,0.2626062333583832,292.0406188964844,297.1499938964844,293.1499938964844,0.1521398276090622,-3417.90380859375,304.07672119140625,0.7328454256057739,0.2078374773263931,0.1964518725872039,291.8813781738281,297.1499938964844,293.1499938964844,0.2836509644985199,-4140.87744140625,304.0333557128906,0.8619003295898438,0.3436370193958282,0.2387266457080841,291.8519897460937,297.1499938964844,293.1499938964844,0.3699845671653747,-6918.55859375,303.9998779296875,0.9290316104888916,0.4251981377601623,0.3997922241687774,292.2156066894531,297.1499938964844,293.1499938964844,0.0148125495761632,-3927.404052734375,303.3343505859375,0.4324879348278045,0.050000000745058,0.2375649511814117,289.6895751953125,291.1499938964844,258.7578125,258.0052490234375,279.1287841796875,292.212646484375,289.6783752441406,1.0,0.3487485945224762,0.5415115356445312,0.5415115356445312,1.0,1.0,-1.6024065017700195,0.5791879296302795,1.0232185125350952,0.2066114991903305,0.0,0.0,1.0,84.50720977783203,124.0,-237.24932861328125,-15095.6904296875,464.1607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5018920898437,302.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18895.484375,20160.0,0.0,0.0,0.3495325744152069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3981127738952637,1.3981289863586426,-1.614321990928147e-05,0.0,0.0003547311061993,0.0,0.0,303.8663024902344,0.0,0.0,0.0,0.7785454988479614,4.0,0.0,1.0
456960,292.0906066894531,297.1499938964844,293.1499938964844,0.2412261068820953,-4678.609375,304.0638427734375,0.8180742263793945,0.2988764643669128,0.2682109177112579,292.0833740234375,297.1499938964844,293.1499938964844,0.1583450883626938,-3528.579345703125,304.0787658691406,0.7325262427330017,0.2134970873594284,0.2020739763975143,291.92156982421875,297.1499938964844,293.1499938964844,0.2940141558647156,-4259.0048828125,304.0357360839844,0.8604248762130737,0.3518130481243133,0.2446331977844238,291.8922424316406,297.1499938964844,293.1499938964844,0.3818864822387695,-7089.5478515625,304.00555419921875,0.9257293939590454,0.4337345659732818,0.4080692529678345,292.24761962890625,297.1499938964844,293.1499938964844,0.0152029283344745,-3978.128173828125,303.41619873046875,0.4267828166484833,0.050000000745058,0.238333448767662,289.6363830566406,291.1499938964844,258.7567749023437,258.00067138671875,279.130615234375,292.2447814941406,289.6310119628906,1.0,0.3568237423896789,0.5406826138496399,0.5406826138496399,1.0,1.0,-1.633837103843689,0.5914386510848999,1.042398452758789,0.2122824043035507,0.0,0.0,1.0,89.23898315429688,127.0,-179.85678100585938,-15420.4189453125,495.8732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6060791015625,303.02667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,19724.892578125,20160.0,0.0,0.0,0.3636929392814636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4284679889678955,1.4284849166870115,-1.6851819964358583e-05,0.0,0.0003691021120175,0.0,0.0,324.0915222167969,0.0,0.0,0.0,0.7805163264274597,4.0,0.0,1.0
457020,292.1676940917969,297.1499938964844,293.1499938964844,0.2546353042125702,-4880.791015625,304.0702514648437,0.815822958946228,0.3100774586200714,0.2787072956562042,292.16455078125,297.1499938964844,293.1499938964844,0.1696072518825531,-3725.96240234375,304.0837707519531,0.7333225011825562,0.2240537852048874,0.2125646919012069,291.99835205078125,297.1499938964844,293.1499938964844,0.3129766285419464,-4471.4267578125,304.0422668457031,0.8597580194473267,0.3673568069934845,0.2558259069919586,291.9685974121094,297.1499938964844,293.1499938964844,0.403653621673584,-7397.283203125,304.0174560546875,0.9225252866744996,0.4501101970672607,0.4239506423473358,292.3084716796875,297.1499938964844,293.1499938964844,0.015906048938632,-4060.440185546875,303.5750427246094,0.4184195399284363,0.050000000745058,0.2396522611379623,289.5843505859375,291.1499938964844,258.75396728515625,257.9906616210937,279.1334228515625,292.3059387207031,289.5831604003906,1.0,0.37115079164505,0.5391759276390076,0.5391759276390076,1.0,1.0,-1.6931252479553225,0.6146668791770935,1.078458309173584,0.223040759563446,0.0,0.0,1.0,97.50562286376952,130.0,-87.72982788085938,-16034.03515625,556.6836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9873046875,303.3269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,20041.93359375,20160.0,0.0,0.0,0.3893594741821289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4399021863937378,1.439919352531433,-1.7122680219472386e-05,0.0,0.0003951503604184,0.0,0.0,331.9366149902344,0.0,0.0,0.0,0.7862458825111389,4.0,0.0,1.0
457080,292.1676940917969,297.1499938964844,293.1499938964844,0.2546353042125702,-4880.791015625,304.0702514648437,0.815822958946228,0.3100774586200714,0.2787072956562042,292.16455078125,297.1499938964844,293.1499938964844,0.1696072518825531,-3725.96240234375,304.0837707519531,0.7333225011825562,0.2240537852048874,0.2125646919012069,291.99835205078125,297.1499938964844,293.1499938964844,0.3129766285419464,-4471.4267578125,304.0422668457031,0.8597580194473267,0.3673568069934845,0.2558259069919586,291.9685974121094,297.1499938964844,293.1499938964844,0.403653621673584,-7397.283203125,304.0174560546875,0.9225252866744996,0.4501101970672607,0.4239506423473358,292.3084716796875,297.1499938964844,293.1499938964844,0.015906048938632,-4060.440185546875,303.5750427246094,0.4184195399284363,0.050000000745058,0.2396522611379623,289.5843505859375,291.1499938964844,258.75396728515625,257.9906616210937,279.1334228515625,292.3059387207031,289.5831604003906,1.0,0.37115079164505,0.5391759276390076,0.5391759276390076,1.0,1.0,-1.6931252479553225,0.6146668791770935,1.078458309173584,0.223040759563446,0.0,0.0,1.0,97.50562286376952,130.0,-87.72982788085938,-16034.03515625,556.6836547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9873046875,303.3269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,20041.93359375,20160.0,0.0,0.0,0.3893594741821289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4399021863937378,1.439919352531433,-1.7122680219472386e-05,0.0,0.0003951503604184,0.0,0.0,331.9366149902344,0.0,0.0,0.0,0.7862458825111389,4.0,0.0,1.0
457140,292.2393798828125,297.1499938964844,293.1499938964844,0.2659792900085449,-5048.1611328125,304.07794189453125,0.8153880834579468,0.3204270303249359,0.2883666157722473,292.2398376464844,297.1499938964844,293.1499938964844,0.179262489080429,-3891.37744140625,304.0897521972656,0.7351740002632141,0.2337443679571151,0.222106322646141,292.0701904296875,297.1499938964844,293.1499938964844,0.3295568227767944,-4653.08251953125,304.05059814453125,0.8610031604766846,0.3819664716720581,0.2663021087646484,292.0399475097656,297.1499938964844,293.1499938964844,0.4225123524665832,-7658.25732421875,304.0302124023437,0.9221425652503968,0.4655681252479553,0.4389095604419708,292.3637390136719,297.1499938964844,293.1499938964844,0.0165132787078619,-4120.2197265625,303.7305603027344,0.4125784039497375,0.050000000745058,0.2407392859458923,289.5953063964844,291.1499938964844,258.75,257.9794921875,279.13525390625,292.3615417480469,289.5983581542969,1.0,0.3835495412349701,0.5377998948097229,0.5377998948097229,1.0,1.0,-1.748024582862854,0.6362594366073608,1.1117652654647827,0.23301962018013,0.0,0.0,1.0,104.49048614501952,133.0,0.4537565112113952,-16704.24609375,614.3016967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.526123046875,303.7606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,20128.341796875,21240.0,0.0,0.0,0.4115796685218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430028200149536,1.443019986152649,-1.719650208542589e-05,0.0,0.0004177010559942,0.0,0.0,334.0855712890625,0.0,0.0,0.0,0.8027991056442261,4.0,0.0,1.0
457200,292.2393798828125,297.1499938964844,293.1499938964844,0.2659792900085449,-5048.1611328125,304.07794189453125,0.8153880834579468,0.3204270303249359,0.2883666157722473,292.2398376464844,297.1499938964844,293.1499938964844,0.179262489080429,-3891.37744140625,304.0897521972656,0.7351740002632141,0.2337443679571151,0.222106322646141,292.0701904296875,297.1499938964844,293.1499938964844,0.3295568227767944,-4653.08251953125,304.05059814453125,0.8610031604766846,0.3819664716720581,0.2663021087646484,292.0399475097656,297.1499938964844,293.1499938964844,0.4225123524665832,-7658.25732421875,304.0302124023437,0.9221425652503968,0.4655681252479553,0.4389095604419708,292.3637390136719,297.1499938964844,293.1499938964844,0.0165132787078619,-4120.2197265625,303.7305603027344,0.4125784039497375,0.050000000745058,0.2407392859458923,289.5953063964844,291.1499938964844,258.75,257.9794921875,279.13525390625,292.3615417480469,289.5983581542969,1.0,0.3835495412349701,0.5377998948097229,0.5377998948097229,1.0,1.0,-1.748024582862854,0.6362594366073608,1.1117652654647827,0.23301962018013,0.0,0.0,1.0,104.49048614501952,133.0,0.4537565112113952,-16704.24609375,614.3016967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.526123046875,303.7606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,20128.341796875,21240.0,0.0,0.0,0.4115796685218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430028200149536,1.443019986152649,-1.719650208542589e-05,0.0,0.0004177010559942,0.0,0.0,334.0855712890625,0.0,0.0,0.0,0.8027991056442261,4.0,0.0,1.0
457260,292.3059387207031,297.1499938964844,293.1499938964844,0.2748317718505859,-5175.23828125,304.08721923828125,0.8160121440887451,0.3299941420555115,0.297276496887207,292.30810546875,297.1499938964844,293.1499938964844,0.1872933506965637,-4025.579345703125,304.096435546875,0.737826406955719,0.2429510802030563,0.2310896813869476,292.1371459960937,297.1499938964844,293.1499938964844,0.3431889414787292,-4798.74169921875,304.0610046386719,0.8633701205253601,0.3957391381263733,0.2761525511741638,292.1067199707031,297.1499938964844,293.1499938964844,0.4376921951770782,-7862.88525390625,304.0448303222656,0.9234181642532348,0.4801487624645233,0.4529933035373688,292.413330078125,297.1499938964844,293.1499938964844,0.0169918686151504,-4154.1064453125,303.88360595703125,0.4082278907299042,0.050000000745058,0.241647332906723,289.6832580566406,291.1499938964844,258.7434387207031,257.9647216796875,279.1361999511719,292.41143798828125,289.69012451171875,1.0,0.3944986164569855,0.5364751219749451,0.5364751219749451,1.0,1.0,-1.799338698387146,0.6564438343048096,1.1428948640823364,0.2423068881034851,0.0,0.0,1.0,110.4837875366211,136.0,95.71996307373048,-17483.6875,669.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12030029296875,304.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.25,21240.0,0.0,0.0,0.4309545755386352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760643243789673,1.4760822057724,-1.7993525034398772e-05,0.0,0.0004373641277197,0.0,0.0,357.5791320800781,0.0,0.0,0.0,0.8060806393623352,4.0,0.0,1.0
457320,292.3059387207031,297.1499938964844,293.1499938964844,0.2748317718505859,-5175.23828125,304.08721923828125,0.8160121440887451,0.3299941420555115,0.297276496887207,292.30810546875,297.1499938964844,293.1499938964844,0.1872933506965637,-4025.579345703125,304.096435546875,0.737826406955719,0.2429510802030563,0.2310896813869476,292.1371459960937,297.1499938964844,293.1499938964844,0.3431889414787292,-4798.74169921875,304.0610046386719,0.8633701205253601,0.3957391381263733,0.2761525511741638,292.1067199707031,297.1499938964844,293.1499938964844,0.4376921951770782,-7862.88525390625,304.0448303222656,0.9234181642532348,0.4801487624645233,0.4529933035373688,292.413330078125,297.1499938964844,293.1499938964844,0.0169918686151504,-4154.1064453125,303.88360595703125,0.4082278907299042,0.050000000745058,0.241647332906723,289.6832580566406,291.1499938964844,258.7434387207031,257.9647216796875,279.1361999511719,292.41143798828125,289.69012451171875,1.0,0.3944986164569855,0.5364751219749451,0.5364751219749451,1.0,1.0,-1.799338698387146,0.6564438343048096,1.1428948640823364,0.2423068881034851,0.0,0.0,1.0,110.4837875366211,136.0,95.71996307373048,-17483.6875,669.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12030029296875,304.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,21061.25,21240.0,0.0,0.0,0.4309545755386352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760643243789673,1.4760822057724,-1.7993525034398772e-05,0.0,0.0004373641277197,0.0,0.0,357.5791320800781,0.0,0.0,0.0,0.8060806393623352,4.0,0.0,1.0
457380,292.3677978515625,297.1499938964844,293.1499938964844,0.2823986411094665,-5282.4404296875,304.0954895019531,0.8171529769897461,0.3388268649578094,0.3054910004138946,292.3700561523437,297.1499938964844,293.1499938964844,0.1945565491914749,-4145.3798828125,304.1021728515625,0.7409141659736633,0.2517091929912567,0.2396218031644821,292.1995544433594,297.1499938964844,293.1499938964844,0.3553353548049927,-4926.94189453125,304.0704040527344,0.8663051724433899,0.4087413549423218,0.2854332029819488,292.169189453125,297.1499938964844,293.1499938964844,0.4510478377342224,-8041.0419921875,304.0575561523437,0.9255830645561218,0.4939111173152923,0.4662608206272125,292.45758056640625,297.1499938964844,293.1499938964844,0.0174312330782413,-4179.96875,304.0321960449219,0.4047699868679046,0.050000000745058,0.242426112294197,289.7881774902344,291.1499938964844,258.73309326171875,257.9441833496094,279.1365966796875,292.4559326171875,289.7957763671875,1.0,0.4043499827384949,0.5351566076278687,0.5351566076278687,1.0,1.0,-1.847458243370056,0.6753105521202087,1.1721477508544922,0.2509365677833557,0.0,0.0,1.0,115.75245666503906,139.0,134.95484924316406,-18186.51171875,722.2447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7319030761719,304.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,21192.74609375,21240.0,0.0,0.0,0.4477314054965973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806649684906006,1.4806830883026123,-1.8105867638951167e-05,0.0,0.0004543904506135,0.0,0.0,360.9331970214844,0.0,0.0,0.0,0.8083814978599548,4.0,0.0,1.0
457440,292.3677978515625,297.1499938964844,293.1499938964844,0.2823986411094665,-5282.4404296875,304.0954895019531,0.8171529769897461,0.3388268649578094,0.3054910004138946,292.3700561523437,297.1499938964844,293.1499938964844,0.1945565491914749,-4145.3798828125,304.1021728515625,0.7409141659736633,0.2517091929912567,0.2396218031644821,292.1995544433594,297.1499938964844,293.1499938964844,0.3553353548049927,-4926.94189453125,304.0704040527344,0.8663051724433899,0.4087413549423218,0.2854332029819488,292.169189453125,297.1499938964844,293.1499938964844,0.4510478377342224,-8041.0419921875,304.0575561523437,0.9255830645561218,0.4939111173152923,0.4662608206272125,292.45758056640625,297.1499938964844,293.1499938964844,0.0174312330782413,-4179.96875,304.0321960449219,0.4047699868679046,0.050000000745058,0.242426112294197,289.7881774902344,291.1499938964844,258.73309326171875,257.9441833496094,279.1365966796875,292.4559326171875,289.7957763671875,1.0,0.4043499827384949,0.5351566076278687,0.5351566076278687,1.0,1.0,-1.847458243370056,0.6753105521202087,1.1721477508544922,0.2509365677833557,0.0,0.0,1.0,115.75245666503906,139.0,134.95484924316406,-18186.51171875,722.2447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7319030761719,304.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,21192.74609375,21240.0,0.0,0.0,0.4477314054965973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806649684906006,1.4806830883026123,-1.8105867638951167e-05,0.0,0.0004543904506135,0.0,0.0,360.9331970214844,0.0,0.0,0.0,0.8083814978599548,4.0,0.0,1.0
457500,292.3971252441406,297.1499938964844,293.1499938964844,0.2857483625411987,-5329.45361328125,304.09930419921875,0.8177997469902039,0.3429752290248871,0.3093501031398773,292.3989562988281,297.1499938964844,293.1499938964844,0.1979165226221084,-4200.29833984375,304.104736328125,0.7425146102905273,0.255910187959671,0.2437151968479156,292.2291564941406,297.1499938964844,293.1499938964844,0.3609099984169006,-4985.30029296875,304.0747375488281,0.867865800857544,0.4149677455425262,0.2898739278316498,292.1988830566406,297.1499938964844,293.1499938964844,0.4571215510368347,-8121.5107421875,304.0633239746094,0.9268370270729064,0.5005019307136536,0.4726093709468841,292.4779052734375,297.1499938964844,293.1499938964844,0.0176398362964391,-4190.662109375,304.10479736328125,0.4032593071460724,0.050000000745058,0.2427799701690673,289.8446655273437,291.1499938964844,258.7265625,257.9319152832031,279.1366882324219,292.4763488769531,289.85235595703125,1.0,0.4089448451995849,0.5344969034194946,0.5344969034194946,1.0,1.0,-1.8703885078430176,0.6842695474624634,1.1861189603805542,0.2550139427185058,0.0,0.0,1.0,118.1836395263672,139.0,146.0359344482422,-18527.62109375,748.0253295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0342102050781,305.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,21215.71875,22320.0,0.0,0.0,0.4552393555641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481467366218567,1.4814854860305786,-1.8125494534615427e-05,0.0,0.0004620100662577,0.0,0.0,361.5202331542969,0.0,0.0,0.0,0.8237828612327576,4.0,0.0,1.0
457560,292.425537109375,297.1499938964844,293.1499938964844,0.2884633243083954,-5366.61865234375,304.1036071777344,0.8187969923019409,0.346936821937561,0.3130351901054382,292.4266967773437,297.1499938964844,293.1499938964844,0.2008436322212219,-4247.35400390625,304.107666015625,0.7444220185279846,0.2599791288375854,0.2476778626441955,292.2577819824219,297.1499938964844,293.1499938964844,0.3657206296920776,-5034.8232421875,304.0796813964844,0.8698350191116333,0.4210071861743927,0.2941780090332031,292.2276611328125,297.1499938964844,293.1499938964844,0.4622593522071838,-8188.2529296875,304.0697631835937,0.9286317229270936,0.5068953633308411,0.4787636995315552,292.4971008300781,297.1499938964844,293.1499938964844,0.018637141212821,-4268.94482421875,304.1458435058594,0.4033132791519165,0.0519207827746868,0.2447988390922546,289.91754150390625,291.1499938964844,258.7192077636719,257.9183959960937,279.1358642578125,292.49566650390625,289.9273986816406,1.0,0.4134138822555542,0.5337450504302979,0.5337450504302979,1.0,1.0,-1.894540429115296,0.6936962604522705,1.2008440494537354,0.2591257393360138,0.0,0.0,1.0,120.28299713134766,142.0,176.56253051757812,-18947.619140625,774.2667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3183898925781,305.3165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,21984.591796875,22320.0,0.0,0.0,0.4623413681983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508073091506958,1.508091926574707,-1.878237526398152e-05,0.0,0.0004692177171818,0.0,0.0,381.3500061035156,0.0,0.0,0.0,0.8237960934638977,4.0,0.0,1.0
457620,292.4799499511719,297.1499938964844,293.1499938964844,0.2943959236145019,-5449.99609375,304.1090393066406,0.8253975510597229,0.3542490005493164,0.3197036981582641,292.47930908203125,297.1499938964844,293.1499938964844,0.207002192735672,-4347.615234375,304.1114196777344,0.752475380897522,0.26762655377388,0.2549938559532165,292.3131408691406,297.1499938964844,293.1499938964844,0.3760828077793121,-5143.1884765625,304.085693359375,0.8791600465774536,0.43238365650177,0.3022067546844482,292.2832336425781,297.1499938964844,293.1499938964844,0.4735901653766632,-8339.041015625,304.077392578125,0.9389051198959352,0.5189949870109558,0.4902789890766144,292.5400085449219,297.1499938964844,293.1499938964844,0.0230588316917419,-4761.7421875,304.1395874023437,0.4288047850131988,0.0597843714058399,0.2787464559078216,290.0061340332031,291.1499938964844,258.7021484375,257.8878173828125,279.128173828125,292.5382995605469,290.0094299316406,1.0,0.4235031902790069,0.5311083197593689,0.5311083197593689,1.0,1.0,-1.975559115409851,0.7250248193740845,1.2505344152450562,0.2729586362838745,0.0,0.0,1.0,121.3738021850586,145.0,118.8970718383789,-19805.458984375,846.3117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8050537109375,305.6849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.751953125,22320.0,0.0,0.0,0.4757857322692871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165607929229736,1.5165797472000122,-1.8994391211890616e-05,0.0,0.0004828620294574,0.0,0.0,387.8252258300781,0.0,0.0,0.0,0.8280377984046936,4.0,0.0,1.0
457680,292.4799499511719,297.1499938964844,293.1499938964844,0.2943959236145019,-5449.99609375,304.1090393066406,0.8253975510597229,0.3542490005493164,0.3197036981582641,292.47930908203125,297.1499938964844,293.1499938964844,0.207002192735672,-4347.615234375,304.1114196777344,0.752475380897522,0.26762655377388,0.2549938559532165,292.3131408691406,297.1499938964844,293.1499938964844,0.3760828077793121,-5143.1884765625,304.085693359375,0.8791600465774536,0.43238365650177,0.3022067546844482,292.2832336425781,297.1499938964844,293.1499938964844,0.4735901653766632,-8339.041015625,304.077392578125,0.9389051198959352,0.5189949870109558,0.4902789890766144,292.5400085449219,297.1499938964844,293.1499938964844,0.0230588316917419,-4761.7421875,304.1395874023437,0.4288047850131988,0.0597843714058399,0.2787464559078216,290.0061340332031,291.1499938964844,258.7021484375,257.8878173828125,279.128173828125,292.5382995605469,290.0094299316406,1.0,0.4235031902790069,0.5311083197593689,0.5311083197593689,1.0,1.0,-1.975559115409851,0.7250248193740845,1.2505344152450562,0.2729586362838745,0.0,0.0,1.0,121.3738021850586,145.0,118.8970718383789,-19805.458984375,846.3117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8050537109375,305.6849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.751953125,22320.0,0.0,0.0,0.4757857322692871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165607929229736,1.5165797472000122,-1.8994391211890616e-05,0.0,0.0004828620294574,0.0,0.0,387.8252258300781,0.0,0.0,0.0,0.8280377984046936,4.0,0.0,1.0
457740,292.5309753417969,297.1499938964844,293.1499938964844,0.3008354008197784,-5541.8544921875,304.1119384765625,0.8290664553642273,0.3608787059783935,0.325816661119461,292.52801513671875,297.1499938964844,293.1499938964844,0.2135293036699295,-4454.53515625,304.1133728027344,0.7578539252281189,0.2747409343719482,0.2618642747402191,292.3663635253906,297.1499938964844,293.1499938964844,0.3869836330413818,-5257.859375,304.08892822265625,0.8850527405738831,0.4427937567234039,0.3096263110637665,292.3359680175781,297.1499938964844,293.1499938964844,0.4858578443527221,-8504.1552734375,304.08111572265625,0.9450353384017944,0.5302578806877136,0.5010741949081421,292.58819580078125,297.1499938964844,293.1499938964844,0.0280436407774686,-5221.55908203125,304.1347961425781,0.4499283730983734,0.0654730573296547,0.3064698576927185,290.04119873046875,291.1499938964844,258.68218994140625,257.85284423828125,279.128173828125,292.58648681640625,290.0428771972656,1.0,0.4337598085403442,0.5288868546485901,0.5288868546485901,1.0,1.0,-2.046326398849488,0.7523866295814514,1.2939398288726809,0.285169392824173,0.0,0.0,1.0,124.09172821044922,148.0,64.33251953125,-20511.10546875,919.2575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1921691894531,305.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3828125,23400.0,0.0,0.0,0.4884933531284332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187634229660034,1.5187824964523315,-1.904960663523525e-05,0.0,0.0004957586643286,0.0,0.0,389.5175476074219,0.0,0.0,0.0,0.8441382050514221,4.0,0.0,1.0
457800,292.5309753417969,297.1499938964844,293.1499938964844,0.3008354008197784,-5541.8544921875,304.1119384765625,0.8290664553642273,0.3608787059783935,0.325816661119461,292.52801513671875,297.1499938964844,293.1499938964844,0.2135293036699295,-4454.53515625,304.1133728027344,0.7578539252281189,0.2747409343719482,0.2618642747402191,292.3663635253906,297.1499938964844,293.1499938964844,0.3869836330413818,-5257.859375,304.08892822265625,0.8850527405738831,0.4427937567234039,0.3096263110637665,292.3359680175781,297.1499938964844,293.1499938964844,0.4858578443527221,-8504.1552734375,304.08111572265625,0.9450353384017944,0.5302578806877136,0.5010741949081421,292.58819580078125,297.1499938964844,293.1499938964844,0.0280436407774686,-5221.55908203125,304.1347961425781,0.4499283730983734,0.0654730573296547,0.3064698576927185,290.04119873046875,291.1499938964844,258.68218994140625,257.85284423828125,279.128173828125,292.58648681640625,290.0428771972656,1.0,0.4337598085403442,0.5288868546485901,0.5288868546485901,1.0,1.0,-2.046326398849488,0.7523866295814514,1.2939398288726809,0.285169392824173,0.0,0.0,1.0,124.09172821044922,148.0,64.33251953125,-20511.10546875,919.2575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1921691894531,305.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3828125,23400.0,0.0,0.0,0.4884933531284332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187634229660034,1.5187824964523315,-1.904960663523525e-05,0.0,0.0004957586643286,0.0,0.0,389.5175476074219,0.0,0.0,0.0,0.8441382050514221,4.0,0.0,1.0
457860,292.5790710449219,297.1499938964844,293.1499938964844,0.3063262104988098,-5619.18603515625,304.11541748046875,0.8306753039360046,0.3668062686920166,0.3313417136669159,292.57342529296875,297.1499938964844,293.1499938964844,0.2193800210952758,-4549.27783203125,304.1158142089844,0.7612237930297852,0.2812852263450622,0.2682462632656097,292.4174194335937,297.1499938964844,293.1499938964844,0.3965977430343628,-5357.68359375,304.0932006835937,0.888433039188385,0.4522894918918609,0.3164229989051819,292.3863220214844,297.1499938964844,293.1499938964844,0.4967937469482422,-8649.5361328125,304.0857849121094,0.9483110308647156,0.5406710505485535,0.5111101269721985,292.6359558105469,297.1499938964844,293.1499938964844,0.0322083905339241,-5575.5107421875,304.1329650878906,0.4652225971221924,0.0700234025716781,0.3283604085445404,290.0863037109375,291.1499938964844,258.65966796875,257.81402587890625,279.13055419921875,292.63433837890625,290.0879821777344,1.0,0.4436445534229278,0.5270544290542603,0.5270544290542603,1.0,1.0,-2.107137680053711,0.7759549617767334,1.331182599067688,0.2956735491752624,0.0,0.0,1.0,127.78526306152344,151.0,57.22910690307617,-21202.24609375,990.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4940185546875,306.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1328125,23400.0,0.0,0.0,0.5006818175315857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005081283743493,0.0,0.0,414.3201904296875,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
457920,292.5790710449219,297.1499938964844,293.1499938964844,0.3063262104988098,-5619.18603515625,304.11541748046875,0.8306753039360046,0.3668062686920166,0.3313417136669159,292.57342529296875,297.1499938964844,293.1499938964844,0.2193800210952758,-4549.27783203125,304.1158142089844,0.7612237930297852,0.2812852263450622,0.2682462632656097,292.4174194335937,297.1499938964844,293.1499938964844,0.3965977430343628,-5357.68359375,304.0932006835937,0.888433039188385,0.4522894918918609,0.3164229989051819,292.3863220214844,297.1499938964844,293.1499938964844,0.4967937469482422,-8649.5361328125,304.0857849121094,0.9483110308647156,0.5406710505485535,0.5111101269721985,292.6359558105469,297.1499938964844,293.1499938964844,0.0322083905339241,-5575.5107421875,304.1329650878906,0.4652225971221924,0.0700234025716781,0.3283604085445404,290.0863037109375,291.1499938964844,258.65966796875,257.81402587890625,279.13055419921875,292.63433837890625,290.0879821777344,1.0,0.4436445534229278,0.5270544290542603,0.5270544290542603,1.0,1.0,-2.107137680053711,0.7759549617767334,1.331182599067688,0.2956735491752624,0.0,0.0,1.0,127.78526306152344,151.0,57.22910690307617,-21202.24609375,990.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4940185546875,306.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1328125,23400.0,0.0,0.0,0.5006818175315857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005081283743493,0.0,0.0,414.3201904296875,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
457980,292.6241760253906,297.1499938964844,293.1499938964844,0.3119039535522461,-5698.29736328125,304.1176452636719,0.8312207460403442,0.3721201121807098,0.3363136053085327,292.61578369140625,297.1499938964844,293.1499938964844,0.2252628356218338,-4644.6728515625,304.1174011230469,0.7634751200675964,0.2872989177703857,0.2741336524486542,292.4657592773437,297.1499938964844,293.1499938964844,0.4063311815261841,-5458.95703125,304.09588623046875,0.8905139565467834,0.4610455632209778,0.3226883113384247,292.4339904785156,297.1499938964844,293.1499938964844,0.5080408453941345,-8799.650390625,304.0884094238281,0.9501746296882628,0.5503474473953247,0.520440936088562,292.6809997558594,297.1499938964844,293.1499938964844,0.0359625779092311,-5884.2783203125,304.1324157714844,0.4748392105102539,0.0739049538969993,0.3469262421131134,290.1018371582031,291.1499938964844,258.6348876953125,257.7717590332031,279.1329650878906,292.6795349121094,290.1025085449219,1.0,0.4529978036880493,0.5254771709442139,0.5254771709442139,1.0,1.0,-2.161213159561157,0.7969416379928589,1.3642715215682983,0.3050217926502228,0.0,0.0,1.0,131.83737182617188,154.0,28.67462921142578,-21733.0390625,1058.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7586669921875,306.4178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,23357.986328125,23400.0,0.0,0.0,0.5121200680732727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544648170471191,1.554484724998474,-1.99557252926752e-05,0.0,0.0005197367863729,0.0,0.0,417.6375122070313,0.0,0.0,0.0,0.8486559391021729,4.0,0.0,1.0
458040,292.6241760253906,297.1499938964844,293.1499938964844,0.3119039535522461,-5698.29736328125,304.1176452636719,0.8312207460403442,0.3721201121807098,0.3363136053085327,292.61578369140625,297.1499938964844,293.1499938964844,0.2252628356218338,-4644.6728515625,304.1174011230469,0.7634751200675964,0.2872989177703857,0.2741336524486542,292.4657592773437,297.1499938964844,293.1499938964844,0.4063311815261841,-5458.95703125,304.09588623046875,0.8905139565467834,0.4610455632209778,0.3226883113384247,292.4339904785156,297.1499938964844,293.1499938964844,0.5080408453941345,-8799.650390625,304.0884094238281,0.9501746296882628,0.5503474473953247,0.520440936088562,292.6809997558594,297.1499938964844,293.1499938964844,0.0359625779092311,-5884.2783203125,304.1324157714844,0.4748392105102539,0.0739049538969993,0.3469262421131134,290.1018371582031,291.1499938964844,258.6348876953125,257.7717590332031,279.1329650878906,292.6795349121094,290.1025085449219,1.0,0.4529978036880493,0.5254771709442139,0.5254771709442139,1.0,1.0,-2.161213159561157,0.7969416379928589,1.3642715215682983,0.3050217926502228,0.0,0.0,1.0,131.83737182617188,154.0,28.67462921142578,-21733.0390625,1058.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7586669921875,306.4178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,23357.986328125,23400.0,0.0,0.0,0.5121200680732727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544648170471191,1.554484724998474,-1.99557252926752e-05,0.0,0.0005197367863729,0.0,0.0,417.6375122070313,0.0,0.0,0.0,0.8486559391021729,4.0,0.0,1.0
458100,292.6456298828125,297.1499938964844,293.1499938964844,0.3145960867404938,-5736.43896484375,304.1186218261719,0.8312588930130005,0.3745684325695038,0.3386116623878479,292.6358642578125,297.1499938964844,293.1499938964844,0.2281206101179123,-4690.880859375,304.1181335449219,0.7643358111381531,0.2901236116886139,0.2769043147563934,292.4888000488281,297.1499938964844,293.1499938964844,0.4110964238643646,-5508.396484375,304.0970764160156,0.891271710395813,0.465186595916748,0.3256517648696899,292.456787109375,297.1499938964844,293.1499938964844,0.5135829448699951,-8873.4306640625,304.08953857421875,0.9508097171783448,0.5549409985542297,0.5248726010322571,292.7023010253906,297.1499938964844,293.1499938964844,0.0377034060657024,-6025.74853515625,304.1324462890625,0.4782842993736267,0.0756660550832748,0.3553394377231598,290.1048889160156,291.1499938964844,258.6217346191406,257.7494812011719,279.1340026855469,292.7008972167969,290.1053161621094,1.0,0.4574638903141022,0.524756133556366,0.524756133556366,1.0,1.0,-2.18629002571106,0.8066730499267578,1.3796169757843018,0.3093532025814056,0.0,0.0,1.0,133.905029296875,154.0,18.652246475219727,-21976.716796875,1092.4412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.883544921875,306.5067443847656,278.1499938964844,0.0,18000.0,313.1499938964844,23378.845703125,24480.0,0.0,0.0,0.5175282955169678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551587343215942,1.5551787614822388,-1.9973545931861736e-05,0.0,0.0005252254195511,0.0,0.0,418.1970825195313,0.0,0.0,0.0,0.8640022277832031,4.0,0.0,1.0
