time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.6663818359375,297.1499938964844,293.1499938964844,0.3167088627815246,-5765.6416015625,304.1205139160156,0.8311817049980164,0.3768796622753143,0.3407891988754272,292.6552429199219,297.1499938964844,293.1499938964844,0.2305480986833572,-4729.48681640625,304.1195068359375,0.7650617957115173,0.2928316295146942,0.279565155506134,292.5111389160156,297.1499938964844,293.1499938964844,0.415132462978363,-5549.51953125,304.099365234375,0.891893744468689,0.4691767990589142,0.3285109400749206,292.4789123535156,297.1499938964844,293.1499938964844,0.5182510018348694,-8934.3359375,304.0920715332031,0.9513050317764282,0.5593746900558472,0.529156506061554,292.72271728515625,297.1499938964844,293.1499938964844,0.0392730385065078,-6151.55908203125,304.1327819824219,0.4811972081661224,0.0773273706436157,0.3632808923721313,290.1246643066406,291.1499938964844,258.6081237792969,257.7265319824219,279.1349182128906,292.7214050292969,290.1267395019531,1.0,0.4617898762226105,0.5240707993507385,0.5240707993507385,1.0,1.0,-2.2102210521698,0.8159537315368652,1.3942673206329346,0.3134809136390686,0.0,0.0,1.0,135.9773406982422,157.0,37.77888870239258,-22295.466796875,1125.449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9914855957031,306.6212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.380859375,24480.0,0.0,0.0,0.5228710770606995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809061527252195,1.580926775932312,-2.064039108518045e-05,0.0,0.0005306476959958,0.0,0.0,439.314208984375,0.0,0.0,0.0,0.8635193109512329,4.0,0.0,1.0
458220,292.7059020996094,297.1499938964844,293.1499938964844,0.3211881816387176,-5828.4384765625,304.1228332519531,0.8307335376739502,0.3811117708683014,0.3447867929935455,292.69195556640625,297.1499938964844,293.1499938964844,0.2355728447437286,-4809.91162109375,304.12127685546875,0.7661677598953247,0.2979139983654022,0.2845666706562042,292.5536499023437,297.1499938964844,293.1499938964844,0.4235995709896087,-5636.490234375,304.10211181640625,0.8927993774414062,0.4767369627952575,0.3339274227619171,292.521240234375,297.1499938964844,293.1499938964844,0.5281212329864502,-9064.3837890625,304.0948791503906,0.951949417591095,0.567790687084198,0.5372869968414307,292.760986328125,297.1499938964844,293.1499938964844,0.0422739796340465,-6393.482421875,304.133544921875,0.4859254062175751,0.0803838819265365,0.3779229521751404,290.1393737792969,291.1499938964844,258.5797424316406,257.6788024902344,279.13641357421875,292.75982666015625,290.13983154296875,1.0,0.4700280129909515,0.5227906107902527,0.5227906107902527,1.0,1.0,-2.254892110824585,0.8332482576370239,1.421643853187561,0.3211597204208374,0.0,0.0,1.0,140.10665893554688,160.0,21.100629806518555,-22741.271484375,1189.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1908264160156,306.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,24400.244140625,24480.0,0.0,0.0,0.5331085920333862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887672901153564,1.5887881517410278,-2.084616971842479e-05,0.0,0.0005410374142229,0.0,0.0,445.9004211425781,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458280,292.7059020996094,297.1499938964844,293.1499938964844,0.3211881816387176,-5828.4384765625,304.1228332519531,0.8307335376739502,0.3811117708683014,0.3447867929935455,292.69195556640625,297.1499938964844,293.1499938964844,0.2355728447437286,-4809.91162109375,304.12127685546875,0.7661677598953247,0.2979139983654022,0.2845666706562042,292.5536499023437,297.1499938964844,293.1499938964844,0.4235995709896087,-5636.490234375,304.10211181640625,0.8927993774414062,0.4767369627952575,0.3339274227619171,292.521240234375,297.1499938964844,293.1499938964844,0.5281212329864502,-9064.3837890625,304.0948791503906,0.951949417591095,0.567790687084198,0.5372869968414307,292.760986328125,297.1499938964844,293.1499938964844,0.0422739796340465,-6393.482421875,304.133544921875,0.4859254062175751,0.0803838819265365,0.3779229521751404,290.1393737792969,291.1499938964844,258.5797424316406,257.6788024902344,279.13641357421875,292.75982666015625,290.13983154296875,1.0,0.4700280129909515,0.5227906107902527,0.5227906107902527,1.0,1.0,-2.254892110824585,0.8332482576370239,1.421643853187561,0.3211597204208374,0.0,0.0,1.0,140.10665893554688,160.0,21.100629806518555,-22741.271484375,1189.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1908264160156,306.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,24400.244140625,24480.0,0.0,0.0,0.5331085920333862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887672901153564,1.5887881517410278,-2.084616971842479e-05,0.0,0.0005410374142229,0.0,0.0,445.9004211425781,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.7428894042969,297.1499938964844,293.1499938964844,0.3254666328430176,-5888.46533203125,304.124755859375,0.8299819231033325,0.384860634803772,0.3483462929725647,292.7261657714844,297.1499938964844,293.1499938964844,0.2404244244098663,-4887.4130859375,304.1227722167969,0.7668986916542053,0.3025774359703064,0.2891679108142853,292.5933532714844,297.1499938964844,293.1499938964844,0.4319134950637817,-5721.73876953125,304.10418701171875,0.893363356590271,0.4837854206562042,0.3389816880226135,292.5609436035156,297.1499938964844,293.1499938964844,0.5378676056861877,-9192.6083984375,304.0970153808594,0.9522528052330016,0.5756583213806152,0.5448927879333496,292.7960510253906,297.1499938964844,293.1499938964844,0.0450148284435272,-6615.72216796875,304.13446044921875,0.489636093378067,0.0831226482987403,0.3910964727401733,290.1417541503906,291.1499938964844,258.54998779296875,257.6290283203125,279.1375732421875,292.79498291015625,290.1419372558594,1.0,0.4777389466762543,0.5216084718704224,0.5216084718704224,1.0,1.0,-2.2957284450531006,0.8490056991577148,1.4467228651046753,0.3281346559524536,0.0,0.0,1.0,144.18125915527344,163.0,7.682440757751465,-23138.892578125,1251.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3849792480469,306.9089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9921875,25560.0,0.0,0.0,0.5426100492477417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897216018056497e-05,0.0,0.0005506802117452,0.0,0.0,447.5392150878906,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7428894042969,297.1499938964844,293.1499938964844,0.3254666328430176,-5888.46533203125,304.124755859375,0.8299819231033325,0.384860634803772,0.3483462929725647,292.7261657714844,297.1499938964844,293.1499938964844,0.2404244244098663,-4887.4130859375,304.1227722167969,0.7668986916542053,0.3025774359703064,0.2891679108142853,292.5933532714844,297.1499938964844,293.1499938964844,0.4319134950637817,-5721.73876953125,304.10418701171875,0.893363356590271,0.4837854206562042,0.3389816880226135,292.5609436035156,297.1499938964844,293.1499938964844,0.5378676056861877,-9192.6083984375,304.0970153808594,0.9522528052330016,0.5756583213806152,0.5448927879333496,292.7960510253906,297.1499938964844,293.1499938964844,0.0450148284435272,-6615.72216796875,304.13446044921875,0.489636093378067,0.0831226482987403,0.3910964727401733,290.1417541503906,291.1499938964844,258.54998779296875,257.6290283203125,279.1375732421875,292.79498291015625,290.1419372558594,1.0,0.4777389466762543,0.5216084718704224,0.5216084718704224,1.0,1.0,-2.2957284450531006,0.8490056991577148,1.4467228651046753,0.3281346559524536,0.0,0.0,1.0,144.18125915527344,163.0,7.682440757751465,-23138.892578125,1251.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3849792480469,306.9089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9921875,25560.0,0.0,0.0,0.5426100492477417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897216018056497e-05,0.0,0.0005506802117452,0.0,0.0,447.5392150878906,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.777587890625,297.1499938964844,293.1499938964844,0.3285723030567169,-5930.859375,304.1279602050781,0.8289512395858765,0.3881364464759826,0.3514841794967651,292.7580871582031,297.1499938964844,293.1499938964844,0.2443862110376358,-4949.6044921875,304.1252136230469,0.7672897577285767,0.3068389892578125,0.2933892011642456,292.6305847167969,297.1499938964844,293.1499938964844,0.4387955069541931,-5791.0263671875,304.1079406738281,0.8936171531677246,0.4903349280357361,0.3436901271343231,292.5984191894531,297.1499938964844,293.1499938964844,0.545912504196167,-9296.33984375,304.1011962890625,0.952245831489563,0.5829847455024719,0.5519934296607971,292.8281555175781,297.1499938964844,293.1499938964844,0.0473364330828189,-6803.32666015625,304.1357727050781,0.4925938248634338,0.0855751186609268,0.4029628038406372,290.16973876953125,291.1499938964844,258.51922607421875,257.57763671875,279.1385192871094,292.82720947265625,290.1705017089844,1.0,0.4849563241004944,0.520510196685791,0.520510196685791,1.0,1.0,-2.3330109119415283,0.8633304238319397,1.4696805477142334,0.3344534635543823,0.0,0.0,1.0,148.2003173828125,166.0,25.522254943847656,-23602.998046875,1310.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5457763671875,307.0662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5517339110374451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005599397700279,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
458520,292.777587890625,297.1499938964844,293.1499938964844,0.3285723030567169,-5930.859375,304.1279602050781,0.8289512395858765,0.3881364464759826,0.3514841794967651,292.7580871582031,297.1499938964844,293.1499938964844,0.2443862110376358,-4949.6044921875,304.1252136230469,0.7672897577285767,0.3068389892578125,0.2933892011642456,292.6305847167969,297.1499938964844,293.1499938964844,0.4387955069541931,-5791.0263671875,304.1079406738281,0.8936171531677246,0.4903349280357361,0.3436901271343231,292.5984191894531,297.1499938964844,293.1499938964844,0.545912504196167,-9296.33984375,304.1011962890625,0.952245831489563,0.5829847455024719,0.5519934296607971,292.8281555175781,297.1499938964844,293.1499938964844,0.0473364330828189,-6803.32666015625,304.1357727050781,0.4925938248634338,0.0855751186609268,0.4029628038406372,290.16973876953125,291.1499938964844,258.51922607421875,257.57763671875,279.1385192871094,292.82720947265625,290.1705017089844,1.0,0.4849563241004944,0.520510196685791,0.520510196685791,1.0,1.0,-2.3330109119415283,0.8633304238319397,1.4696805477142334,0.3344534635543823,0.0,0.0,1.0,148.2003173828125,166.0,25.522254943847656,-23602.998046875,1310.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5457763671875,307.0662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5517339110374451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005599397700279,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
458580,292.81011962890625,297.1499938964844,293.1499938964844,0.3317552804946899,-5974.9716796875,304.1299743652344,0.827663242816925,0.390968769788742,0.3542177379131317,292.7879333496094,297.1499938964844,293.1499938964844,0.2483861893415451,-5012.77001953125,304.1268005371094,0.767365574836731,0.3107150197029114,0.2972429096698761,292.6654663085937,297.1499938964844,293.1499938964844,0.4458860158920288,-5862.912109375,304.1101379394531,0.8935892581939697,0.4964233040809631,0.3480699956417084,292.6336364746094,297.1499938964844,293.1499938964844,0.5542559027671814,-9404.830078125,304.1035461425781,0.9519551992416382,0.5898109674453735,0.5586112141609192,292.8575744628906,297.1499938964844,293.1499938964844,0.0494945645332336,-6980.2470703125,304.13690185546875,0.4949268400669098,0.0877594798803329,0.4136072099208832,290.1766357421875,291.1499938964844,258.4877319335937,257.52508544921875,279.13934326171875,292.8567199707031,290.1769714355469,1.0,0.4917031824588775,0.5194882750511169,0.5194882750511169,1.0,1.0,-2.36692476272583,0.8762962818145752,1.490628361701965,0.3401490449905395,0.0,0.0,1.0,152.16224670410156,169.0,13.072103500366213,-23942.31640625,1367.2684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7035217285156,307.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.986328125,25560.0,0.0,0.0,0.5602577924728394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624876856803894,1.6248986721038818,-2.1804524294566363e-05,0.0,0.0005685904179699,0.0,0.0,477.0002136230469,0.0,0.0,0.0,0.8870835304260254,4.0,0.0,1.0
458640,292.81011962890625,297.1499938964844,293.1499938964844,0.3317552804946899,-5974.9716796875,304.1299743652344,0.827663242816925,0.390968769788742,0.3542177379131317,292.7879333496094,297.1499938964844,293.1499938964844,0.2483861893415451,-5012.77001953125,304.1268005371094,0.767365574836731,0.3107150197029114,0.2972429096698761,292.6654663085937,297.1499938964844,293.1499938964844,0.4458860158920288,-5862.912109375,304.1101379394531,0.8935892581939697,0.4964233040809631,0.3480699956417084,292.6336364746094,297.1499938964844,293.1499938964844,0.5542559027671814,-9404.830078125,304.1035461425781,0.9519551992416382,0.5898109674453735,0.5586112141609192,292.8575744628906,297.1499938964844,293.1499938964844,0.0494945645332336,-6980.2470703125,304.13690185546875,0.4949268400669098,0.0877594798803329,0.4136072099208832,290.1766357421875,291.1499938964844,258.4877319335937,257.52508544921875,279.13934326171875,292.8567199707031,290.1769714355469,1.0,0.4917031824588775,0.5194882750511169,0.5194882750511169,1.0,1.0,-2.36692476272583,0.8762962818145752,1.490628361701965,0.3401490449905395,0.0,0.0,1.0,152.16224670410156,169.0,13.072103500366213,-23942.31640625,1367.2684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7035217285156,307.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.986328125,25560.0,0.0,0.0,0.5602577924728394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624876856803894,1.6248986721038818,-2.1804524294566363e-05,0.0,0.0005685904179699,0.0,0.0,477.0002136230469,0.0,0.0,0.0,0.8870835304260254,4.0,0.0,1.0
458700,292.8256530761719,297.1499938964844,293.1499938964844,0.3332191407680511,-5995.220703125,304.1309509277344,0.8269306421279907,0.3922231197357178,0.3554396331310272,292.8021240234375,297.1499938964844,293.1499938964844,0.2502818405628204,-5042.6337890625,304.1275634765625,0.7672937512397766,0.3125118911266327,0.2990362048149109,292.6820373535156,297.1499938964844,293.1499938964844,0.4493080675601959,-5897.51904296875,304.11114501953125,0.8934809565544128,0.4993022382259369,0.3501444160938263,292.6504821777344,297.1499938964844,293.1499938964844,0.5582947134971619,-9457.2138671875,304.1046447753906,0.9517155289649964,0.5930455327033997,0.5617514252662659,292.8713684082031,297.1499938964844,293.1499938964844,0.0504870824515819,-7062.1474609375,304.1374816894531,0.4958871006965637,0.0887569189071655,0.4184974431991577,290.178466796875,291.1499938964844,258.4718322753906,257.49853515625,279.1397399902344,292.8705444335937,290.1787414550781,1.0,0.4949085414409637,0.5190039873123169,0.5190039873123169,1.0,1.0,-2.3826870918273926,0.8822977542877197,1.5003894567489624,0.3427766263484955,0.0,0.0,1.0,154.1212158203125,169.0,9.382411003112791,-24101.267578125,1394.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7839660644531,307.2406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.103515625,26640.0,0.0,0.0,0.5642635822296143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254851818084717,1.6255069971084597,-2.18208551814314e-05,0.0,0.0005726558156311,0.0,0.0,477.5362243652344,0.0,0.0,0.0,0.9023864269256592,4.0,0.0,1.0
458760,292.8407287597656,297.1499938964844,293.1499938964844,0.3340458273887634,-6005.81103515625,304.1329345703125,0.8261398673057556,0.3933709859848022,0.3565679788589477,292.8158874511719,297.1499938964844,293.1499938964844,0.2516903579235077,-5064.14697265625,304.12908935546875,0.7671513557434082,0.3142171800136566,0.3007437884807586,292.6981201171875,297.1499938964844,293.1499938964844,0.4519100487232208,-5923.021484375,304.1134948730469,0.8933106660842896,0.5020691156387329,0.3521439433097839,292.6668395996094,297.1499938964844,293.1499938964844,0.5613430142402649,-9495.3759765625,304.1073608398437,0.9514128565788268,0.5961577892303467,0.564781904220581,292.8845520019531,297.1499938964844,293.1499938964844,0.0513166189193725,-7129.5068359375,304.13824462890625,0.4967224299907684,0.0896949842572212,0.4231192767620086,290.19927978515625,291.1499938964844,258.4558410644531,257.47186279296875,279.1401062011719,292.8837585449219,290.2010803222656,1.0,0.4980080723762512,0.5185369253158569,0.5185369253158569,1.0,1.0,-2.397690296173096,0.8879938125610352,1.5096964836120603,0.3452653288841247,0.0,0.0,1.0,156.06777954101562,172.0,33.573219299316406,-24343.705078125,1421.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8515625,307.3265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,26332.265625,26640.0,0.0,0.0,0.5682501792907715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504912376403809,-2.2496778910863213e-05,0.0,0.0005767017137259,0.0,0.0,499.8955993652344,0.0,0.0,0.0,0.9014620780944824,4.0,0.0,1.0
458820,292.8694152832031,297.1499938964844,293.1499938964844,0.3360592722892761,-6033.0537109375,304.1352233886719,0.8243905305862427,0.3953850865364074,0.3585560023784637,292.8420715332031,297.1499938964844,293.1499938964844,0.2547633349895477,-5111.97412109375,304.13092041015625,0.7666619420051575,0.317371517419815,0.3039087057113647,292.7288818359375,297.1499938964844,293.1499938964844,0.4576422870159149,-5980.330078125,304.1160888671875,0.8927790522575378,0.5072816014289856,0.3559125661849975,292.6982421875,297.1499938964844,293.1499938964844,0.5681043267250061,-9582.009765625,304.1102600097656,0.95060932636261,0.6020303964614868,0.5705010890960693,292.9093017578125,297.1499938964844,293.1499938964844,0.0529427863657474,-7263.91748046875,304.13946533203125,0.4980359375476837,0.0913979858160018,0.4315763413906097,290.21649169921875,291.1499938964844,258.423828125,257.4183654785156,279.14080810546875,292.9085998535156,290.2171325683594,1.0,0.5038952827453613,0.5176544189453125,0.5176544189453125,1.0,1.0,-2.425441026687622,0.8984832167625427,1.526957869529724,0.3498317301273346,0.0,0.0,1.0,159.925537109375,175.0,23.752790451049805,-24642.29296875,1471.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.982421875,307.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.16015625,26640.0,0.0,0.0,0.5758748650550842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.657805323600769,-2.2696603991789743e-05,0.0,0.00058443978196,0.0,0.0,506.5708618164063,0.0,0.0,0.0,0.9050991535186768,4.0,0.0,1.0
458880,292.8694152832031,297.1499938964844,293.1499938964844,0.3360592722892761,-6033.0537109375,304.1352233886719,0.8243905305862427,0.3953850865364074,0.3585560023784637,292.8420715332031,297.1499938964844,293.1499938964844,0.2547633349895477,-5111.97412109375,304.13092041015625,0.7666619420051575,0.317371517419815,0.3039087057113647,292.7288818359375,297.1499938964844,293.1499938964844,0.4576422870159149,-5980.330078125,304.1160888671875,0.8927790522575378,0.5072816014289856,0.3559125661849975,292.6982421875,297.1499938964844,293.1499938964844,0.5681043267250061,-9582.009765625,304.1102600097656,0.95060932636261,0.6020303964614868,0.5705010890960693,292.9093017578125,297.1499938964844,293.1499938964844,0.0529427863657474,-7263.91748046875,304.13946533203125,0.4980359375476837,0.0913979858160018,0.4315763413906097,290.21649169921875,291.1499938964844,258.423828125,257.4183654785156,279.14080810546875,292.9085998535156,290.2171325683594,1.0,0.5038952827453613,0.5176544189453125,0.5176544189453125,1.0,1.0,-2.425441026687622,0.8984832167625427,1.526957869529724,0.3498317301273346,0.0,0.0,1.0,159.925537109375,175.0,23.752790451049805,-24642.29296875,1471.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.982421875,307.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.16015625,26640.0,0.0,0.0,0.5758748650550842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.657805323600769,-2.2696603991789743e-05,0.0,0.00058443978196,0.0,0.0,506.5708618164063,0.0,0.0,0.0,0.9050991535186768,4.0,0.0,1.0
458940,292.89599609375,297.1499938964844,293.1499938964844,0.3379226326942444,-6058.42822265625,304.1370544433594,0.8224948048591614,0.3970960974693298,0.3602581620216369,292.8664245605469,297.1499938964844,293.1499938964844,0.2576794028282165,-5157.4013671875,304.1324157714844,0.7659665942192078,0.3202269375324249,0.3067816197872162,292.7576904296875,297.1499938964844,293.1499938964844,0.4631896615028381,-6035.81982421875,304.1181335449219,0.8920528888702393,0.5120975971221924,0.3594024181365967,292.7278137207031,297.1499938964844,293.1499938964844,0.5746774077415466,-9666.314453125,304.112548828125,0.949607253074646,0.6074737906455994,0.575811505317688,292.9320068359375,297.1499938964844,293.1499938964844,0.0543978214263916,-7385.27587890625,304.1405334472656,0.4989321827888489,0.0928853154182434,0.4390459656715393,290.22576904296875,291.1499938964844,258.3920593261719,257.36505126953125,279.1414794921875,292.9313659667969,290.2262878417969,1.0,0.5093929171562195,0.5168346762657166,0.5168346762657166,1.0,1.0,-2.450485944747925,0.9078922271728516,1.5425938367843628,0.3539063036441803,0.0,0.0,1.0,163.7192840576172,178.0,15.95089626312256,-24908.88671875,1520.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12060546875,307.5335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.078125,27720.0,0.0,0.0,0.5828854441642761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595263481140137,1.659549117088318,-2.274437792948447e-05,0.0,0.0005915546207688,0.0,0.0,508.1710815429688,0.0,0.0,0.0,0.920966386795044,4.0,0.0,1.0
459000,292.89599609375,297.1499938964844,293.1499938964844,0.3379226326942444,-6058.42822265625,304.1370544433594,0.8224948048591614,0.3970960974693298,0.3602581620216369,292.8664245605469,297.1499938964844,293.1499938964844,0.2576794028282165,-5157.4013671875,304.1324157714844,0.7659665942192078,0.3202269375324249,0.3067816197872162,292.7576904296875,297.1499938964844,293.1499938964844,0.4631896615028381,-6035.81982421875,304.1181335449219,0.8920528888702393,0.5120975971221924,0.3594024181365967,292.7278137207031,297.1499938964844,293.1499938964844,0.5746774077415466,-9666.314453125,304.112548828125,0.949607253074646,0.6074737906455994,0.575811505317688,292.9320068359375,297.1499938964844,293.1499938964844,0.0543978214263916,-7385.27587890625,304.1405334472656,0.4989321827888489,0.0928853154182434,0.4390459656715393,290.22576904296875,291.1499938964844,258.3920593261719,257.36505126953125,279.1414794921875,292.9313659667969,290.2262878417969,1.0,0.5093929171562195,0.5168346762657166,0.5168346762657166,1.0,1.0,-2.450485944747925,0.9078922271728516,1.5425938367843628,0.3539063036441803,0.0,0.0,1.0,163.7192840576172,178.0,15.95089626312256,-24908.88671875,1520.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12060546875,307.5335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.078125,27720.0,0.0,0.0,0.5828854441642761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595263481140137,1.659549117088318,-2.274437792948447e-05,0.0,0.0005915546207688,0.0,0.0,508.1710815429688,0.0,0.0,0.0,0.920966386795044,4.0,0.0,1.0
459060,292.92071533203125,297.1499938964844,293.1499938964844,0.3387182652950287,-6067.97509765625,304.1399841308594,0.8204652070999146,0.3985185325145721,0.3617049157619476,292.8891296386719,297.1499938964844,293.1499938964844,0.2597359120845794,-5188.4404296875,304.1347961425781,0.7650890350341797,0.3228050470352173,0.3093921840190887,292.784912109375,297.1499938964844,293.1499938964844,0.467264860868454,-6075.37744140625,304.12188720703125,0.8911334276199341,0.5165160894393921,0.3626188337802887,292.755859375,297.1499938964844,293.1499938964844,0.5794873833656311,-9725.9814453125,304.1169128417969,0.9484028816223145,0.6124820709228516,0.5807191133499146,292.952880859375,297.1499938964844,293.1499938964844,0.0555124394595623,-7476.74755859375,304.1418151855469,0.4994589388370514,0.0941759198904037,0.445619523525238,290.2621765136719,291.1499938964844,258.3607788085937,257.3123474121094,279.14208984375,292.9523010253906,290.2632751464844,1.0,0.5145330429077148,0.516075611114502,0.516075611114502,1.0,1.0,-2.473020553588867,0.9163053631782532,1.5567151308059692,0.357531875371933,0.0,0.0,1.0,167.4591522216797,181.0,36.15775680541992,-25254.16015625,1565.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23388671875,307.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.5896399021148682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620381422341e-05,0.0,0.0005984095623716,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
459120,292.92071533203125,297.1499938964844,293.1499938964844,0.3387182652950287,-6067.97509765625,304.1399841308594,0.8204652070999146,0.3985185325145721,0.3617049157619476,292.8891296386719,297.1499938964844,293.1499938964844,0.2597359120845794,-5188.4404296875,304.1347961425781,0.7650890350341797,0.3228050470352173,0.3093921840190887,292.784912109375,297.1499938964844,293.1499938964844,0.467264860868454,-6075.37744140625,304.12188720703125,0.8911334276199341,0.5165160894393921,0.3626188337802887,292.755859375,297.1499938964844,293.1499938964844,0.5794873833656311,-9725.9814453125,304.1169128417969,0.9484028816223145,0.6124820709228516,0.5807191133499146,292.952880859375,297.1499938964844,293.1499938964844,0.0555124394595623,-7476.74755859375,304.1418151855469,0.4994589388370514,0.0941759198904037,0.445619523525238,290.2621765136719,291.1499938964844,258.3607788085937,257.3123474121094,279.14208984375,292.9523010253906,290.2632751464844,1.0,0.5145330429077148,0.516075611114502,0.516075611114502,1.0,1.0,-2.473020553588867,0.9163053631782532,1.5567151308059692,0.357531875371933,0.0,0.0,1.0,167.4591522216797,181.0,36.15775680541992,-25254.16015625,1565.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23388671875,307.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.5896399021148682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620381422341e-05,0.0,0.0005984095623716,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
459180,292.9437866210937,297.1499938964844,293.1499938964844,0.3397445976734161,-6081.544921875,304.1416015625,0.8182936310768127,0.3996504247188568,0.3628954589366913,292.9103698730469,297.1499938964844,293.1499938964844,0.2619341015815735,-5222.30029296875,304.1361999511719,0.7640340924263,0.3251063525676727,0.31174436211586,292.8105163574219,297.1499938964844,293.1499938964844,0.4716388881206512,-6118.67626953125,304.1239624023437,0.8900333642959595,0.5205729603767395,0.3655764162540436,292.7823486328125,297.1499938964844,293.1499938964844,0.5846846699714661,-9791.9375,304.1192626953125,0.9470041990280152,0.6170951724052429,0.5852431654930115,292.9720153808594,297.1499938964844,293.1499938964844,0.0565643534064292,-7564.6767578125,304.1427917480469,0.4996500611305237,0.0952830985188484,0.4513561427593231,290.2784729003906,291.1499938964844,258.3302917480469,257.2607116699219,279.1427001953125,292.97149658203125,290.2792358398437,1.0,0.5193352103233337,0.5153777599334717,0.5153777599334717,1.0,1.0,-2.493159770965576,0.9237772822380066,1.5693824291229248,0.3607355654239654,0.0,0.0,1.0,171.15011596679688,184.0,25.774288177490234,-25484.015625,1608.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3511657714844,307.7523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.38671875,27720.0,0.0,0.0,0.5958986282348633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923433542251587,1.6923670768737793,-2.365280670346692e-05,0.0,0.0006047613569535,0.0,0.0,538.9185180664062,0.0,0.0,0.0,0.9239045977592468,4.0,0.0,1.0
459240,292.9437866210937,297.1499938964844,293.1499938964844,0.3397445976734161,-6081.544921875,304.1416015625,0.8182936310768127,0.3996504247188568,0.3628954589366913,292.9103698730469,297.1499938964844,293.1499938964844,0.2619341015815735,-5222.30029296875,304.1361999511719,0.7640340924263,0.3251063525676727,0.31174436211586,292.8105163574219,297.1499938964844,293.1499938964844,0.4716388881206512,-6118.67626953125,304.1239624023437,0.8900333642959595,0.5205729603767395,0.3655764162540436,292.7823486328125,297.1499938964844,293.1499938964844,0.5846846699714661,-9791.9375,304.1192626953125,0.9470041990280152,0.6170951724052429,0.5852431654930115,292.9720153808594,297.1499938964844,293.1499938964844,0.0565643534064292,-7564.6767578125,304.1427917480469,0.4996500611305237,0.0952830985188484,0.4513561427593231,290.2784729003906,291.1499938964844,258.3302917480469,257.2607116699219,279.1427001953125,292.97149658203125,290.2792358398437,1.0,0.5193352103233337,0.5153777599334717,0.5153777599334717,1.0,1.0,-2.493159770965576,0.9237772822380066,1.5693824291229248,0.3607355654239654,0.0,0.0,1.0,171.15011596679688,184.0,25.774288177490234,-25484.015625,1608.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3511657714844,307.7523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.38671875,27720.0,0.0,0.0,0.5958986282348633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923433542251587,1.6923670768737793,-2.365280670346692e-05,0.0,0.0006047613569535,0.0,0.0,538.9185180664062,0.0,0.0,0.0,0.9239045977592468,4.0,0.0,1.0
459300,292.9548645019531,297.1499938964844,293.1499938964844,0.340158611536026,-6086.96142578125,304.1423645019531,0.8171400427818298,0.4000857472419739,0.3633815348148346,292.9205322265625,297.1499938964844,293.1499938964844,0.2629458308219909,-5237.85791015625,304.1368713378906,0.7634320259094238,0.326140820980072,0.3128156960010528,292.8227233886719,297.1499938964844,293.1499938964844,0.4737182557582855,-6139.23828125,304.1249084472656,0.8894185423851013,0.5224713087081909,0.3669649064540863,292.7950134277344,297.1499938964844,293.1499938964844,0.5871636867523193,-9823.369140625,304.120361328125,0.9462344646453856,0.6192604303359985,0.5873725414276123,292.98101806640625,297.1499938964844,293.1499938964844,0.0570362657308578,-7604.25439453125,304.14324951171875,0.4996292293071747,0.095772311091423,0.4539316594600677,290.2854309082031,291.1499938964844,258.31549072265625,257.2354431152344,279.1430358886719,292.9804992675781,290.2861633300781,1.0,0.5216150879859924,0.5150526165962219,0.5150526165962219,1.0,1.0,-2.5023529529571533,0.9271717667579652,1.5751811265945437,0.3621866106986999,0.0,0.0,1.0,172.9809112548828,184.0,22.89793968200684,-25591.818359375,1628.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4132995605469,307.8004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0625,28800.0,0.0,0.0,0.598811149597168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.692907214164734,-2.366790795349516e-05,0.0,0.0006077172001823,0.0,0.0,539.4347534179688,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
459360,292.9656982421875,297.1499938964844,293.1499938964844,0.3399420082569122,-6082.86474609375,304.1441650390625,0.8159314393997192,0.4004290997982025,0.3637878000736236,292.93048095703125,297.1499938964844,293.1499938964844,0.2634614109992981,-5245.03466796875,304.1383361816406,0.7627747654914856,0.3270953893661499,0.3138135075569153,292.8346252441406,297.1499938964844,293.1499938964844,0.474962443113327,-6150.67236328125,304.1272277832031,0.8887578248977661,0.5242792963981628,0.3682941794395447,292.8074035644531,297.1499938964844,293.1499938964844,0.5886338353157043,-9840.533203125,304.1230773925781,0.9454136490821838,0.6213265061378479,0.5894147157669067,292.9896240234375,297.1499938964844,293.1499938964844,0.0573612004518508,-7630.06787109375,304.1438903808594,0.4995359480381012,0.0962212979793548,0.4563270807266235,290.31134033203125,291.1499938964844,258.3009948730469,257.2105712890625,279.1433410644531,292.9891357421875,290.3134155273437,1.0,0.5238179564476013,0.514743983745575,0.514743983745575,1.0,1.0,-2.510969638824463,0.9303438067436218,1.5806257724761963,0.3635407090187073,0.0,0.0,1.0,174.80567932128906,187.0,46.781005859375,-25784.009765625,1647.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4634704589844,307.8747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,28503.79296875,28800.0,0.0,0.0,0.6017307043075562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200804029592e-05,0.0,0.0006106802029535,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
459420,292.98651123046875,297.1499938964844,293.1499938964844,0.33995521068573,-6081.98486328125,304.14605712890625,0.8133528828620911,0.4008777141571045,0.3643724918365478,292.9495849609375,297.1499938964844,293.1499938964844,0.2648210525512695,-5265.41748046875,304.1399230957031,0.7613018155097961,0.3287814557552337,0.3155918717384338,292.8574523925781,297.1499938964844,293.1499938964844,0.4781132936477661,-6181.33349609375,304.1295166015625,0.8872969150543213,0.5276406407356262,0.3707684874534607,292.8311767578125,297.1499938964844,293.1499938964844,0.5923886299133301,-9887.34375,304.1257629394531,0.9436134696006776,0.6251787543296814,0.5932245254516602,293.0057983398437,297.1499938964844,293.1499938964844,0.0580531656742095,-7687.25341796875,304.144775390625,0.4991411566734314,0.0970018729567527,0.4605866968631744,290.3377990722656,291.1499938964844,258.2731018066406,257.162353515625,279.1440124511719,293.00537109375,290.3388671875,1.0,0.5279936790466309,0.5141788125038147,0.5141788125038147,1.0,1.0,-2.5264787673950195,0.9360291957855223,1.5904496908187866,0.3659619688987732,0.0,0.0,1.0,178.43556213378906,190.0,37.16110610961914,-25986.958984375,1685.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56280517578125,307.9603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3203125,28800.0,0.0,0.0,0.6072869896888733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240147590637207,1.7240393161773682,-2.454639252391644e-05,0.0,0.0006163191283121,0.0,0.0,569.745361328125,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
459480,292.98651123046875,297.1499938964844,293.1499938964844,0.33995521068573,-6081.98486328125,304.14605712890625,0.8133528828620911,0.4008777141571045,0.3643724918365478,292.9495849609375,297.1499938964844,293.1499938964844,0.2648210525512695,-5265.41748046875,304.1399230957031,0.7613018155097961,0.3287814557552337,0.3155918717384338,292.8574523925781,297.1499938964844,293.1499938964844,0.4781132936477661,-6181.33349609375,304.1295166015625,0.8872969150543213,0.5276406407356262,0.3707684874534607,292.8311767578125,297.1499938964844,293.1499938964844,0.5923886299133301,-9887.34375,304.1257629394531,0.9436134696006776,0.6251787543296814,0.5932245254516602,293.0057983398437,297.1499938964844,293.1499938964844,0.0580531656742095,-7687.25341796875,304.144775390625,0.4991411566734314,0.0970018729567527,0.4605866968631744,290.3377990722656,291.1499938964844,258.2731018066406,257.162353515625,279.1440124511719,293.00537109375,290.3388671875,1.0,0.5279936790466309,0.5141788125038147,0.5141788125038147,1.0,1.0,-2.5264787673950195,0.9360291957855223,1.5904496908187866,0.3659619688987732,0.0,0.0,1.0,178.43556213378906,190.0,37.16110610961914,-25986.958984375,1685.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56280517578125,307.9603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3203125,28800.0,0.0,0.0,0.6072869896888733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240147590637207,1.7240393161773682,-2.454639252391644e-05,0.0,0.0006163191283121,0.0,0.0,569.745361328125,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
459540,293.006103515625,297.1499938964844,293.1499938964844,0.339840292930603,-6079.544921875,304.1475524902344,0.8106050491333008,0.4010441899299621,0.3647013008594513,292.9676513671875,297.1499938964844,293.1499938964844,0.2660388648509979,-5283.7451171875,304.1412658691406,0.7596665024757385,0.3301924765110016,0.3171076476573944,292.8788452148437,297.1499938964844,293.1499938964844,0.481153279542923,-6211.08642578125,304.1312866210937,0.8857095837593079,0.5307113528251648,0.3730328381061554,292.85369873046875,297.1499938964844,293.1499938964844,0.5960192680358887,-9932.9033203125,304.1277770996094,0.9416617155075072,0.628688395023346,0.596713662147522,293.0206604003906,297.1499938964844,293.1499938964844,0.0586496032774448,-7736.85400390625,304.1455078125,0.4985111653804779,0.0976386591792106,0.4641886055469513,290.35723876953125,291.1499938964844,258.2469787597656,257.1164855957031,279.1446838378906,293.020263671875,290.35821533203125,1.0,0.5318828821182251,0.5136806964874268,0.5136806964874268,1.0,1.0,-2.539937257766724,0.9409409165382384,1.59899640083313,0.3680508136749267,0.0,0.0,1.0,182.02243041992188,193.0,29.907733917236328,-26165.029296875,1719.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6724548339844,308.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.193359375,29880.0,0.0,0.0,0.6123220324516296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.7256250381469729,-2.4591565306764096e-05,0.0,0.0006214290624484,0.0,0.0,571.31884765625,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
459600,293.006103515625,297.1499938964844,293.1499938964844,0.339840292930603,-6079.544921875,304.1475524902344,0.8106050491333008,0.4010441899299621,0.3647013008594513,292.9676513671875,297.1499938964844,293.1499938964844,0.2660388648509979,-5283.7451171875,304.1412658691406,0.7596665024757385,0.3301924765110016,0.3171076476573944,292.8788452148437,297.1499938964844,293.1499938964844,0.481153279542923,-6211.08642578125,304.1312866210937,0.8857095837593079,0.5307113528251648,0.3730328381061554,292.85369873046875,297.1499938964844,293.1499938964844,0.5960192680358887,-9932.9033203125,304.1277770996094,0.9416617155075072,0.628688395023346,0.596713662147522,293.0206604003906,297.1499938964844,293.1499938964844,0.0586496032774448,-7736.85400390625,304.1455078125,0.4985111653804779,0.0976386591792106,0.4641886055469513,290.35723876953125,291.1499938964844,258.2469787597656,257.1164855957031,279.1446838378906,293.020263671875,290.35821533203125,1.0,0.5318828821182251,0.5136806964874268,0.5136806964874268,1.0,1.0,-2.539937257766724,0.9409409165382384,1.59899640083313,0.3680508136749267,0.0,0.0,1.0,182.02243041992188,193.0,29.907733917236328,-26165.029296875,1719.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6724548339844,308.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.193359375,29880.0,0.0,0.0,0.6123220324516296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.7256250381469729,-2.4591565306764096e-05,0.0,0.0006214290624484,0.0,0.0,571.31884765625,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
459660,293.02471923828125,297.1499938964844,293.1499938964844,0.3386853635311126,-6061.705078125,304.1502380371094,0.8076582551002502,0.4009138643741607,0.3647712767124176,292.9848327636719,297.1499938964844,293.1499938964844,0.2664055228233337,-5288.0087890625,304.1435241699219,0.7578718066215515,0.3313283622264862,0.3183688521385193,292.8989562988281,297.1499938964844,293.1499938964844,0.4828406870365143,-6226.408203125,304.1346130371094,0.8840062022209167,0.5335051417350769,0.3751087486743927,292.87530517578125,297.1499938964844,293.1499938964844,0.5979449152946472,-9954.9580078125,304.1318664550781,0.9395308494567872,0.6318173408508301,0.5998542904853821,293.0343322753906,297.1499938964844,293.1499938964844,0.058975800871849,-7761.642578125,304.1464538574219,0.4976710975170135,0.0981441289186477,0.4671954810619354,290.40264892578125,291.1499938964844,258.222900390625,257.07342529296875,279.14532470703125,293.03375244140625,290.40411376953125,1.0,0.5355029702186584,0.5132473111152649,0.5132473111152649,1.0,1.0,-2.551419258117676,0.9451098442077636,1.6063092947006226,0.3698234558105469,0.0,0.0,1.0,185.5770263671875,196.0,49.01792144775391,-26423.482421875,1751.1927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76007080078125,308.1596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,29739.84765625,29880.0,0.0,0.0,0.6171779632568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754012107849121,1.7540374994277954,-2.540802233852446e-05,0.0,0.0006263572140596,0.0,0.0,600.0062255859375,0.0,0.0,0.0,0.957721710205078,4.0,0.0,1.0
459720,293.02471923828125,297.1499938964844,293.1499938964844,0.3386853635311126,-6061.705078125,304.1502380371094,0.8076582551002502,0.4009138643741607,0.3647712767124176,292.9848327636719,297.1499938964844,293.1499938964844,0.2664055228233337,-5288.0087890625,304.1435241699219,0.7578718066215515,0.3313283622264862,0.3183688521385193,292.8989562988281,297.1499938964844,293.1499938964844,0.4828406870365143,-6226.408203125,304.1346130371094,0.8840062022209167,0.5335051417350769,0.3751087486743927,292.87530517578125,297.1499938964844,293.1499938964844,0.5979449152946472,-9954.9580078125,304.1318664550781,0.9395308494567872,0.6318173408508301,0.5998542904853821,293.0343322753906,297.1499938964844,293.1499938964844,0.058975800871849,-7761.642578125,304.1464538574219,0.4976710975170135,0.0981441289186477,0.4671954810619354,290.40264892578125,291.1499938964844,258.222900390625,257.07342529296875,279.14532470703125,293.03375244140625,290.40411376953125,1.0,0.5355029702186584,0.5132473111152649,0.5132473111152649,1.0,1.0,-2.551419258117676,0.9451098442077636,1.6063092947006226,0.3698234558105469,0.0,0.0,1.0,185.5770263671875,196.0,49.01792144775391,-26423.482421875,1751.1927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76007080078125,308.1596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,29739.84765625,29880.0,0.0,0.0,0.6171779632568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754012107849121,1.7540374994277954,-2.540802233852446e-05,0.0,0.0006263572140596,0.0,0.0,600.0062255859375,0.0,0.0,0.0,0.957721710205078,4.0,0.0,1.0
459780,293.0423889160156,297.1499938964844,293.1499938964844,0.3377639949321747,-6047.89306640625,304.15167236328125,0.804496705532074,0.4005018472671509,0.3645853102207184,293.0012512207031,297.1499938964844,293.1499938964844,0.266912579536438,-5295.1103515625,304.14483642578125,0.75591641664505,0.3321829438209533,0.3193649053573608,292.9178161621094,297.1499938964844,293.1499938964844,0.4849481284618377,-6246.77978515625,304.13623046875,0.882194459438324,0.5360396504402161,0.3769997060298919,292.895751953125,297.1499938964844,293.1499938964844,0.600344181060791,-9984.5546875,304.1339111328125,0.9372453689575196,0.6346291303634644,0.6026802659034729,293.046875,297.1499938964844,293.1499938964844,0.0593060180544853,-7788.1845703125,304.1470642089844,0.4966451823711395,0.0985288694500923,0.4696524143218994,290.42840576171875,291.1499938964844,258.2012023925781,257.03350830078125,279.14605712890625,293.0462951660156,290.4295959472656,1.0,0.5388669967651367,0.5128899216651917,0.5128899216651917,1.0,1.0,-2.561013698577881,0.9485940337181092,1.6124197244644165,0.3713155090808868,0.0,0.0,1.0,189.0992431640625,199.0,39.00863265991211,-26573.166015625,1780.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8541564941406,308.239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,29848.22265625,29880.0,0.0,0.0,0.6216108202934265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572050094604492,1.757230520248413,-2.550061071815435e-05,0.0,0.0006308559677563,0.0,0.0,603.2888793945312,0.0,0.0,0.0,0.9593047499656676,4.0,0.0,1.0
459840,293.0423889160156,297.1499938964844,293.1499938964844,0.3377639949321747,-6047.89306640625,304.15167236328125,0.804496705532074,0.4005018472671509,0.3645853102207184,293.0012512207031,297.1499938964844,293.1499938964844,0.266912579536438,-5295.1103515625,304.14483642578125,0.75591641664505,0.3321829438209533,0.3193649053573608,292.9178161621094,297.1499938964844,293.1499938964844,0.4849481284618377,-6246.77978515625,304.13623046875,0.882194459438324,0.5360396504402161,0.3769997060298919,292.895751953125,297.1499938964844,293.1499938964844,0.600344181060791,-9984.5546875,304.1339111328125,0.9372453689575196,0.6346291303634644,0.6026802659034729,293.046875,297.1499938964844,293.1499938964844,0.0593060180544853,-7788.1845703125,304.1470642089844,0.4966451823711395,0.0985288694500923,0.4696524143218994,290.42840576171875,291.1499938964844,258.2012023925781,257.03350830078125,279.14605712890625,293.0462951660156,290.4295959472656,1.0,0.5388669967651367,0.5128899216651917,0.5128899216651917,1.0,1.0,-2.561013698577881,0.9485940337181092,1.6124197244644165,0.3713155090808868,0.0,0.0,1.0,189.0992431640625,199.0,39.00863265991211,-26573.166015625,1780.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8541564941406,308.239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,29848.22265625,29880.0,0.0,0.0,0.6216108202934265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572050094604492,1.757230520248413,-2.550061071815435e-05,0.0,0.0006308559677563,0.0,0.0,603.2888793945312,0.0,0.0,0.0,0.9593047499656676,4.0,0.0,1.0
459900,293.0509033203125,297.1499938964844,293.1499938964844,0.3372215926647186,-6039.8662109375,304.1523742675781,0.8028552532196045,0.4001904726028442,0.3643991351127624,293.0091857910156,297.1499938964844,293.1499938964844,0.267084002494812,-5297.3994140625,304.1454467773437,0.7548840641975403,0.3325066268444061,0.319765567779541,292.9267883300781,297.1499938964844,293.1499938964844,0.4859292209148407,-6256.26708984375,304.1369323730469,0.8812553286552429,0.5372130274772644,0.3778802752494812,292.905517578125,297.1499938964844,293.1499938964844,0.6014524698257446,-9998.234375,304.13482666015625,0.9360578656196594,0.6359256505966187,0.6039900183677673,293.0527648925781,297.1499938964844,293.1499938964844,0.0594392269849777,-7798.7958984375,304.1473693847656,0.4960716068744659,0.0986796543002128,0.4706904590129852,290.44024658203125,291.1499938964844,258.1913452148437,257.0149230957031,279.1464538574219,293.0522766113281,290.44140625,1.0,0.5404581427574158,0.5127407908439636,0.5127407908439636,1.0,1.0,-2.5651512145996094,0.9501026272773744,1.61504864692688,0.3719692826271057,0.0,0.0,1.0,190.84664916992188,199.0,36.29776382446289,-26642.91796875,1793.9427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9052734375,308.2825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.642578125,30960.0,0.0,0.0,0.6236385703086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688283920288,1.757713794708252,-2.551463876443449e-05,0.0,0.0006329138996079,0.0,0.0,603.7868041992188,0.0,0.0,0.0,0.9745444059371948,4.0,0.0,1.0
