time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.05926513671875,297.1499938964844,293.1499938964844,0.3360912203788757,-6022.9375,304.15399169921875,0.8011776804924011,0.3998053073883056,0.3641506731510162,293.0169982910156,297.1499938964844,293.1499938964844,0.2667753994464874,-5291.6171875,304.1468505859375,0.7538146376609802,0.3327583968639374,0.320101797580719,292.935546875,297.1499938964844,293.1499938964844,0.4861058890819549,-6257.00927734375,304.1390075683594,0.8802924752235413,0.5383194088935852,0.3787178695201874,292.91510009765625,297.1499938964844,293.1499938964844,0.6015835404396057,-9998.169921875,304.1373596191406,0.9348390102386476,0.6371440291404724,0.605232298374176,293.0583801269531,297.1499938964844,293.1499938964844,0.0594411268830299,-7796.8505859375,304.1478576660156,0.4954616725444793,0.0988050401210784,0.4716143310070038,290.4703674316406,291.1499938964844,258.18218994140625,256.99725341796875,279.1468200683594,293.0579528808594,290.4726867675781,1.0,0.541992723941803,0.5126103162765503,0.5126103162765503,1.0,1.0,-2.568866729736328,0.9514610767364502,1.6174055337905884,0.3725637197494507,0.0,0.0,1.0,192.5875244140625,202.0,59.00454711914063,-26795.076171875,1806.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9450378417969,308.3498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,30674.126953125,30960.0,0.0,0.0,0.6256889700889587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813501358032229,1.7813763618469238,-2.620621489768382e-05,0.0,0.0006349947652779,0.0,0.0,628.5011596679688,0.0,0.0,0.0,0.9728574156761168,4.0,0.0,1.0
460020,293.0754699707031,297.1499938964844,293.1499938964844,0.3343230485916137,-5997.02392578125,304.15557861328125,0.7977021932601929,0.3988204002380371,0.3634564280509949,293.0321960449219,297.1499938964844,293.1499938964844,0.2665169835090637,-5286.56201171875,304.1483154296875,0.7515532374382019,0.3330464661121368,0.3205689489841461,292.95233154296875,297.1499938964844,293.1499938964844,0.487232893705368,-6267.427734375,304.1407470703125,0.8782861232757568,0.5403487086296082,0.3802578747272491,292.9334716796875,297.1499938964844,293.1499938964844,0.60276859998703,-10011.9833984375,304.1395568847656,0.932294487953186,0.6393642425537109,0.6075016260147095,293.0689392089844,297.1499938964844,293.1499938964844,0.0595343075692653,-7802.52587890625,304.1484069824219,0.4941340684890747,0.0989825502038002,0.4731297194957733,290.50506591796875,291.1499938964844,258.1661376953125,256.96502685546875,279.14764404296875,293.06884765625,290.5064697265625,1.0,0.5448917150497437,0.5124161839485168,0.5124161839485168,1.0,1.0,-2.574993371963501,0.953731119632721,1.6212621927261353,0.3735838234424591,0.0,0.0,1.0,196.053939819336,205.0,49.0849494934082,-26925.484375,1831.1143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0248718261719,308.4253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.748046875,30960.0,0.0,0.0,0.6295533776283264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877737283706665,1.7878001928329468,-2.639555714267772e-05,0.0,0.0006389166228473,0.0,0.0,635.3248901367188,0.0,0.0,0.0,0.976038098335266,4.0,0.0,1.0
460080,293.0754699707031,297.1499938964844,293.1499938964844,0.3343230485916137,-5997.02392578125,304.15557861328125,0.7977021932601929,0.3988204002380371,0.3634564280509949,293.0321960449219,297.1499938964844,293.1499938964844,0.2665169835090637,-5286.56201171875,304.1483154296875,0.7515532374382019,0.3330464661121368,0.3205689489841461,292.95233154296875,297.1499938964844,293.1499938964844,0.487232893705368,-6267.427734375,304.1407470703125,0.8782861232757568,0.5403487086296082,0.3802578747272491,292.9334716796875,297.1499938964844,293.1499938964844,0.60276859998703,-10011.9833984375,304.1395568847656,0.932294487953186,0.6393642425537109,0.6075016260147095,293.0689392089844,297.1499938964844,293.1499938964844,0.0595343075692653,-7802.52587890625,304.1484069824219,0.4941340684890747,0.0989825502038002,0.4731297194957733,290.50506591796875,291.1499938964844,258.1661376953125,256.96502685546875,279.14764404296875,293.06884765625,290.5064697265625,1.0,0.5448917150497437,0.5124161839485168,0.5124161839485168,1.0,1.0,-2.574993371963501,0.953731119632721,1.6212621927261353,0.3735838234424591,0.0,0.0,1.0,196.053939819336,205.0,49.0849494934082,-26925.484375,1831.1143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0248718261719,308.4253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.748046875,30960.0,0.0,0.0,0.6295533776283264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877737283706665,1.7878001928329468,-2.639555714267772e-05,0.0,0.0006389166228473,0.0,0.0,635.3248901367188,0.0,0.0,0.0,0.976038098335266,4.0,0.0,1.0
460140,293.0909423828125,297.1499938964844,293.1499938964844,0.3324494659900665,-5969.80078125,304.1568298339844,0.7941008806228638,0.3975663185119629,0.3625208437442779,293.0468444824219,297.1499938964844,293.1499938964844,0.2661211788654327,-5279.533203125,304.1495361328125,0.7491571307182312,0.3330595791339874,0.3207759261131286,292.96807861328125,297.1499938964844,293.1499938964844,0.4883405864238739,-6277.89306640625,304.1419982910156,0.8762149214744568,0.5421620607376099,0.3816463947296142,292.9508056640625,297.1499938964844,293.1499938964844,0.6039240956306458,-10025.8486328125,304.14111328125,0.9296614527702332,0.6413346529006958,0.6095322370529175,293.07861328125,297.1499938964844,293.1499938964844,0.0595847181975841,-7804.951171875,304.1488342285156,0.4926879405975342,0.0990717485547065,0.4742399454116821,290.5331115722656,291.1499938964844,258.1534118652344,256.937255859375,279.14849853515625,293.0791320800781,290.534423828125,1.0,0.5475785732269287,0.5123101472854614,0.5123101472854614,1.0,1.0,-2.579561471939087,0.955482304096222,1.6240791082382202,0.3744156658649444,0.0,0.0,1.0,199.48716735839844,208.0,41.90406036376953,-27035.611328125,1852.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11578369140625,308.50445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.59375,32040.0,0.0,0.0,0.6329638957977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215326309204,1.7892417907714844,-2.643814150360413e-05,0.0,0.0006423778831958,0.0,0.0,636.863037109375,0.0,0.0,0.0,0.9917520880699158,4.0,0.0,1.0
460200,293.0909423828125,297.1499938964844,293.1499938964844,0.3324494659900665,-5969.80078125,304.1568298339844,0.7941008806228638,0.3975663185119629,0.3625208437442779,293.0468444824219,297.1499938964844,293.1499938964844,0.2661211788654327,-5279.533203125,304.1495361328125,0.7491571307182312,0.3330595791339874,0.3207759261131286,292.96807861328125,297.1499938964844,293.1499938964844,0.4883405864238739,-6277.89306640625,304.1419982910156,0.8762149214744568,0.5421620607376099,0.3816463947296142,292.9508056640625,297.1499938964844,293.1499938964844,0.6039240956306458,-10025.8486328125,304.14111328125,0.9296614527702332,0.6413346529006958,0.6095322370529175,293.07861328125,297.1499938964844,293.1499938964844,0.0595847181975841,-7804.951171875,304.1488342285156,0.4926879405975342,0.0990717485547065,0.4742399454116821,290.5331115722656,291.1499938964844,258.1534118652344,256.937255859375,279.14849853515625,293.0791320800781,290.534423828125,1.0,0.5475785732269287,0.5123101472854614,0.5123101472854614,1.0,1.0,-2.579561471939087,0.955482304096222,1.6240791082382202,0.3744156658649444,0.0,0.0,1.0,199.48716735839844,208.0,41.90406036376953,-27035.611328125,1852.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11578369140625,308.50445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.59375,32040.0,0.0,0.0,0.6329638957977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215326309204,1.7892417907714844,-2.643814150360413e-05,0.0,0.0006423778831958,0.0,0.0,636.863037109375,0.0,0.0,0.0,0.9917520880699158,4.0,0.0,1.0
460260,293.1058959960937,297.1499938964844,293.1499938964844,0.3296259045600891,-5928.36865234375,304.1592102050781,0.7903607487678528,0.3960324823856354,0.3613402545452118,293.06103515625,297.1499938964844,293.1499938964844,0.2649140954017639,-5259.10400390625,304.1516418457031,0.7466216683387756,0.3327971696853637,0.3207264244556427,292.9833679199219,297.1499938964844,293.1499938964844,0.4881593286991119,-6274.61083984375,304.1448669433594,0.8740395307540894,0.5436714887619019,0.3828483819961548,292.96728515625,297.1499938964844,293.1499938964844,0.6035647392272949,-10018.876953125,304.1445617675781,0.9269256591796876,0.6430385708808899,0.611320972442627,293.0874938964844,297.1499938964844,293.1499938964844,0.0594223514199256,-7787.45361328125,304.14947509765625,0.4911317825317383,0.0990816280245781,0.4749935269355774,290.58544921875,291.1499938964844,258.144287109375,256.9143981933594,279.149169921875,293.0871276855469,290.58721923828125,1.0,0.5500653386116028,0.5122578740119934,0.5122578740119934,1.0,1.0,-2.5825839042663574,0.9566663503646852,1.625917673110962,0.3750104010105133,0.0,0.0,1.0,202.9019317626953,211.0,59.38101959228516,-27224.56640625,1872.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1863708496094,308.6048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.435546875,32040.0,0.0,0.0,0.6362518072128296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.725902959355153e-05,0.0,0.000645714753773,0.0,0.0,666.753662109375,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460320,293.1058959960937,297.1499938964844,293.1499938964844,0.3296259045600891,-5928.36865234375,304.1592102050781,0.7903607487678528,0.3960324823856354,0.3613402545452118,293.06103515625,297.1499938964844,293.1499938964844,0.2649140954017639,-5259.10400390625,304.1516418457031,0.7466216683387756,0.3327971696853637,0.3207264244556427,292.9833679199219,297.1499938964844,293.1499938964844,0.4881593286991119,-6274.61083984375,304.1448669433594,0.8740395307540894,0.5436714887619019,0.3828483819961548,292.96728515625,297.1499938964844,293.1499938964844,0.6035647392272949,-10018.876953125,304.1445617675781,0.9269256591796876,0.6430385708808899,0.611320972442627,293.0874938964844,297.1499938964844,293.1499938964844,0.0594223514199256,-7787.45361328125,304.14947509765625,0.4911317825317383,0.0990816280245781,0.4749935269355774,290.58544921875,291.1499938964844,258.144287109375,256.9143981933594,279.149169921875,293.0871276855469,290.58721923828125,1.0,0.5500653386116028,0.5122578740119934,0.5122578740119934,1.0,1.0,-2.5825839042663574,0.9566663503646852,1.625917673110962,0.3750104010105133,0.0,0.0,1.0,202.9019317626953,211.0,59.38101959228516,-27224.56640625,1872.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1863708496094,308.6048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.435546875,32040.0,0.0,0.0,0.6362518072128296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.725902959355153e-05,0.0,0.000645714753773,0.0,0.0,666.753662109375,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460380,293.1202392578125,297.1499938964844,293.1499938964844,0.3270533084869385,-5891.12353515625,304.1604309082031,0.7864925265312195,0.3942389786243438,0.3599222302436828,293.0747375488281,297.1499938964844,293.1499938964844,0.2638598382472992,-5241.67626953125,304.1528625488281,0.7439534664154053,0.3322668671607971,0.3204227685928345,292.99810791015625,297.1499938964844,293.1499938964844,0.4883712828159332,-6276.033203125,304.1462097167969,0.8717473745346069,0.5449039340019226,0.3838410973548889,292.9828491210937,297.1499938964844,293.1499938964844,0.6037881970405579,-10020.8427734375,304.14599609375,0.9241049885749816,0.6445136666297913,0.6128836870193481,293.0956115722656,297.1499938964844,293.1499938964844,0.0593079589307308,-7775.42236328125,304.1498413085937,0.4894729256629944,0.0990183800458908,0.475415825843811,290.6187438964844,291.1499938964844,258.1390686035156,256.8968200683594,279.1500244140625,293.0946044921875,290.6202392578125,1.0,0.5523576140403748,0.5123006701469421,0.5123006701469421,1.0,1.0,-2.584094524383545,0.9573615193367004,1.6267330646514893,0.3754344880580902,0.0,0.0,1.0,206.2970428466797,214.0,49.55756759643555,-27311.40234375,1889.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2643127441406,308.6772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,32010.541015625,32040.0,0.0,0.0,0.639173686504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741487503052,1.8197689056396484,-2.734797089942731e-05,0.0,0.0006486800266429,0.0,0.0,670.0195922851562,0.0,0.0,0.0,0.9934367537498474,4.0,0.0,1.0
460440,293.1202392578125,297.1499938964844,293.1499938964844,0.3270533084869385,-5891.12353515625,304.1604309082031,0.7864925265312195,0.3942389786243438,0.3599222302436828,293.0747375488281,297.1499938964844,293.1499938964844,0.2638598382472992,-5241.67626953125,304.1528625488281,0.7439534664154053,0.3322668671607971,0.3204227685928345,292.99810791015625,297.1499938964844,293.1499938964844,0.4883712828159332,-6276.033203125,304.1462097167969,0.8717473745346069,0.5449039340019226,0.3838410973548889,292.9828491210937,297.1499938964844,293.1499938964844,0.6037881970405579,-10020.8427734375,304.14599609375,0.9241049885749816,0.6445136666297913,0.6128836870193481,293.0956115722656,297.1499938964844,293.1499938964844,0.0593079589307308,-7775.42236328125,304.1498413085937,0.4894729256629944,0.0990183800458908,0.475415825843811,290.6187438964844,291.1499938964844,258.1390686035156,256.8968200683594,279.1500244140625,293.0946044921875,290.6202392578125,1.0,0.5523576140403748,0.5123006701469421,0.5123006701469421,1.0,1.0,-2.584094524383545,0.9573615193367004,1.6267330646514893,0.3754344880580902,0.0,0.0,1.0,206.2970428466797,214.0,49.55756759643555,-27311.40234375,1889.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2643127441406,308.6772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,32010.541015625,32040.0,0.0,0.0,0.639173686504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741487503052,1.8197689056396484,-2.734797089942731e-05,0.0,0.0006486800266429,0.0,0.0,670.0195922851562,0.0,0.0,0.0,0.9934367537498474,4.0,0.0,1.0
460500,293.127197265625,297.1499938964844,293.1499938964844,0.3256987929344177,-5871.53515625,304.1609802246094,0.7845194339752197,0.3932466208934784,0.3591280579566955,293.0814514160156,297.1499938964844,293.1499938964844,0.2632566094398498,-5231.78564453125,304.1534118652344,0.7425756454467773,0.3319018185138702,0.3201770484447479,293.0051574707031,297.1499938964844,293.1499938964844,0.4884151816368103,-6276.1552734375,304.1468200683594,0.8705788850784302,0.5454393029212952,0.3842787146568298,292.9902648925781,297.1499938964844,293.1499938964844,0.6038443446159363,-10021.16796875,304.1466064453125,0.9226770401000975,0.6451706290245056,0.6135895848274231,293.0993957519531,297.1499938964844,293.1499938964844,0.0592343509197235,-7768.06396484375,304.1499938964844,0.488610565662384,0.0989622548222541,0.4755136668682098,290.6344299316406,291.1499938964844,258.1380310058594,256.8901672363281,279.1504821777344,293.0982666015625,290.63592529296875,1.0,0.5534351468086243,0.5123606324195862,0.5123606324195862,1.0,1.0,-2.5843372344970703,0.9575541615486144,1.6267831325531006,0.3755989372730255,0.0,0.0,1.0,207.98312377929688,214.0,46.94462585449219,-27350.970703125,1897.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30743408203125,308.7160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,32025.89453125,33120.0,0.0,0.0,0.6404681205749512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201779127120967,1.8202052116394043,-2.736108763201628e-05,0.0,0.0006499937153421,0.0,0.0,670.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1340637207031,297.1499938964844,293.1499938964844,0.3240139186382293,-5846.91064453125,304.1620483398437,0.7825217247009277,0.3921905159950256,0.3582788705825805,293.08807373046875,297.1499938964844,293.1499938964844,0.2623719274997711,-5217.169921875,304.1544189453125,0.7411702871322632,0.3314719796180725,0.3198713958263397,293.0120544433594,297.1499938964844,293.1499938964844,0.4880016446113586,-6271.3291015625,304.1481628417969,0.8693985342979431,0.5459228157997131,0.3846818208694458,292.9974975585937,297.1499938964844,293.1499938964844,0.6033526659011841,-10013.8125,304.14813232421875,0.9212386012077332,0.6457715034484863,0.6142464280128479,293.10302734375,297.1499938964844,293.1499938964844,0.0590891763567924,-7753.8837890625,304.1502685546875,0.4877286851406097,0.0988919362425804,0.4755468070507049,290.6600036621094,291.1499938964844,258.1380615234375,256.8849792480469,279.1509704589844,293.10186767578125,290.66192626953125,1.0,0.5544708967208862,0.5124470591545105,0.5124470591545105,1.0,1.0,-2.584263801574707,0.9576552510261536,1.6266084909439087,0.3757379055023193,0.0,0.0,1.0,209.6630249023437,217.0,57.79047775268555,-27428.966796875,1904.7010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34552001953125,308.7668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6417340040206909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006512784748338,0.0,0.0,683.4950561523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14727783203125,297.1499938964844,293.1499938964844,0.3209509551525116,-5802.5986328125,304.16314697265625,0.7784552574157715,0.3899119794368744,0.3564183712005615,293.1010131835937,297.1499938964844,293.1499938964844,0.2608060538768768,-5191.689453125,304.1555480957031,0.7382708191871643,0.3304159939289093,0.3190734982490539,293.02520751953125,297.1499938964844,293.1499938964844,0.4876998960971832,-6267.70703125,304.1492614746094,0.8670014142990112,0.5467487573623657,0.3853840827941894,293.0113830566406,297.1499938964844,293.1499938964844,0.6030134558677673,-10008.7041015625,304.1493225097656,0.918328821659088,0.6468176245689392,0.6154059171676636,293.1097717285156,297.1499938964844,293.1499938964844,0.0588687807321548,-7732.80517578125,304.1505432128906,0.4859029352664947,0.0987086966633796,0.4754236042499542,290.6934814453125,291.1499938964844,258.1416015625,256.8792724609375,279.15203857421875,293.10894775390625,290.6950378417969,1.0,0.5564180016517639,0.5127035975456238,0.5127035975456238,1.0,1.0,-2.5831594467163086,0.9575864672660828,1.6255730390548706,0.3759425282478332,0.0,0.0,1.0,213.00534057617188,220.0,49.53048324584961,-27491.42578125,1917.7589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4281005859375,308.84130859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6439633965492249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006535410066135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14727783203125,297.1499938964844,293.1499938964844,0.3209509551525116,-5802.5986328125,304.16314697265625,0.7784552574157715,0.3899119794368744,0.3564183712005615,293.1010131835937,297.1499938964844,293.1499938964844,0.2608060538768768,-5191.689453125,304.1555480957031,0.7382708191871643,0.3304159939289093,0.3190734982490539,293.02520751953125,297.1499938964844,293.1499938964844,0.4876998960971832,-6267.70703125,304.1492614746094,0.8670014142990112,0.5467487573623657,0.3853840827941894,293.0113830566406,297.1499938964844,293.1499938964844,0.6030134558677673,-10008.7041015625,304.1493225097656,0.918328821659088,0.6468176245689392,0.6154059171676636,293.1097717285156,297.1499938964844,293.1499938964844,0.0588687807321548,-7732.80517578125,304.1505432128906,0.4859029352664947,0.0987086966633796,0.4754236042499542,290.6934814453125,291.1499938964844,258.1416015625,256.8792724609375,279.15203857421875,293.10894775390625,290.6950378417969,1.0,0.5564180016517639,0.5127035975456238,0.5127035975456238,1.0,1.0,-2.5831594467163086,0.9575864672660828,1.6255730390548706,0.3759425282478332,0.0,0.0,1.0,213.00534057617188,220.0,49.53048324584961,-27491.42578125,1917.7589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4281005859375,308.84130859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6439633965492249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006535410066135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15972900390625,297.1499938964844,293.1499938964844,0.317697525024414,-5755.47802734375,304.1641845703125,0.7743434309959412,0.3874536156654358,0.3543926179409027,293.1135559082031,297.1499938964844,293.1499938964844,0.2589872479438782,-5162.16796875,304.15673828125,0.7352645397186279,0.3291072249412536,0.3180357217788696,293.0375366210937,297.1499938964844,293.1499938964844,0.4871723055839538,-6261.80859375,304.150390625,0.8645788431167603,0.5474027395248413,0.3859659731388092,293.02447509765625,297.1499938964844,293.1499938964844,0.6024123430252075,-10000.1767578125,304.1505432128906,0.9154081344604492,0.6476722955703735,0.6163850426673889,293.115966796875,297.1499938964844,293.1499938964844,0.0585970804095268,-7707.3134765625,304.1508178710937,0.4839911162853241,0.0984702035784721,0.4750488698482513,290.7273254394531,291.1499938964844,258.1499938964844,256.8801574707031,279.15313720703125,293.1159362792969,290.7289733886719,1.0,0.5582112073898315,0.5130746960639954,0.5130746960639954,1.0,1.0,-2.580904960632324,0.9572131633758544,1.6236917972564695,0.3760773241519928,0.0,0.0,1.0,216.31832885742188,223.0,48.16121292114258,-27552.333984375,1928.9403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5175170898437,308.9227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6457748413085938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006553793209604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15972900390625,297.1499938964844,293.1499938964844,0.317697525024414,-5755.47802734375,304.1641845703125,0.7743434309959412,0.3874536156654358,0.3543926179409027,293.1135559082031,297.1499938964844,293.1499938964844,0.2589872479438782,-5162.16796875,304.15673828125,0.7352645397186279,0.3291072249412536,0.3180357217788696,293.0375366210937,297.1499938964844,293.1499938964844,0.4871723055839538,-6261.80859375,304.150390625,0.8645788431167603,0.5474027395248413,0.3859659731388092,293.02447509765625,297.1499938964844,293.1499938964844,0.6024123430252075,-10000.1767578125,304.1505432128906,0.9154081344604492,0.6476722955703735,0.6163850426673889,293.115966796875,297.1499938964844,293.1499938964844,0.0585970804095268,-7707.3134765625,304.1508178710937,0.4839911162853241,0.0984702035784721,0.4750488698482513,290.7273254394531,291.1499938964844,258.1499938964844,256.8801574707031,279.15313720703125,293.1159362792969,290.7289733886719,1.0,0.5582112073898315,0.5130746960639954,0.5130746960639954,1.0,1.0,-2.580904960632324,0.9572131633758544,1.6236917972564695,0.3760773241519928,0.0,0.0,1.0,216.31832885742188,223.0,48.16121292114258,-27552.333984375,1928.9403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5175170898437,308.9227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6457748413085938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006553793209604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.17254638671875,297.1499938964844,293.1499938964844,0.3141092658042907,-5703.33935546875,304.1654357910156,0.7700098156929016,0.3846080899238586,0.3521012663841247,293.12677001953125,297.1499938964844,293.1499938964844,0.2567908465862274,-5126.521484375,304.1581726074219,0.731985867023468,0.3273555040359497,0.3166627585887909,293.0499267578125,297.1499938964844,293.1499938964844,0.4862765669822693,-6252.09033203125,304.1517639160156,0.8619741797447205,0.5477409958839417,0.3863735496997833,293.0376281738281,297.1499938964844,293.1499938964844,0.6013873815536499,-9985.955078125,304.152099609375,0.912304162979126,0.6481878161430359,0.6171084642410278,293.1224670410156,297.1499938964844,293.1499938964844,0.0581922009587287,-7670.248046875,304.1512145996094,0.481752336025238,0.0980177521705627,0.4740326404571533,290.763427734375,291.1499938964844,258.1630249023437,256.88653564453125,279.1546325683594,293.1237487792969,290.7652587890625,1.0,0.5598212480545044,0.5136057734489441,0.5136057734489441,1.0,1.0,-2.5766429901123047,0.956234872341156,1.620408058166504,0.3760556876659393,0.0,0.0,1.0,219.71861267089844,226.0,50.38665008544922,-27602.0,1937.4490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092224121094,309.0079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6472043991088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006568302051164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.17254638671875,297.1499938964844,293.1499938964844,0.3141092658042907,-5703.33935546875,304.1654357910156,0.7700098156929016,0.3846080899238586,0.3521012663841247,293.12677001953125,297.1499938964844,293.1499938964844,0.2567908465862274,-5126.521484375,304.1581726074219,0.731985867023468,0.3273555040359497,0.3166627585887909,293.0499267578125,297.1499938964844,293.1499938964844,0.4862765669822693,-6252.09033203125,304.1517639160156,0.8619741797447205,0.5477409958839417,0.3863735496997833,293.0376281738281,297.1499938964844,293.1499938964844,0.6013873815536499,-9985.955078125,304.152099609375,0.912304162979126,0.6481878161430359,0.6171084642410278,293.1224670410156,297.1499938964844,293.1499938964844,0.0581922009587287,-7670.248046875,304.1512145996094,0.481752336025238,0.0980177521705627,0.4740326404571533,290.763427734375,291.1499938964844,258.1630249023437,256.88653564453125,279.1546325683594,293.1237487792969,290.7652587890625,1.0,0.5598212480545044,0.5136057734489441,0.5136057734489441,1.0,1.0,-2.5766429901123047,0.956234872341156,1.620408058166504,0.3760556876659393,0.0,0.0,1.0,219.71861267089844,226.0,50.38665008544922,-27602.0,1937.4490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092224121094,309.0079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6472043991088867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006568302051164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18609619140625,297.1499938964844,293.1499938964844,0.3099378645420074,-5642.43994140625,304.1672668457031,0.7652623057365417,0.3812914788722992,0.3493761122226715,293.1410522460937,297.1499938964844,293.1499938964844,0.2539730668067932,-5080.7265625,304.1601257324219,0.728220522403717,0.3250458538532257,0.3147624433040619,293.0624084472656,297.1499938964844,293.1499938964844,0.4847990870475769,-6236.28955078125,304.1536560058594,0.8590556383132935,0.5477477312088013,0.3865409195423126,293.0509338378906,297.1499938964844,293.1499938964844,0.5996837615966797,-9962.546875,304.1542358398437,0.9088845252990724,0.6483363509178162,0.6174764037132263,293.12945556640625,297.1499938964844,293.1499938964844,0.0575244799256324,-7610.3955078125,304.1519470214844,0.4788419306278229,0.097296118736267,0.471770703792572,290.8046264648437,291.1499938964844,258.1800537109375,256.8969116210937,279.15643310546875,293.1328125,290.80670166015625,1.0,0.5611474514007568,0.5143399238586426,0.5143399238586426,1.0,1.0,-2.5690131187438965,0.954146444797516,1.6148667335510254,0.3756466209888458,0.0,0.0,1.0,223.27984619140625,229.0,56.22507858276367,-27632.111328125,1941.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7037353515625,309.0985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6482312083244324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000657872238662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18609619140625,297.1499938964844,293.1499938964844,0.3099378645420074,-5642.43994140625,304.1672668457031,0.7652623057365417,0.3812914788722992,0.3493761122226715,293.1410522460937,297.1499938964844,293.1499938964844,0.2539730668067932,-5080.7265625,304.1601257324219,0.728220522403717,0.3250458538532257,0.3147624433040619,293.0624084472656,297.1499938964844,293.1499938964844,0.4847990870475769,-6236.28955078125,304.1536560058594,0.8590556383132935,0.5477477312088013,0.3865409195423126,293.0509338378906,297.1499938964844,293.1499938964844,0.5996837615966797,-9962.546875,304.1542358398437,0.9088845252990724,0.6483363509178162,0.6174764037132263,293.12945556640625,297.1499938964844,293.1499938964844,0.0575244799256324,-7610.3955078125,304.1519470214844,0.4788419306278229,0.097296118736267,0.471770703792572,290.8046264648437,291.1499938964844,258.1800537109375,256.8969116210937,279.15643310546875,293.1328125,290.80670166015625,1.0,0.5611474514007568,0.5143399238586426,0.5143399238586426,1.0,1.0,-2.5690131187438965,0.954146444797516,1.6148667335510254,0.3756466209888458,0.0,0.0,1.0,223.27984619140625,229.0,56.22507858276367,-27632.111328125,1941.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7037353515625,309.0985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6482312083244324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000657872238662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1927185058594,297.1499938964844,293.1499938964844,0.3076870143413543,-5609.5078125,304.168212890625,0.7628315091133118,0.379529058933258,0.3479023575782776,293.1482849121094,297.1499938964844,293.1499938964844,0.2523683607578277,-5054.63330078125,304.1612243652344,0.7262260913848877,0.3237384855747223,0.3136530816555023,293.0684814453125,297.1499938964844,293.1499938964844,0.483873039484024,-6226.46142578125,304.1546630859375,0.8575602173805237,0.5476628541946411,0.3865586519241333,293.05743408203125,297.1499938964844,293.1499938964844,0.5986062288284302,-9947.8466796875,304.1554260253906,0.9071597456932068,0.648309588432312,0.617559015750885,293.1329650878906,297.1499938964844,293.1499938964844,0.0571178905665874,-7574.21435546875,304.1523132324219,0.4772012829780578,0.0968703031539917,0.4703128635883331,290.8271484375,291.1499938964844,258.19000244140625,256.90350341796875,279.15728759765625,293.13751220703125,290.829345703125,1.0,0.5617072582244873,0.5147699117660522,0.5147699117660522,1.0,1.0,-2.564279317855835,0.9528093338012696,1.611469864845276,0.3753406703472137,0.0,0.0,1.0,225.05831909179688,229.0,59.48136520385742,-27642.103515625,1942.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520751953125,309.14556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6485897898674011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006582361529581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1991882324219,297.1499938964844,293.1499938964844,0.3053618669509887,-5575.4521484375,304.16912841796875,0.7603998780250549,0.3777212798595428,0.3463821411132812,293.1554260253906,297.1499938964844,293.1499938964844,0.250665545463562,-5026.9375,304.1622619628906,0.7241857647895813,0.3223574161529541,0.3124654293060303,293.07440185546875,297.1499938964844,293.1499938964844,0.4828431010246277,-6215.5771484375,304.1556701660156,0.8560647964477539,0.5475297570228577,0.386540949344635,293.0638427734375,297.1499938964844,293.1499938964844,0.5974017381668091,-9931.4873046875,304.1566162109375,0.9054575562477112,0.6482270956039429,0.6175863742828369,293.1363830566406,297.1499938964844,293.1499938964844,0.05667519941926,-7534.966796875,304.1527099609375,0.4754555821418762,0.0964125022292137,0.4686964452266693,290.8507385253906,291.1499938964844,258.2008972167969,256.9110107421875,279.1580810546875,293.1422424316406,290.8529968261719,1.0,0.5622068643569946,0.5152350664138794,0.5152350664138794,1.0,1.0,-2.559095859527588,0.9513340592384338,1.6077617406845093,0.3749890625476837,0.0,0.0,1.0,226.81866455078125,232.0,62.5782470703125,-27649.4765625,1942.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80084228515625,309.193359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6488487124443054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006584989605471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.21142578125,297.1499938964844,293.1499938964844,0.3005371391773224,-5504.67431640625,304.1707763671875,0.7555676698684692,0.3739895522594452,0.3432299196720123,293.16925048828125,297.1499938964844,293.1499938964844,0.2470290809869766,-4967.76123046875,304.1642150878906,0.7199921011924744,0.3194146156311035,0.3099047243595123,293.0858154296875,297.1499938964844,293.1499938964844,0.4805108606815338,-6191.06689453125,304.1576843261719,0.8530946373939514,0.5471327900886536,0.3864100575447082,293.0761413574219,297.1499938964844,293.1499938964844,0.5946570634841919,-9894.4384765625,304.15899658203125,0.9021549224853516,0.6479100584983826,0.617491602897644,293.1429748535156,297.1499938964844,293.1499938964844,0.0557004734873771,-7448.998046875,304.1534118652344,0.4716347754001617,0.0954174324870109,0.4650707244873047,290.90045166015625,291.1499938964844,258.2252197265625,256.9286193847656,279.1595153808594,293.1516418457031,290.9028625488281,1.0,0.5630446672439575,0.5162593126296997,0.5162593126296997,1.0,1.0,-2.547605276107788,0.9480428695678712,1.599562406539917,0.3741746246814728,0.0,0.0,1.0,230.273681640625,235.0,67.81989288330078,-27656.72265625,1939.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984375,309.2900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6490723490715027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000658725912217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.21142578125,297.1499938964844,293.1499938964844,0.3005371391773224,-5504.67431640625,304.1707763671875,0.7555676698684692,0.3739895522594452,0.3432299196720123,293.16925048828125,297.1499938964844,293.1499938964844,0.2470290809869766,-4967.76123046875,304.1642150878906,0.7199921011924744,0.3194146156311035,0.3099047243595123,293.0858154296875,297.1499938964844,293.1499938964844,0.4805108606815338,-6191.06689453125,304.1576843261719,0.8530946373939514,0.5471327900886536,0.3864100575447082,293.0761413574219,297.1499938964844,293.1499938964844,0.5946570634841919,-9894.4384765625,304.15899658203125,0.9021549224853516,0.6479100584983826,0.617491602897644,293.1429748535156,297.1499938964844,293.1499938964844,0.0557004734873771,-7448.998046875,304.1534118652344,0.4716347754001617,0.0954174324870109,0.4650707244873047,290.90045166015625,291.1499938964844,258.2252197265625,256.9286193847656,279.1595153808594,293.1516418457031,290.9028625488281,1.0,0.5630446672439575,0.5162593126296997,0.5162593126296997,1.0,1.0,-2.547605276107788,0.9480428695678712,1.599562406539917,0.3741746246814728,0.0,0.0,1.0,230.273681640625,235.0,67.81989288330078,-27656.72265625,1939.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984375,309.2900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6490723490715027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000658725912217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2228088378906,297.1499938964844,293.1499938964844,0.295533150434494,-5431.0966796875,304.17218017578125,0.7507905960083008,0.3701196014881134,0.3399485647678375,293.1824035644531,297.1499938964844,293.1499938964844,0.2431497275829315,-4904.560546875,304.1659545898437,0.7156302332878113,0.3162605166435241,0.3071357905864715,293.0965270996094,297.1499938964844,293.1499938964844,0.4778780043125152,-6163.55615234375,304.15948486328125,0.8501608371734619,0.5465793609619141,0.3861662149429321,293.0878295898437,297.1499938964844,293.1499938964844,0.591538667678833,-9852.623046875,304.1611633300781,0.8989165425300598,0.6474103331565857,0.6172192096710205,293.149169921875,297.1499938964844,293.1499938964844,0.0546331591904163,-7355.46533203125,304.154052734375,0.4673095643520355,0.0943379923701286,0.4610319435596466,290.9526062011719,291.1499938964844,258.2528381347656,256.9494934082031,279.16070556640625,293.160888671875,290.95513916015625,1.0,0.5637001991271973,0.5173941254615784,0.5173941254615784,1.0,1.0,-2.534863948822021,0.9443737864494324,1.5904899835586548,0.3732350170612335,0.0,0.0,1.0,233.6474456787109,238.0,71.61380004882812,-27653.837890625,1935.2806396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942626953125,309.3861694335937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6505239605903625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006601991481147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2228088378906,297.1499938964844,293.1499938964844,0.295533150434494,-5431.0966796875,304.17218017578125,0.7507905960083008,0.3701196014881134,0.3399485647678375,293.1824035644531,297.1499938964844,293.1499938964844,0.2431497275829315,-4904.560546875,304.1659545898437,0.7156302332878113,0.3162605166435241,0.3071357905864715,293.0965270996094,297.1499938964844,293.1499938964844,0.4778780043125152,-6163.55615234375,304.15948486328125,0.8501608371734619,0.5465793609619141,0.3861662149429321,293.0878295898437,297.1499938964844,293.1499938964844,0.591538667678833,-9852.623046875,304.1611633300781,0.8989165425300598,0.6474103331565857,0.6172192096710205,293.149169921875,297.1499938964844,293.1499938964844,0.0546331591904163,-7355.46533203125,304.154052734375,0.4673095643520355,0.0943379923701286,0.4610319435596466,290.9526062011719,291.1499938964844,258.2528381347656,256.9494934082031,279.16070556640625,293.160888671875,290.95513916015625,1.0,0.5637001991271973,0.5173941254615784,0.5173941254615784,1.0,1.0,-2.534863948822021,0.9443737864494324,1.5904899835586548,0.3732350170612335,0.0,0.0,1.0,233.6474456787109,238.0,71.61380004882812,-27653.837890625,1935.2806396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942626953125,309.3861694335937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6505239605903625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006601991481147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2334289550781,297.1499938964844,293.1499938964844,0.2902896702289581,-5353.6806640625,304.17352294921875,0.7460669279098511,0.3661241233348846,0.3365517258644104,293.19482421875,297.1499938964844,293.1499938964844,0.2389910668134689,-4836.59375,304.16754150390625,0.7110394239425659,0.3129169046878814,0.3041834831237793,293.10662841796875,297.1499938964844,293.1499938964844,0.4748348295688629,-6131.79345703125,304.1614074707031,0.8472604155540466,0.5458846092224121,0.3858220875263214,293.098876953125,297.1499938964844,293.1499938964844,0.5879119634628296,-9804.056640625,304.1635131835937,0.8956947922706604,0.6467449069023132,0.6167883276939392,293.1549377441406,297.1499938964844,293.1499938964844,0.0534707605838775,-7254.02099609375,304.1546325683594,0.4623537361621856,0.0931908562779426,0.4566685557365417,291.0105285644531,291.1499938964844,258.283447265625,256.9733581542969,279.1617736816406,293.1699523925781,291.013427734375,1.0,0.5642064809799194,0.5186268091201782,0.5186268091201782,1.0,1.0,-2.5210623741149902,0.9403822422027588,1.5806801319122314,0.3721840679645538,0.0,0.0,1.0,236.9574279785156,226.0,79.20821380615234,-27661.27734375,1928.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112365722656,309.5021667480469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6503816843032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000660054734908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2334289550781,297.1499938964844,293.1499938964844,0.2902896702289581,-5353.6806640625,304.17352294921875,0.7460669279098511,0.3661241233348846,0.3365517258644104,293.19482421875,297.1499938964844,293.1499938964844,0.2389910668134689,-4836.59375,304.16754150390625,0.7110394239425659,0.3129169046878814,0.3041834831237793,293.10662841796875,297.1499938964844,293.1499938964844,0.4748348295688629,-6131.79345703125,304.1614074707031,0.8472604155540466,0.5458846092224121,0.3858220875263214,293.098876953125,297.1499938964844,293.1499938964844,0.5879119634628296,-9804.056640625,304.1635131835937,0.8956947922706604,0.6467449069023132,0.6167883276939392,293.1549377441406,297.1499938964844,293.1499938964844,0.0534707605838775,-7254.02099609375,304.1546325683594,0.4623537361621856,0.0931908562779426,0.4566685557365417,291.0105285644531,291.1499938964844,258.283447265625,256.9733581542969,279.1617736816406,293.1699523925781,291.013427734375,1.0,0.5642064809799194,0.5186268091201782,0.5186268091201782,1.0,1.0,-2.5210623741149902,0.9403822422027588,1.5806801319122314,0.3721840679645538,0.0,0.0,1.0,236.9574279785156,226.0,79.20821380615234,-27661.27734375,1928.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112365722656,309.5021667480469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6503816843032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000660054734908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.24298095703125,297.1499938964844,293.1499938964844,0.2846402525901794,-5269.8515625,304.17510986328125,0.7449628114700317,0.3620697855949402,0.3328440189361572,293.2063903808594,297.1499938964844,293.1499938964844,0.2343857139348983,-4761.025390625,304.1693725585937,0.7099076509475708,0.3094389736652374,0.3008376359939575,293.11590576171875,297.1499938964844,293.1499938964844,0.4711983203887939,-6093.80126953125,304.1636657714844,0.8485751152038574,0.5451034307479858,0.3852209448814392,293.1091003417969,297.1499938964844,293.1499938964844,0.5835914015769958,-9746.123046875,304.16619873046875,0.8972629904747009,0.6459629535675049,0.615983784198761,293.1600036621094,297.1499938964844,293.1499938964844,0.0520345233380794,-7129.77099609375,304.1554870605469,0.4607139527797699,0.0920341908931732,0.4509904086589813,291.0735778808594,291.1499938964844,258.3168029785156,257.0000305175781,279.1631164550781,293.17852783203125,291.07672119140625,1.0,0.5601144433021545,0.5200069546699524,0.5200069546699524,1.0,1.0,-2.504079818725586,0.9352238178253174,1.568855881690979,0.3706797361373901,0.0,0.0,1.0,233.9073638916016,214.0,86.29151916503906,-27642.24609375,1890.6971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232971191406,309.61669921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6498311161994934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006594959413632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.24298095703125,297.1499938964844,293.1499938964844,0.2846402525901794,-5269.8515625,304.17510986328125,0.7449628114700317,0.3620697855949402,0.3328440189361572,293.2063903808594,297.1499938964844,293.1499938964844,0.2343857139348983,-4761.025390625,304.1693725585937,0.7099076509475708,0.3094389736652374,0.3008376359939575,293.11590576171875,297.1499938964844,293.1499938964844,0.4711983203887939,-6093.80126953125,304.1636657714844,0.8485751152038574,0.5451034307479858,0.3852209448814392,293.1091003417969,297.1499938964844,293.1499938964844,0.5835914015769958,-9746.123046875,304.16619873046875,0.8972629904747009,0.6459629535675049,0.615983784198761,293.1600036621094,297.1499938964844,293.1499938964844,0.0520345233380794,-7129.77099609375,304.1554870605469,0.4607139527797699,0.0920341908931732,0.4509904086589813,291.0735778808594,291.1499938964844,258.3168029785156,257.0000305175781,279.1631164550781,293.17852783203125,291.07672119140625,1.0,0.5601144433021545,0.5200069546699524,0.5200069546699524,1.0,1.0,-2.504079818725586,0.9352238178253174,1.568855881690979,0.3706797361373901,0.0,0.0,1.0,233.9073638916016,214.0,86.29151916503906,-27642.24609375,1890.6971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232971191406,309.61669921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6498311161994934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006594959413632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.247314453125,297.1499938964844,293.1499938964844,0.2817288935184479,-5226.52490234375,304.17584228515625,0.7453446388244629,0.3600413203239441,0.3309276401996612,293.2117614746094,297.1499938964844,293.1499938964844,0.2319734245538711,-4721.3447265625,304.17022705078125,0.7102726101875305,0.3076673746109009,0.2990687787532806,293.12017822265625,297.1499938964844,293.1499938964844,0.4692235589027405,-6073.19970703125,304.1647644042969,0.8503414392471313,0.544697642326355,0.3848621547222137,293.1138916015625,297.1499938964844,293.1499938964844,0.5812377333641052,-9714.6162109375,304.16754150390625,0.8992987275123596,0.6455437541007996,0.6154904961585999,293.1622314453125,297.1499938964844,293.1499938964844,0.0512630902230739,-7063.38427734375,304.1558837890625,0.4608611762523651,0.091472290456295,0.4479140043258667,291.1066589355469,291.1499938964844,258.3344421386719,257.0143127441406,279.1636962890625,293.1825561523437,291.10986328125,1.0,0.5571158528327942,0.5207365155220032,0.5207365155220032,1.0,1.0,-2.4949326515197754,0.9324145913124084,1.5625180006027222,0.3698212504386902,0.0,0.0,1.0,230.7705993652344,214.0,89.1778793334961,-27627.046875,1863.9378662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781982421875,309.673583984375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6541987657546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006639286293648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
