time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.2513732910156,297.1499938964844,293.1499938964844,0.2786880135536194,-5181.0791015625,304.1766662597656,0.7461473941802979,0.35800901055336,0.3289839029312134,293.2169189453125,297.1499938964844,293.1499938964844,0.2294334173202514,-4679.39892578125,304.1711730957031,0.7110484838485718,0.3058741390705108,0.2972534596920013,293.12420654296875,297.1499938964844,293.1499938964844,0.4670183062553406,-6050.1103515625,304.1661071777344,0.8526228070259094,0.5442798137664795,0.3844765722751617,293.1184387207031,297.1499938964844,293.1499938964844,0.5785995125770569,-9679.15625,304.1691589355469,0.9019042253494264,0.6451048254966736,0.6149534583091736,293.16424560546875,297.1499938964844,293.1499938964844,0.050450962036848,-6993.5078125,304.15631103515625,0.461458146572113,0.090921014547348,0.4447620809078216,291.14410400390625,291.1499938964844,258.3526611328125,257.0292053222656,279.1642150878906,293.1864624023437,291.148193359375,1.0,0.5536718368530273,0.5214878916740417,0.5214878916740417,1.0,1.0,-2.4855213165283203,0.9295161366462708,1.5560051202774048,0.3689247071743011,0.0,0.0,0.9998791217803956,226.9586944580078,202.0,98.86302185058594,-27640.443359375,1834.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692932128906,309.7629699707031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.888671875,36000.0,0.0,0.0,0.6542194485664368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83184278011322,1.831870436668396,-2.7712951123248782e-05,0.0,0.000663949525915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.25885009765625,297.1499938964844,293.1499938964844,0.2723453044891357,-5085.86083984375,304.1783447265625,0.7487213611602783,0.3539227843284607,0.325028657913208,293.2265625,297.1499938964844,293.1499938964844,0.2240858227014541,-4590.7099609375,304.1730041503906,0.7134900093078613,0.3022177517414093,0.2935046255588531,293.1318054199219,297.1499938964844,293.1499938964844,0.4620947241783142,-5998.5322265625,304.1689147949219,0.8584089279174805,0.5433962345123291,0.3836346864700317,293.1270751953125,297.1499938964844,293.1499938964844,0.5726785659790039,-9599.5546875,304.172607421875,0.9086253643035888,0.6441558599472046,0.6137619614601135,293.16778564453125,297.1499938964844,293.1499938964844,0.0487498641014099,-6847.43994140625,304.1570129394531,0.4637000262737274,0.0898439213633537,0.4383285939693451,291.2293701171875,291.1499938964844,258.3907470703125,257.0606689453125,279.1651306152344,293.1938781738281,291.2335510253906,1.0,0.5458263754844666,0.5230491757392883,0.5230491757392883,1.0,1.0,-2.466093301773072,0.923518180847168,1.5425752401351929,0.3670445382595062,0.0,0.0,0.98361474275589,217.95611572265625,190.0,112.92137145996094,-27648.240234375,1768.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,309.93377685546875,278.1499938964844,0.0,18000.0,313.7900085449219,32878.37109375,36000.0,0.0,0.0,0.6537967920303345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830177545547485,1.830205321311951,-2.7775535272667184e-05,0.0,0.0006635205936618,0.0,0.0,683.4879150390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.25885009765625,297.1499938964844,293.1499938964844,0.2723453044891357,-5085.86083984375,304.1783447265625,0.7487213611602783,0.3539227843284607,0.325028657913208,293.2265625,297.1499938964844,293.1499938964844,0.2240858227014541,-4590.7099609375,304.1730041503906,0.7134900093078613,0.3022177517414093,0.2935046255588531,293.1318054199219,297.1499938964844,293.1499938964844,0.4620947241783142,-5998.5322265625,304.1689147949219,0.8584089279174805,0.5433962345123291,0.3836346864700317,293.1270751953125,297.1499938964844,293.1499938964844,0.5726785659790039,-9599.5546875,304.172607421875,0.9086253643035888,0.6441558599472046,0.6137619614601135,293.16778564453125,297.1499938964844,293.1499938964844,0.0487498641014099,-6847.43994140625,304.1570129394531,0.4637000262737274,0.0898439213633537,0.4383285939693451,291.2293701171875,291.1499938964844,258.3907470703125,257.0606689453125,279.1651306152344,293.1938781738281,291.2335510253906,1.0,0.5458263754844666,0.5230491757392883,0.5230491757392883,1.0,1.0,-2.466093301773072,0.923518180847168,1.5425752401351929,0.3670445382595062,0.0,0.0,0.98361474275589,217.95611572265625,190.0,112.92137145996094,-27648.240234375,1768.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,309.93377685546875,278.1499938964844,0.0,18000.0,313.7900085449219,32878.37109375,36000.0,0.0,0.0,0.6537967920303345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830177545547485,1.830205321311951,-2.7775535272667184e-05,0.0,0.0006635205936618,0.0,0.0,683.4879150390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2655639648437,297.1499938964844,293.1499938964844,0.2660197615623474,-4990.59521484375,304.1794128417969,0.7523096799850464,0.3498074412345886,0.3210047781467438,293.2355041503906,297.1499938964844,293.1499938964844,0.2186876982450485,-4500.90234375,304.17431640625,0.7167662978172302,0.2984654009342193,0.2896210849285126,293.1387023925781,297.1499938964844,293.1499938964844,0.4570731222629547,-5946.138671875,304.17095947265625,0.8655286431312561,0.5424548387527466,0.382718563079834,293.135009765625,297.1499938964844,293.1499938964844,0.5666099190711975,-9518.412109375,304.1751708984375,0.9172776341438292,0.6431238055229187,0.6124448180198669,293.1707458496094,297.1499938964844,293.1499938964844,0.0470416769385337,-6701.68310546875,304.15753173828125,0.4668495953083038,0.0887891724705696,0.4317993521690368,291.3135986328125,291.1499938964844,258.4308166503906,257.0941772460937,279.1658935546875,293.200927734375,291.3176574707031,1.0,0.5371081233024597,0.5246793627738953,0.5246793627738953,1.0,1.0,-2.44606614112854,0.9173231720924376,1.528743028640747,0.3650741875171661,0.0,0.0,0.9561458230018616,207.808837890625,178.0,115.70866394042967,-27630.482421875,1697.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7074279785156,310.0909729003906,278.1499938964844,0.0,18000.0,314.2699890136719,33976.0703125,36000.0,0.0,0.0,0.6576180458068848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826013445854187,1.826041460037232,-2.793132807710208e-05,0.0,0.0006673987372778,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2655639648437,297.1499938964844,293.1499938964844,0.2660197615623474,-4990.59521484375,304.1794128417969,0.7523096799850464,0.3498074412345886,0.3210047781467438,293.2355041503906,297.1499938964844,293.1499938964844,0.2186876982450485,-4500.90234375,304.17431640625,0.7167662978172302,0.2984654009342193,0.2896210849285126,293.1387023925781,297.1499938964844,293.1499938964844,0.4570731222629547,-5946.138671875,304.17095947265625,0.8655286431312561,0.5424548387527466,0.382718563079834,293.135009765625,297.1499938964844,293.1499938964844,0.5666099190711975,-9518.412109375,304.1751708984375,0.9172776341438292,0.6431238055229187,0.6124448180198669,293.1707458496094,297.1499938964844,293.1499938964844,0.0470416769385337,-6701.68310546875,304.15753173828125,0.4668495953083038,0.0887891724705696,0.4317993521690368,291.3135986328125,291.1499938964844,258.4308166503906,257.0941772460937,279.1658935546875,293.200927734375,291.3176574707031,1.0,0.5371081233024597,0.5246793627738953,0.5246793627738953,1.0,1.0,-2.44606614112854,0.9173231720924376,1.528743028640747,0.3650741875171661,0.0,0.0,0.9561458230018616,207.808837890625,178.0,115.70866394042967,-27630.482421875,1697.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7074279785156,310.0909729003906,278.1499938964844,0.0,18000.0,314.2699890136719,33976.0703125,36000.0,0.0,0.0,0.6576180458068848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826013445854187,1.826041460037232,-2.793132807710208e-05,0.0,0.0006673987372778,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2715759277344,297.1499938964844,293.1499938964844,0.2595171332359314,-4892.03466796875,304.1804504394531,0.7567492127418518,0.3456596136093139,0.3169293105602264,293.2438049316406,297.1499938964844,293.1499938964844,0.2130828648805618,-4407.07373046875,304.1755676269531,0.720654308795929,0.2946142256259918,0.2856203615665436,293.1450500488281,297.1499938964844,293.1499938964844,0.4516202211380005,-5889.09326171875,304.1730651855469,0.8738052248954773,0.5414525866508484,0.381743848323822,293.14239501953125,297.1499938964844,293.1499938964844,0.5599925518035889,-9429.720703125,304.1778259277344,0.9275095462799072,0.6420091986656189,0.6110277771949768,293.1733093261719,297.1499938964844,293.1499938964844,0.0452832281589508,-6551.927734375,304.157958984375,0.4705046117305755,0.0877452492713928,0.4252137541770935,291.40606689453125,291.1499938964844,258.4725952148437,257.1295166015625,279.16656494140625,293.2076416015625,291.4107971191406,1.0,0.5278094410896301,0.5263709425926208,0.5263709425926208,1.0,1.0,-2.425578355789185,0.9109748005867004,1.514603614807129,0.3630286157131195,0.0,0.0,0.9159900546073914,197.02517700195312,166.0,126.85790252685548,-27644.033203125,1625.3834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9337158203125,310.2992858886719,278.1499938964844,0.0,18000.0,314.2699890136719,36011.11328125,36000.0,0.0,0.0,0.6571498513221741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8177448511123653,1.8177731037139893,-2.820859481289517e-05,0.0,0.0006669235881417,0.0,0.0,682.985595703125,0.0,0.0,0.0,0.9988009929656982,4.0,0.0,1.0
462120,293.2715759277344,297.1499938964844,293.1499938964844,0.2595171332359314,-4892.03466796875,304.1804504394531,0.7567492127418518,0.3456596136093139,0.3169293105602264,293.2438049316406,297.1499938964844,293.1499938964844,0.2130828648805618,-4407.07373046875,304.1755676269531,0.720654308795929,0.2946142256259918,0.2856203615665436,293.1450500488281,297.1499938964844,293.1499938964844,0.4516202211380005,-5889.09326171875,304.1730651855469,0.8738052248954773,0.5414525866508484,0.381743848323822,293.14239501953125,297.1499938964844,293.1499938964844,0.5599925518035889,-9429.720703125,304.1778259277344,0.9275095462799072,0.6420091986656189,0.6110277771949768,293.1733093261719,297.1499938964844,293.1499938964844,0.0452832281589508,-6551.927734375,304.157958984375,0.4705046117305755,0.0877452492713928,0.4252137541770935,291.40606689453125,291.1499938964844,258.4725952148437,257.1295166015625,279.16656494140625,293.2076416015625,291.4107971191406,1.0,0.5278094410896301,0.5263709425926208,0.5263709425926208,1.0,1.0,-2.425578355789185,0.9109748005867004,1.514603614807129,0.3630286157131195,0.0,0.0,0.9159900546073914,197.02517700195312,166.0,126.85790252685548,-27644.033203125,1625.3834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9337158203125,310.2992858886719,278.1499938964844,0.0,18000.0,314.2699890136719,36011.11328125,36000.0,0.0,0.0,0.6571498513221741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8177448511123653,1.8177731037139893,-2.820859481289517e-05,0.0,0.0006669235881417,0.0,0.0,682.985595703125,0.0,0.0,0.0,0.9988009929656982,4.0,0.0,1.0
462180,293.2769470214844,297.1499938964844,293.1499938964844,0.2540124058723449,-4809.2470703125,304.17938232421875,0.7619975209236145,0.3414899408817291,0.3128155469894409,293.2515563964844,297.1499938964844,293.1499938964844,0.2082393318414688,-4326.54443359375,304.175048828125,0.7250802516937256,0.2906689345836639,0.2815142273902893,293.1508178710937,297.1499938964844,293.1499938964844,0.4477387964725494,-5849.6884765625,304.17169189453125,0.8831812739372253,0.5404067039489746,0.380720853805542,293.14910888671875,297.1499938964844,293.1499938964844,0.5552650094032288,-9368.59765625,304.1762390136719,0.9389594793319702,0.640835165977478,0.6095277667045593,293.175537109375,297.1499938964844,293.1499938964844,0.0437572784721851,-6424.453125,304.1578063964844,0.4744741916656494,0.0867044478654861,0.418584793806076,291.4575500488281,291.1499938964844,258.51580810546875,257.1664123535156,279.1671447753906,293.21405029296875,291.4583740234375,1.0,0.5180943012237549,0.528116762638092,0.528116762638092,1.0,1.0,-2.4047083854675293,0.9044933319091796,1.5002150535583496,0.3609107434749603,0.0,0.0,0.8706036806106567,185.8936920166016,154.0,73.76366424560547,-27411.408203125,1551.9530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1816101074219,310.4285583496094,278.1499938964844,0.0,18000.0,314.2699890136719,36886.8125,36000.0,0.0,0.0,0.6555418372154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7449802160263062,1.7450071573257446,-2.6832401999854483e-05,0.0,0.0006652916199527,0.0,0.0,617.4436645507812,0.0,0.0,0.0,0.96408611536026,4.0,0.0,1.0
462240,293.2769470214844,297.1499938964844,293.1499938964844,0.2540124058723449,-4809.2470703125,304.17938232421875,0.7619975209236145,0.3414899408817291,0.3128155469894409,293.2515563964844,297.1499938964844,293.1499938964844,0.2082393318414688,-4326.54443359375,304.175048828125,0.7250802516937256,0.2906689345836639,0.2815142273902893,293.1508178710937,297.1499938964844,293.1499938964844,0.4477387964725494,-5849.6884765625,304.17169189453125,0.8831812739372253,0.5404067039489746,0.380720853805542,293.14910888671875,297.1499938964844,293.1499938964844,0.5552650094032288,-9368.59765625,304.1762390136719,0.9389594793319702,0.640835165977478,0.6095277667045593,293.175537109375,297.1499938964844,293.1499938964844,0.0437572784721851,-6424.453125,304.1578063964844,0.4744741916656494,0.0867044478654861,0.418584793806076,291.4575500488281,291.1499938964844,258.51580810546875,257.1664123535156,279.1671447753906,293.21405029296875,291.4583740234375,1.0,0.5180943012237549,0.528116762638092,0.528116762638092,1.0,1.0,-2.4047083854675293,0.9044933319091796,1.5002150535583496,0.3609107434749603,0.0,0.0,0.8706036806106567,185.8936920166016,154.0,73.76366424560547,-27411.408203125,1551.9530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1816101074219,310.4285583496094,278.1499938964844,0.0,18000.0,314.2699890136719,36886.8125,36000.0,0.0,0.0,0.6555418372154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7449802160263062,1.7450071573257446,-2.6832401999854483e-05,0.0,0.0006652916199527,0.0,0.0,617.4436645507812,0.0,0.0,0.0,0.96408611536026,4.0,0.0,1.0
462300,293.27935791015625,297.1499938964844,293.1499938964844,0.2517443895339966,-4775.5087890625,304.1781616210937,0.7649470567703247,0.3394052386283874,0.3107545375823974,293.25518798828125,297.1499938964844,293.1499938964844,0.2061885297298431,-4292.77294921875,304.1742248535156,0.7275099158287048,0.2886659801006317,0.2794282138347626,293.1534423828125,297.1499938964844,293.1499938964844,0.4466165602207184,-5838.94970703125,304.1697692871094,0.8883025646209717,0.5398852825164795,0.3802059292793274,293.15216064453125,297.1499938964844,293.1499938964844,0.553900957107544,-9352.1640625,304.1739501953125,0.9450536370277404,0.6402494311332703,0.6087716817855835,293.176513671875,297.1499938964844,293.1499938964844,0.043104700744152,-6371.12451171875,304.1575927734375,0.476559966802597,0.0861843079328537,0.4152567088603973,291.4621276855469,291.1499938964844,258.53790283203125,257.1853942871094,279.1674194335937,293.21710205078125,291.4620666503906,1.0,0.5131124258041382,0.5290057063102722,0.5290057063102722,1.0,1.0,-2.3942012786865234,0.9012261033058168,1.4929752349853516,0.359832763671875,0.0,0.0,0.8492943048477173,180.2448883056641,154.0,43.7146110534668,-27259.87890625,1515.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33203125,310.49444580078125,278.1499938964844,0.0,18000.0,313.7900085449219,37050.8671875,36000.0,0.0,0.0,0.6492646336555481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6969964504241943,1.6970223188400269,-2.586657319625374e-05,0.0,0.0006589210242964,0.0,0.0,575.4261474609375,0.0,0.0,0.0,0.9414631724357604,4.0,0.0,1.0
462360,293.2816467285156,297.1499938964844,293.1499938964844,0.2497398853302002,-4745.93115234375,304.1766662597656,0.7681253552436829,0.337319403886795,0.3086913824081421,293.2587280273437,297.1499938964844,293.1499938964844,0.2043360620737075,-4262.47509765625,304.1731872558594,0.7300970554351807,0.2866431474685669,0.2773219347000122,293.1558837890625,297.1499938964844,293.1499938964844,0.4459555149078369,-5833.2109375,304.1673889160156,0.8937199711799622,0.5393617749214172,0.3796895146369934,293.1549987792969,297.1499938964844,293.1499938964844,0.5531047582626343,-9343.65234375,304.1710205078125,0.9513354301452636,0.6396615505218506,0.6080136299133301,293.1774597167969,297.1499938964844,293.1499938964844,0.0425114408135414,-6323.38916015625,304.15728759765625,0.4787136018276214,0.0856639966368675,0.4119219481945038,291.4555358886719,291.1499938964844,258.56024169921875,257.20465087890625,279.1676330566406,293.22003173828125,291.4539794921875,1.0,0.5080585479736328,0.529904305934906,0.529904305934906,1.0,1.0,-2.383655071258545,0.8979432582855225,1.485711932182312,0.358742892742157,0.0,0.0,0.8294996619224548,174.56048583984375,142.0,10.959909439086914,-27068.19140625,1478.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4621887207031,310.5328063964844,278.1499938964844,0.0,18000.0,313.7900085449219,37132.87109375,36000.0,0.0,0.0,0.6467500329017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6456518173217771,1.645676612854004,-2.4842915081535463e-05,0.0,0.000656369025819,0.0,0.0,532.4853515625,0.0,0.0,0.0,0.917430341243744,4.0,0.0,1.0
462420,293.2857971191406,297.1499938964844,293.1499938964844,0.2462007701396942,-4694.00341796875,304.1737060546875,0.7752223610877991,0.3331427276134491,0.3045587837696075,293.265380859375,297.1499938964844,293.1499938964844,0.2009614706039428,-4207.52294921875,304.17108154296875,0.7358070015907288,0.2825380861759186,0.2730504274368286,293.1603698730469,297.1499938964844,293.1499938964844,0.4454920291900635,-5830.708984375,304.1623840332031,0.9055196046829224,0.5382992625236511,0.3786472678184509,293.1602783203125,297.1499938964844,293.1499938964844,0.5525869727134705,-9340.9658203125,304.1649169921875,0.9642808437347412,0.6384686827659607,0.606484055519104,293.1791687011719,297.1499938964844,293.1499938964844,0.04142477363348,-6237.326171875,304.1566772460937,0.4832571148872375,0.0846218094229698,0.4052341282367706,291.421142578125,291.1499938964844,258.6056213378906,257.2439880371094,279.16802978515625,293.2256774902344,291.4190673828125,1.0,0.4977514445781708,0.5317289233207703,0.5317289233207703,1.0,1.0,-2.362435340881348,0.8913227319717407,1.471112608909607,0.3565232455730438,0.0,0.0,0.7955482602119446,163.1233367919922,130.0,-31.913454055786133,-26697.689453125,1405.8524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7621154785156,310.6353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,37097.80078125,36000.0,0.0,0.0,0.6404752731323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5454422235488892,1.545465111732483,-2.289313488290645e-05,0.0,0.0006500009912997,0.0,0.0,454.79290771484375,0.0,0.0,0.0,0.870964765548706,4.0,0.0,1.0
462480,293.2857971191406,297.1499938964844,293.1499938964844,0.2462007701396942,-4694.00341796875,304.1737060546875,0.7752223610877991,0.3331427276134491,0.3045587837696075,293.265380859375,297.1499938964844,293.1499938964844,0.2009614706039428,-4207.52294921875,304.17108154296875,0.7358070015907288,0.2825380861759186,0.2730504274368286,293.1603698730469,297.1499938964844,293.1499938964844,0.4454920291900635,-5830.708984375,304.1623840332031,0.9055196046829224,0.5382992625236511,0.3786472678184509,293.1602783203125,297.1499938964844,293.1499938964844,0.5525869727134705,-9340.9658203125,304.1649169921875,0.9642808437347412,0.6384686827659607,0.606484055519104,293.1791687011719,297.1499938964844,293.1499938964844,0.04142477363348,-6237.326171875,304.1566772460937,0.4832571148872375,0.0846218094229698,0.4052341282367706,291.421142578125,291.1499938964844,258.6056213378906,257.2439880371094,279.16802978515625,293.2256774902344,291.4190673828125,1.0,0.4977514445781708,0.5317289233207703,0.5317289233207703,1.0,1.0,-2.362435340881348,0.8913227319717407,1.471112608909607,0.3565232455730438,0.0,0.0,0.7955482602119446,163.1233367919922,130.0,-31.913454055786133,-26697.689453125,1405.8524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7621154785156,310.6353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,37097.80078125,36000.0,0.0,0.0,0.6404752731323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5454422235488892,1.545465111732483,-2.289313488290645e-05,0.0,0.0006500009912997,0.0,0.0,454.79290771484375,0.0,0.0,0.0,0.870964765548706,4.0,0.0,1.0
462540,293.2894897460937,297.1499938964844,293.1499938964844,0.24277064204216,-4643.35546875,304.1715393066406,0.783412516117096,0.328951895236969,0.3004130125045776,293.2716064453125,297.1499938964844,293.1499938964844,0.1976075619459152,-4152.5859375,304.169677734375,0.7423697710037231,0.2783518433570862,0.2687006890773773,293.1645812988281,297.1499938964844,293.1499938964844,0.4452615976333618,-5830.10107421875,304.15869140625,0.919760525226593,0.5371817946434021,0.3775721788406372,293.1651916503906,297.1499938964844,293.1499938964844,0.5523895621299744,-9341.5048828125,304.1603088378906,0.9774162769317628,0.637209951877594,0.6049023866653442,293.1806945800781,297.1499938964844,293.1499938964844,0.0403495877981185,-6152.41796875,304.15625,0.4882172644138336,0.0835751667618751,0.3985216915607452,291.38238525390625,291.1499938964844,258.6517028808594,257.2841796875,279.1684265136719,293.23101806640625,291.3802795410156,1.0,0.4871916472911834,0.5335911512374878,0.5335911512374878,1.0,1.0,-2.3409745693206787,0.8845977783203125,1.4563767910003662,0.3542374074459076,0.0,0.0,0.7671554684638977,151.64437866210938,118.0,-47.70085144042969,-26347.9140625,1333.8201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0889587402344,310.7600402832031,278.1499938964844,0.0,18000.0,313.3099975585937,36983.28515625,36000.0,0.0,0.0,0.6278637051582336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4539672136306765,1.4539884328842163,-2.120112367265392e-05,0.0,0.0006372018251568,0.0,0.0,391.0812377929688,0.0,0.0,0.0,0.8290562629699707,4.0,0.0,1.0
462600,293.2894897460937,297.1499938964844,293.1499938964844,0.24277064204216,-4643.35546875,304.1715393066406,0.783412516117096,0.328951895236969,0.3004130125045776,293.2716064453125,297.1499938964844,293.1499938964844,0.1976075619459152,-4152.5859375,304.169677734375,0.7423697710037231,0.2783518433570862,0.2687006890773773,293.1645812988281,297.1499938964844,293.1499938964844,0.4452615976333618,-5830.10107421875,304.15869140625,0.919760525226593,0.5371817946434021,0.3775721788406372,293.1651916503906,297.1499938964844,293.1499938964844,0.5523895621299744,-9341.5048828125,304.1603088378906,0.9774162769317628,0.637209951877594,0.6049023866653442,293.1806945800781,297.1499938964844,293.1499938964844,0.0403495877981185,-6152.41796875,304.15625,0.4882172644138336,0.0835751667618751,0.3985216915607452,291.38238525390625,291.1499938964844,258.6517028808594,257.2841796875,279.1684265136719,293.23101806640625,291.3802795410156,1.0,0.4871916472911834,0.5335911512374878,0.5335911512374878,1.0,1.0,-2.3409745693206787,0.8845977783203125,1.4563767910003662,0.3542374074459076,0.0,0.0,0.7671554684638977,151.64437866210938,118.0,-47.70085144042969,-26347.9140625,1333.8201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0889587402344,310.7600402832031,278.1499938964844,0.0,18000.0,313.3099975585937,36983.28515625,36000.0,0.0,0.0,0.6278637051582336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4539672136306765,1.4539884328842163,-2.120112367265392e-05,0.0,0.0006372018251568,0.0,0.0,391.0812377929688,0.0,0.0,0.0,0.8290562629699707,4.0,0.0,1.0
462660,293.29278564453125,297.1499938964844,293.1499938964844,0.2395190745592117,-4595.2568359375,304.1697998046875,0.7928776741027832,0.3247523009777069,0.2962566614151001,293.2774353027344,297.1499938964844,293.1499938964844,0.1943339109420776,-4098.83251953125,304.1685791015625,0.75002521276474,0.2740895748138428,0.264276921749115,293.1686096191406,297.1499938964844,293.1499938964844,0.4453652501106262,-5832.71240234375,304.1556396484375,0.9363467693328856,0.5359975695610046,0.3764509260654449,293.169921875,297.1499938964844,293.1499938964844,0.5526252388954163,-9347.263671875,304.156494140625,0.990387499332428,0.6358681321144104,0.6032436490058899,293.1820373535156,297.1499938964844,293.1499938964844,0.0393039472401142,-6070.37548828125,304.1559143066406,0.493800014257431,0.0825222060084343,0.3917810320854187,291.3356018066406,291.1499938964844,258.6982116699219,257.3249816894531,279.1687927246094,293.23614501953125,291.3331298828125,1.0,0.4763835668563843,0.5354896187782288,0.5354896187782288,1.0,1.0,-2.319230794906616,0.8777465224266052,1.4414842128753662,0.3518748581409454,0.0,0.0,0.745427668094635,140.15626525878906,106.0,-60.80093002319336,-25975.72265625,1262.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3358764648437,310.8288269042969,278.1499938964844,0.0,18000.0,313.3099975585937,36792.97265625,36000.0,0.0,0.0,0.6177758574485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3769115209579468,1.3769314289093018,-1.983345828193705e-05,0.0,0.000626963970717,0.0,0.0,342.3738708496094,0.0,0.0,0.0,0.7942826151847839,4.0,0.0,1.0
462720,293.29278564453125,297.1499938964844,293.1499938964844,0.2395190745592117,-4595.2568359375,304.1697998046875,0.7928776741027832,0.3247523009777069,0.2962566614151001,293.2774353027344,297.1499938964844,293.1499938964844,0.1943339109420776,-4098.83251953125,304.1685791015625,0.75002521276474,0.2740895748138428,0.264276921749115,293.1686096191406,297.1499938964844,293.1499938964844,0.4453652501106262,-5832.71240234375,304.1556396484375,0.9363467693328856,0.5359975695610046,0.3764509260654449,293.169921875,297.1499938964844,293.1499938964844,0.5526252388954163,-9347.263671875,304.156494140625,0.990387499332428,0.6358681321144104,0.6032436490058899,293.1820373535156,297.1499938964844,293.1499938964844,0.0393039472401142,-6070.37548828125,304.1559143066406,0.493800014257431,0.0825222060084343,0.3917810320854187,291.3356018066406,291.1499938964844,258.6982116699219,257.3249816894531,279.1687927246094,293.23614501953125,291.3331298828125,1.0,0.4763835668563843,0.5354896187782288,0.5354896187782288,1.0,1.0,-2.319230794906616,0.8777465224266052,1.4414842128753662,0.3518748581409454,0.0,0.0,0.745427668094635,140.15626525878906,106.0,-60.80093002319336,-25975.72265625,1262.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3358764648437,310.8288269042969,278.1499938964844,0.0,18000.0,313.3099975585937,36792.97265625,36000.0,0.0,0.0,0.6177758574485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3769115209579468,1.3769314289093018,-1.983345828193705e-05,0.0,0.000626963970717,0.0,0.0,342.3738708496094,0.0,0.0,0.0,0.7942826151847839,4.0,0.0,1.0
462780,293.2955627441406,297.1499938964844,293.1499938964844,0.236094132065773,-4543.919921875,304.1689147949219,0.8026915788650513,0.3205670118331909,0.2921328842639923,293.28277587890625,297.1499938964844,293.1499938964844,0.190861240029335,-4041.1455078125,304.1681823730469,0.7580556869506836,0.2697758674621582,0.259823739528656,293.17236328125,297.1499938964844,293.1499938964844,0.4451221525669098,-5831.029296875,304.1542053222656,0.9529865384101868,0.5347614884376526,0.375311404466629,293.1729431152344,297.1499938964844,293.1499938964844,0.5476424098014832,-9276.357421875,304.16375732421875,0.9990000128746032,0.6347331404685974,0.5965957045555115,293.18316650390625,297.1499938964844,293.1499938964844,0.038230687379837,-5985.3046875,304.1557312011719,0.4996239244937897,0.0814837664365768,0.3851960599422455,291.2982482910156,291.1499938964844,258.744873046875,257.3661804199219,279.17071533203125,293.2409362792969,291.29705810546875,1.0,0.4651069045066833,0.5376059412956238,0.5376059412956238,1.0,1.0,-2.291696310043335,0.8685543537139893,1.4231418371200562,0.3486731052398681,0.0,0.0,0.7283625602722168,129.34739685058594,109.0,-49.438323974609375,-25614.50390625,1188.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5498046875,310.9031066894531,278.1499938964844,0.0,18000.0,313.3099975585937,36621.2578125,36000.0,0.0,0.0,0.6070923209190369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317120909690857,1.3171396255493164,-1.881648131529801e-05,0.0,0.000616121571511,0.0,0.0,307.6575012207031,0.0,0.0,0.0,0.7675014138221741,4.0,0.0,1.0
462840,293.2955627441406,297.1499938964844,293.1499938964844,0.236094132065773,-4543.919921875,304.1689147949219,0.8026915788650513,0.3205670118331909,0.2921328842639923,293.28277587890625,297.1499938964844,293.1499938964844,0.190861240029335,-4041.1455078125,304.1681823730469,0.7580556869506836,0.2697758674621582,0.259823739528656,293.17236328125,297.1499938964844,293.1499938964844,0.4451221525669098,-5831.029296875,304.1542053222656,0.9529865384101868,0.5347614884376526,0.375311404466629,293.1729431152344,297.1499938964844,293.1499938964844,0.5476424098014832,-9276.357421875,304.16375732421875,0.9990000128746032,0.6347331404685974,0.5965957045555115,293.18316650390625,297.1499938964844,293.1499938964844,0.038230687379837,-5985.3046875,304.1557312011719,0.4996239244937897,0.0814837664365768,0.3851960599422455,291.2982482910156,291.1499938964844,258.744873046875,257.3661804199219,279.17071533203125,293.2409362792969,291.29705810546875,1.0,0.4651069045066833,0.5376059412956238,0.5376059412956238,1.0,1.0,-2.291696310043335,0.8685543537139893,1.4231418371200562,0.3486731052398681,0.0,0.0,0.7283625602722168,129.34739685058594,109.0,-49.438323974609375,-25614.50390625,1188.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5498046875,310.9031066894531,278.1499938964844,0.0,18000.0,313.3099975585937,36621.2578125,36000.0,0.0,0.0,0.6070923209190369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317120909690857,1.3171396255493164,-1.881648131529801e-05,0.0,0.000616121571511,0.0,0.0,307.6575012207031,0.0,0.0,0.0,0.7675014138221741,4.0,0.0,1.0
462900,293.29693603515625,297.1499938964844,293.1499938964844,0.2342140078544616,-4515.2919921875,304.1689147949219,0.8043571710586548,0.3184564411640167,0.2901766002178192,293.2853698730469,297.1499938964844,293.1499938964844,0.1889880448579788,-4009.597412109375,304.1683044433594,0.759182333946228,0.2675861716270447,0.2576901614665985,293.1742858886719,297.1499938964844,293.1499938964844,0.4445972144603729,-5825.6005859375,304.1543884277344,0.956910252571106,0.5340999960899353,0.3748060166835785,293.1679382324219,297.1499938964844,293.1499938964844,0.5401152968406677,-9169.8974609375,304.1748046875,0.9990000128746032,0.6354212164878845,0.5890278220176697,293.1836853027344,297.1499938964844,293.1499938964844,0.0377347990870475,-5945.21630859375,304.15557861328125,0.5006418824195862,0.0809617415070533,0.3824671506881714,291.2928466796875,291.1499938964844,258.7681884765625,257.3868713378906,279.1717529296875,293.2422790527344,291.2919921875,1.0,0.461067259311676,0.5387765169143677,0.5387765169143677,1.0,1.0,-2.27378249168396,0.8623406291007996,1.4114419221878052,0.3461149334907532,0.0,0.0,0.7193955183029175,126.40474700927734,109.0,-34.10289764404297,-25408.072265625,1157.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6485595703125,310.9402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,36604.13671875,35280.0,0.0,0.0,0.5999257564544678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2893199920654297,1.2893383502960205,-1.8372589693171903e-05,0.0,0.0006088484078645,0.0,0.0,292.5818786621094,0.0,0.0,0.0,0.7450810074806213,4.0,0.0,1.0
462960,293.29840087890625,297.1499938964844,293.1499938964844,0.2327091693878173,-4492.8720703125,304.1681823730469,0.8049284219741821,0.3163032829761505,0.2882082760334015,293.2880554199219,297.1499938964844,293.1499938964844,0.1874081492424011,-3983.422607421875,304.1678161621094,0.7593031525611877,0.2653405666351318,0.255535215139389,293.1763916015625,297.1499938964844,293.1499938964844,0.4447625279426574,-5827.91552734375,304.1532897949219,0.9594405889511108,0.5333839058876038,0.3742810487747192,293.1605224609375,297.1499938964844,293.1499938964844,0.5356327891349792,-9108.3583984375,304.1783447265625,0.9990000128746032,0.6366491317749023,0.5838190317153931,293.1843566894531,297.1499938964844,293.1499938964844,0.0373296178877353,-5913.7548828125,304.1553039550781,0.5009506344795227,0.0804044753313064,0.379734605550766,291.2692565917969,291.1499938964844,258.7914428710937,257.40753173828125,279.17193603515625,293.2433776855469,291.26690673828125,1.0,0.457781434059143,0.5398892760276794,0.5398892760276794,1.0,1.0,-2.2586565017700195,0.8572183847427368,1.4014382362365725,0.344121903181076,0.0,0.0,0.7136901617050171,124.31929779052734,112.0,-50.63526153564453,-25157.33203125,1133.0157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7378234863281,310.9413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,35927.66015625,35280.0,0.0,0.0,0.5939457416534424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2532148361206057,1.2532325983047483,-1.766215791576542e-05,0.0,0.000602779444307,0.0,0.0,272.1389465332031,0.0,0.0,0.0,0.7377262115478516,4.0,0.0,1.0
463020,293.3014221191406,297.1499938964844,293.1499938964844,0.2291613519191742,-4438.85009765625,304.1680603027344,0.8038095235824585,0.3119322657585144,0.284254640340805,293.2935791015625,297.1499938964844,293.1499938964844,0.1837666183710098,-3921.993408203125,304.16796875,0.7574316263198853,0.2607283294200897,0.2511577904224396,293.1806945800781,297.1499938964844,293.1499938964844,0.4440821707248688,-5821.04541015625,304.1533508300781,0.9617235064506532,0.5318445563316345,0.3731922507286072,293.14666748046875,297.1499938964844,293.1499938964844,0.5300855040550232,-9035.1611328125,304.1778564453125,0.9990000128746032,0.6392025947570801,0.5781567692756653,293.18585205078125,297.1499938964844,293.1499938964844,0.036383394151926,-5837.7783203125,304.1551208496094,0.5000686049461365,0.0792266577482223,0.374213844537735,291.2464599609375,291.1499938964844,258.83770751953125,257.44879150390625,279.17120361328125,293.246337890625,291.2450256347656,1.0,0.4530687928199768,0.5419789552688599,0.5419789552688599,1.0,1.0,-2.233903408050537,0.8491340279579163,1.384769320487976,0.3411022126674652,0.0,0.0,0.7024800181388855,121.82567596435548,115.0,-36.36154174804688,-24849.64453125,1096.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8699951171875,310.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,35698.3046875,35280.0,0.0,0.0,0.5819835662841797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2137585878372192,1.213775634765625,-1.701920700725168e-05,0.0,0.0005906393635086,0.0,0.0,252.205078125,0.0,0.0,0.0,0.7201465964317322,4.0,0.0,1.0
463080,293.3014221191406,297.1499938964844,293.1499938964844,0.2291613519191742,-4438.85009765625,304.1680603027344,0.8038095235824585,0.3119322657585144,0.284254640340805,293.2935791015625,297.1499938964844,293.1499938964844,0.1837666183710098,-3921.993408203125,304.16796875,0.7574316263198853,0.2607283294200897,0.2511577904224396,293.1806945800781,297.1499938964844,293.1499938964844,0.4440821707248688,-5821.04541015625,304.1533508300781,0.9617235064506532,0.5318445563316345,0.3731922507286072,293.14666748046875,297.1499938964844,293.1499938964844,0.5300855040550232,-9035.1611328125,304.1778564453125,0.9990000128746032,0.6392025947570801,0.5781567692756653,293.18585205078125,297.1499938964844,293.1499938964844,0.036383394151926,-5837.7783203125,304.1551208496094,0.5000686049461365,0.0792266577482223,0.374213844537735,291.2464599609375,291.1499938964844,258.83770751953125,257.44879150390625,279.17120361328125,293.246337890625,291.2450256347656,1.0,0.4530687928199768,0.5419789552688599,0.5419789552688599,1.0,1.0,-2.233903408050537,0.8491340279579163,1.384769320487976,0.3411022126674652,0.0,0.0,0.7024800181388855,121.82567596435548,115.0,-36.36154174804688,-24849.64453125,1096.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8699951171875,310.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,35698.3046875,35280.0,0.0,0.0,0.5819835662841797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2137585878372192,1.213775634765625,-1.701920700725168e-05,0.0,0.0005906393635086,0.0,0.0,252.205078125,0.0,0.0,0.0,0.7201465964317322,4.0,0.0,1.0
463140,293.3043212890625,297.1499938964844,293.1499938964844,0.22568941116333,-4385.9033203125,304.1678161621094,0.8004042506217957,0.3075113594532013,0.2803012430667877,293.29901123046875,297.1499938964844,293.1499938964844,0.1801230758428573,-3860.34326171875,304.1680603027344,0.7534374594688416,0.2559889256954193,0.2467084228992462,293.1849975585937,297.1499938964844,293.1499938964844,0.4434811472892761,-5815.09326171875,304.1532287597656,0.9612480998039246,0.5301924347877502,0.3720593452453613,293.14013671875,297.1499938964844,293.1499938964844,0.5295021533966064,-9032.9404296875,304.16943359375,0.9990000128746032,0.6406253576278687,0.5772263407707214,293.1875305175781,297.1499938964844,293.1499938964844,0.0354463420808315,-5762.53564453125,304.15496826171875,0.4976809918880462,0.0779801532626152,0.3686470091342926,291.22027587890625,291.1499938964844,258.8833312988281,257.4897155761719,279.1698608398437,293.25018310546875,291.2187194824219,1.0,0.450211614370346,0.5439013838768005,0.5439013838768005,1.0,1.0,-2.2146413326263428,0.8431688547134399,1.3714724779129028,0.3390175700187683,0.0,0.0,0.6948444247245789,120.97075653076172,118.0,-36.65117645263672,-24578.33203125,1073.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9247131347656,310.9643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,35566.5625,34200.0,0.0,0.0,0.5704203844070435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1840908527374268,1.1841074228286743,-1.6557425624341704e-05,0.0,0.0005789041751995,0.0,0.0,238.0239715576172,0.0,0.0,0.0,0.6922836303710938,4.0,0.0,1.0
463200,293.3043212890625,297.1499938964844,293.1499938964844,0.22568941116333,-4385.9033203125,304.1678161621094,0.8004042506217957,0.3075113594532013,0.2803012430667877,293.29901123046875,297.1499938964844,293.1499938964844,0.1801230758428573,-3860.34326171875,304.1680603027344,0.7534374594688416,0.2559889256954193,0.2467084228992462,293.1849975585937,297.1499938964844,293.1499938964844,0.4434811472892761,-5815.09326171875,304.1532287597656,0.9612480998039246,0.5301924347877502,0.3720593452453613,293.14013671875,297.1499938964844,293.1499938964844,0.5295021533966064,-9032.9404296875,304.16943359375,0.9990000128746032,0.6406253576278687,0.5772263407707214,293.1875305175781,297.1499938964844,293.1499938964844,0.0354463420808315,-5762.53564453125,304.15496826171875,0.4976809918880462,0.0779801532626152,0.3686470091342926,291.22027587890625,291.1499938964844,258.8833312988281,257.4897155761719,279.1698608398437,293.25018310546875,291.2187194824219,1.0,0.450211614370346,0.5439013838768005,0.5439013838768005,1.0,1.0,-2.2146413326263428,0.8431688547134399,1.3714724779129028,0.3390175700187683,0.0,0.0,0.6948444247245789,120.97075653076172,118.0,-36.65117645263672,-24578.33203125,1073.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9247131347656,310.9643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,35566.5625,34200.0,0.0,0.0,0.5704203844070435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1840908527374268,1.1841074228286743,-1.6557425624341704e-05,0.0,0.0005789041751995,0.0,0.0,238.0239715576172,0.0,0.0,0.0,0.6922836303710938,4.0,0.0,1.0
463260,293.30694580078125,297.1499938964844,293.1499938964844,0.2225689738988876,-4338.60498046875,304.16717529296875,0.7953872084617615,0.3030651807785034,0.2763598561286926,293.30426025390625,297.1499938964844,293.1499938964844,0.1766949892044067,-3802.484619140625,304.1678161621094,0.7479884028434753,0.2511467635631561,0.2421979308128357,293.1890869140625,297.1499938964844,293.1499938964844,0.4435219764709472,-5816.18505859375,304.1522521972656,0.958810031414032,0.5284738540649414,0.3709042072296142,293.1427307128906,297.1499938964844,293.1499938964844,0.5333425402641296,-9092.330078125,304.1567077636719,0.9990000128746032,0.6403703689575195,0.57963627576828,293.1893615722656,297.1499938964844,293.1499938964844,0.0345632992684841,-5692.5771484375,304.1548156738281,0.4942013621330261,0.0766594260931015,0.3629502058029175,291.17608642578125,291.1499938964844,258.9281005859375,257.53009033203125,279.16845703125,293.2542724609375,291.175537109375,1.0,0.4486593008041382,0.5456748008728027,0.5456748008728027,1.0,1.0,-2.1991517543792725,0.8386152386665344,1.3605365753173828,0.3375404775142669,0.0,0.0,0.6950792670249939,121.26210021972656,121.0,-42.34812545776367,-24320.1484375,1058.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9169616699219,310.9057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,34320.82421875,34200.0,0.0,0.0,0.5593799948692322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159958004951477,1.1599739789962769,-1.5932189853629097e-05,0.0,0.0005676995497196,0.0,0.0,224.2150115966797,0.0,0.0,0.0,0.6938657164573669,4.0,0.0,1.0
463320,293.30694580078125,297.1499938964844,293.1499938964844,0.2225689738988876,-4338.60498046875,304.16717529296875,0.7953872084617615,0.3030651807785034,0.2763598561286926,293.30426025390625,297.1499938964844,293.1499938964844,0.1766949892044067,-3802.484619140625,304.1678161621094,0.7479884028434753,0.2511467635631561,0.2421979308128357,293.1890869140625,297.1499938964844,293.1499938964844,0.4435219764709472,-5816.18505859375,304.1522521972656,0.958810031414032,0.5284738540649414,0.3709042072296142,293.1427307128906,297.1499938964844,293.1499938964844,0.5333425402641296,-9092.330078125,304.1567077636719,0.9990000128746032,0.6403703689575195,0.57963627576828,293.1893615722656,297.1499938964844,293.1499938964844,0.0345632992684841,-5692.5771484375,304.1548156738281,0.4942013621330261,0.0766594260931015,0.3629502058029175,291.17608642578125,291.1499938964844,258.9281005859375,257.53009033203125,279.16845703125,293.2542724609375,291.175537109375,1.0,0.4486593008041382,0.5456748008728027,0.5456748008728027,1.0,1.0,-2.1991517543792725,0.8386152386665344,1.3605365753173828,0.3375404775142669,0.0,0.0,0.6950792670249939,121.26210021972656,121.0,-42.34812545776367,-24320.1484375,1058.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9169616699219,310.9057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,34320.82421875,34200.0,0.0,0.0,0.5593799948692322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159958004951477,1.1599739789962769,-1.5932189853629097e-05,0.0,0.0005676995497196,0.0,0.0,224.2150115966797,0.0,0.0,0.0,0.6938657164573669,4.0,0.0,1.0
463380,293.3094787597656,297.1499938964844,293.1499938964844,0.2189516127109527,-4282.779296875,304.1674499511719,0.7892391085624695,0.2985789179801941,0.272415280342102,293.3094177246094,297.1499938964844,293.1499938964844,0.1728151887655258,-3735.97998046875,304.1683349609375,0.7415639162063599,0.2461977750062942,0.2376188784837722,293.19317626953125,297.1499938964844,293.1499938964844,0.4425477385520935,-5805.9755859375,304.1531066894531,0.9549094438552856,0.5266595482826233,0.3697094917297363,293.1540832519531,297.1499938964844,293.1499938964844,0.5388082265853882,-9172.3544921875,304.14532470703125,0.9990000128746032,0.6382721662521362,0.5844285488128662,293.1913452148437,297.1499938964844,293.1499938964844,0.0335259772837162,-5607.69873046875,304.1549377441406,0.4898873567581177,0.0752577483654022,0.3570331037044525,291.1580810546875,291.1499938964844,258.9717712402344,257.56964111328125,279.1672668457031,293.25885009765625,291.1568603515625,1.0,0.4480186700820923,0.5473393201828003,0.5473393201828003,1.0,1.0,-2.186126232147217,0.8349630832672119,1.3511632680892944,0.3364503383636474,0.0,0.0,0.6950652003288269,122.37345886230467,124.0,-32.277618408203125,-24140.33984375,1049.2249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80535888671875,310.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,34223.74609375,34200.0,0.0,0.0,0.5496229529380798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1560696363449097,1.15608549118042,-1.5855548554100096e-05,0.0,0.000557797437068,0.0,0.0,222.28204345703125,0.0,0.0,0.0,0.6921266317367554,4.0,0.0,1.0
463440,293.3094787597656,297.1499938964844,293.1499938964844,0.2189516127109527,-4282.779296875,304.1674499511719,0.7892391085624695,0.2985789179801941,0.272415280342102,293.3094177246094,297.1499938964844,293.1499938964844,0.1728151887655258,-3735.97998046875,304.1683349609375,0.7415639162063599,0.2461977750062942,0.2376188784837722,293.19317626953125,297.1499938964844,293.1499938964844,0.4425477385520935,-5805.9755859375,304.1531066894531,0.9549094438552856,0.5266595482826233,0.3697094917297363,293.1540832519531,297.1499938964844,293.1499938964844,0.5388082265853882,-9172.3544921875,304.14532470703125,0.9990000128746032,0.6382721662521362,0.5844285488128662,293.1913452148437,297.1499938964844,293.1499938964844,0.0335259772837162,-5607.69873046875,304.1549377441406,0.4898873567581177,0.0752577483654022,0.3570331037044525,291.1580810546875,291.1499938964844,258.9717712402344,257.56964111328125,279.1672668457031,293.25885009765625,291.1568603515625,1.0,0.4480186700820923,0.5473393201828003,0.5473393201828003,1.0,1.0,-2.186126232147217,0.8349630832672119,1.3511632680892944,0.3364503383636474,0.0,0.0,0.6950652003288269,122.37345886230467,124.0,-32.277618408203125,-24140.33984375,1049.2249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80535888671875,310.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,34223.74609375,34200.0,0.0,0.0,0.5496229529380798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1560696363449097,1.15608549118042,-1.5855548554100096e-05,0.0,0.000557797437068,0.0,0.0,222.28204345703125,0.0,0.0,0.0,0.6921266317367554,4.0,0.0,1.0
