time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463500,293.3108825683594,297.1499938964844,293.1499938964844,0.2171355187892913,-4254.6875,304.1676025390625,0.7858436107635498,0.2962852120399475,0.2704223692417145,293.3121032714844,297.1499938964844,293.1499938964844,0.1708468496799469,-3702.12548828125,304.1685791015625,0.7380774021148682,0.243648499250412,0.2352842092514038,293.1951599121094,297.1499938964844,293.1499938964844,0.4420556128025055,-5800.85693359375,304.1534423828125,0.9525290131568908,0.5257224440574646,0.3690962791442871,293.16259765625,297.1499938964844,293.1499938964844,0.5423818230628967,-9223.458984375,304.1396789550781,0.9990000128746032,0.636546790599823,0.5874969959259033,293.1924133300781,297.1499938964844,293.1499938964844,0.0329944677650928,-5563.99951171875,304.1549987792969,0.4874633848667145,0.0745283812284469,0.3539824783802032,291.148193359375,291.1499938964844,258.9931030273437,257.58905029296875,279.1668701171875,293.26171875,291.1470947265625,1.0,0.4479468166828155,0.5481518507003784,0.5481518507003784,1.0,1.0,-2.1802127361297607,0.8333601951599121,1.3468525409698486,0.3360077738761902,0.0,0.0,0.6961778998374939,123.16300964355467,124.0,-29.877336502075195,-24057.072265625,1046.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7182006835937,310.75115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,34174.93359375,33120.0,0.0,0.0,0.5452696084976196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1577727794647217,1.157788634300232,-1.586844155099243e-05,0.0,0.0005533793009817,0.0,0.0,222.9105834960937,0.0,0.0,0.0,0.6778384447097778,4.0,0.0,1.0
463560,293.3124389648437,297.1499938964844,293.1499938964844,0.2156659811735153,-4232.46728515625,304.16705322265625,0.7822555303573608,0.2939406633377075,0.2683877646923065,293.31500244140625,297.1499938964844,293.1499938964844,0.1691293716430664,-3673.01220703125,304.1683349609375,0.7344151735305786,0.2410269975662231,0.2328890860080719,293.19708251953125,297.1499938964844,293.1499938964844,0.442322313785553,-5804.26220703125,304.1523132324219,0.949909806251526,0.5247735381126404,0.3684745132923126,293.1727600097656,297.1499938964844,293.1499938964844,0.5473578572273254,-9294.1767578125,304.13250732421875,0.9990000128746032,0.6343948245048523,0.5909308195114136,293.1934509277344,297.1499938964844,293.1499938964844,0.0325416140258312,-5528.16455078125,304.1549072265625,0.4848665595054626,0.0737828016281127,0.3508762717247009,291.1180725097656,291.1499938964844,259.0140686035156,257.6081848144531,279.1666259765625,293.2652587890625,291.1156616210937,1.0,0.4480006396770477,0.5489644408226013,0.5489644408226013,1.0,1.0,-2.1745386123657227,0.8318530321121216,1.342685580253601,0.3356155157089233,0.0,0.0,0.701189398765564,124.08047485351562,127.0,-54.45953750610352,-23903.08984375,1043.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62744140625,310.65338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,33159.390625,33120.0,0.0,0.0,0.5411301255226135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148874282836914,1.1488897800445557,-1.5514133338001557e-05,0.0,0.0005491782794706,0.0,0.0,216.6508636474609,0.0,0.0,0.0,0.6864399909973145,4.0,0.0,1.0
463620,293.3155517578125,297.1499938964844,293.1499938964844,0.211683914065361,-4170.1845703125,304.16802978515625,0.7743792533874512,0.2891957759857178,0.26425701379776,293.3208923339844,297.1499938964844,293.1499938964844,0.1648061275482177,-3597.81494140625,304.16943359375,0.7263913154602051,0.2356503158807754,0.2279622107744217,293.2008056640625,297.1499938964844,293.1499938964844,0.4408732950687408,-5788.75732421875,304.1539611816406,0.943663477897644,0.5228250622749329,0.3672178387641907,293.1970520019531,297.1499938964844,293.1499938964844,0.5545597672462463,-9393.02734375,304.1267395019531,0.9990000128746032,0.6289048790931702,0.5971027612686157,293.19561767578125,297.1499938964844,293.1499938964844,0.0313954055309295,-5431.98876953125,304.1551818847656,0.4788892567157745,0.0722474604845047,0.3445536494255066,291.1090393066406,291.1499938964844,259.0547180175781,257.6454467773437,279.1664733886719,293.2711486816406,291.1086120605469,1.0,0.4483339488506317,0.5505863428115845,0.5505863428115845,1.0,1.0,-2.1619741916656494,0.8282583951950073,1.333715796470642,0.3346248269081116,0.0,0.0,0.70750892162323,126.42039489746094,130.0,-21.906503677368164,-23791.685546875,1039.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3861389160156,310.5178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,32949.5078125,33120.0,0.0,0.0,0.5340923070907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168412208557129,1.1684279441833496,-1.5741601600893773e-05,0.0,0.0005420357920229,0.0,0.0,224.6661376953125,0.0,0.0,0.0,0.6943529844284058,4.0,0.0,1.0
463680,293.3155517578125,297.1499938964844,293.1499938964844,0.211683914065361,-4170.1845703125,304.16802978515625,0.7743792533874512,0.2891957759857178,0.26425701379776,293.3208923339844,297.1499938964844,293.1499938964844,0.1648061275482177,-3597.81494140625,304.16943359375,0.7263913154602051,0.2356503158807754,0.2279622107744217,293.2008056640625,297.1499938964844,293.1499938964844,0.4408732950687408,-5788.75732421875,304.1539611816406,0.943663477897644,0.5228250622749329,0.3672178387641907,293.1970520019531,297.1499938964844,293.1499938964844,0.5545597672462463,-9393.02734375,304.1267395019531,0.9990000128746032,0.6289048790931702,0.5971027612686157,293.19561767578125,297.1499938964844,293.1499938964844,0.0313954055309295,-5431.98876953125,304.1551818847656,0.4788892567157745,0.0722474604845047,0.3445536494255066,291.1090393066406,291.1499938964844,259.0547180175781,257.6454467773437,279.1664733886719,293.2711486816406,291.1086120605469,1.0,0.4483339488506317,0.5505863428115845,0.5505863428115845,1.0,1.0,-2.1619741916656494,0.8282583951950073,1.333715796470642,0.3346248269081116,0.0,0.0,0.70750892162323,126.42039489746094,130.0,-21.906503677368164,-23791.685546875,1039.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3861389160156,310.5178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,32949.5078125,33120.0,0.0,0.0,0.5340923070907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168412208557129,1.1684279441833496,-1.5741601600893773e-05,0.0,0.0005420357920229,0.0,0.0,224.6661376953125,0.0,0.0,0.0,0.6943529844284058,4.0,0.0,1.0
463740,293.3182678222656,297.1499938964844,293.1499938964844,0.2074960321187973,-4104.1767578125,304.16900634765625,0.764602541923523,0.2844496965408325,0.2601801455020904,293.32647705078125,297.1499938964844,293.1499938964844,0.160268634557724,-3518.19677734375,304.1705017089844,0.7163482308387756,0.2301874011754989,0.223006397485733,293.20440673828125,297.1499938964844,293.1499938964844,0.4388555884361267,-5767.15234375,304.1560363769531,0.9344058632850648,0.5208072066307068,0.365966260433197,293.21405029296875,297.1499938964844,293.1499938964844,0.5506459474563599,-9331.9052734375,304.14093017578125,0.9918239712715148,0.6242398619651794,0.5928559899330139,293.1976013183594,297.1499938964844,293.1499938964844,0.030235718935728,-5332.55322265625,304.1553955078125,0.4705706238746643,0.070685751736164,0.3384042680263519,291.1148681640625,291.1499938964844,259.093505859375,257.68121337890625,279.1688842773437,293.2767028808594,291.1152038574219,1.0,0.4482665359973907,0.5526137948036194,0.5526137948036194,1.0,1.0,-2.1371397972106934,0.8197346925735474,1.3174052238464355,0.3313764631748199,0.0,0.0,0.7119794487953186,130.10830688476562,133.0,1.177330493927002,-23555.66015625,1028.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1137084960937,310.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,32969.8125,32040.0,0.0,0.0,0.5284198522567749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1842464208602903,1.1842623949050903,-1.59724095283309e-05,0.0,0.0005362789961509,0.0,0.0,231.7911071777344,0.0,0.0,0.0,0.6861941814422607,4.0,0.0,1.0
463800,293.3182678222656,297.1499938964844,293.1499938964844,0.2074960321187973,-4104.1767578125,304.16900634765625,0.764602541923523,0.2844496965408325,0.2601801455020904,293.32647705078125,297.1499938964844,293.1499938964844,0.160268634557724,-3518.19677734375,304.1705017089844,0.7163482308387756,0.2301874011754989,0.223006397485733,293.20440673828125,297.1499938964844,293.1499938964844,0.4388555884361267,-5767.15234375,304.1560363769531,0.9344058632850648,0.5208072066307068,0.365966260433197,293.21405029296875,297.1499938964844,293.1499938964844,0.5506459474563599,-9331.9052734375,304.14093017578125,0.9918239712715148,0.6242398619651794,0.5928559899330139,293.1976013183594,297.1499938964844,293.1499938964844,0.030235718935728,-5332.55322265625,304.1553955078125,0.4705706238746643,0.070685751736164,0.3384042680263519,291.1148681640625,291.1499938964844,259.093505859375,257.68121337890625,279.1688842773437,293.2767028808594,291.1152038574219,1.0,0.4482665359973907,0.5526137948036194,0.5526137948036194,1.0,1.0,-2.1371397972106934,0.8197346925735474,1.3174052238464355,0.3313764631748199,0.0,0.0,0.7119794487953186,130.10830688476562,133.0,1.177330493927002,-23555.66015625,1028.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1137084960937,310.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,32969.8125,32040.0,0.0,0.0,0.5284198522567749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1842464208602903,1.1842623949050903,-1.59724095283309e-05,0.0,0.0005362789961509,0.0,0.0,231.7911071777344,0.0,0.0,0.0,0.6861941814422607,4.0,0.0,1.0
463860,293.3206787109375,297.1499938964844,293.1499938964844,0.2036247551441192,-4043.3857421875,304.169189453125,0.7557586431503296,0.2796937227249145,0.2560734450817108,293.3318786621094,297.1499938964844,293.1499938964844,0.155910849571228,-3441.71533203125,304.1709899902344,0.7061302065849304,0.224626362323761,0.2179384380578994,293.2079467773437,297.1499938964844,293.1499938964844,0.4374105930328369,-5752.14990234375,304.15655517578125,0.926056146621704,0.518712043762207,0.364643782377243,293.222412109375,297.1499938964844,293.1499938964844,0.548272430896759,-9295.9609375,304.1479797363281,0.9851685166358948,0.6209107637405396,0.589680552482605,293.1995544433594,297.1499938964844,293.1499938964844,0.0291223153471946,-5236.8095703125,304.15545654296875,0.4609208106994629,0.069085456430912,0.3319981694221496,291.1017150878906,291.1499938964844,259.130126953125,257.7152099609375,279.1697082519531,293.2810974121094,291.1029052734375,1.0,0.4480479061603546,0.5546320676803589,0.5546320676803589,1.0,1.0,-2.113024473190308,0.8114714026451111,1.3015530109405518,0.32820725440979,0.0,0.0,0.7199647426605225,133.4258575439453,136.0,-1.2315144538879397,-23270.47265625,1016.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8800964355469,310.1943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,31884.9765625,32040.0,0.0,0.0,0.5233716368675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1873323917388916,1.1873481273651123,-1.5771516700624488e-05,0.0,0.0005311556742526,0.0,0.0,230.5486602783203,0.0,0.0,0.0,0.6996537446975708,4.0,0.0,1.0
463920,293.3206787109375,297.1499938964844,293.1499938964844,0.2036247551441192,-4043.3857421875,304.169189453125,0.7557586431503296,0.2796937227249145,0.2560734450817108,293.3318786621094,297.1499938964844,293.1499938964844,0.155910849571228,-3441.71533203125,304.1709899902344,0.7061302065849304,0.224626362323761,0.2179384380578994,293.2079467773437,297.1499938964844,293.1499938964844,0.4374105930328369,-5752.14990234375,304.15655517578125,0.926056146621704,0.518712043762207,0.364643782377243,293.222412109375,297.1499938964844,293.1499938964844,0.548272430896759,-9295.9609375,304.1479797363281,0.9851685166358948,0.6209107637405396,0.589680552482605,293.1995544433594,297.1499938964844,293.1499938964844,0.0291223153471946,-5236.8095703125,304.15545654296875,0.4609208106994629,0.069085456430912,0.3319981694221496,291.1017150878906,291.1499938964844,259.130126953125,257.7152099609375,279.1697082519531,293.2810974121094,291.1029052734375,1.0,0.4480479061603546,0.5546320676803589,0.5546320676803589,1.0,1.0,-2.113024473190308,0.8114714026451111,1.3015530109405518,0.32820725440979,0.0,0.0,0.7199647426605225,133.4258575439453,136.0,-1.2315144538879397,-23270.47265625,1016.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8800964355469,310.1943664550781,278.1499938964844,0.0,18000.0,313.1499938964844,31884.9765625,32040.0,0.0,0.0,0.5233716368675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1873323917388916,1.1873481273651123,-1.5771516700624488e-05,0.0,0.0005311556742526,0.0,0.0,230.5486602783203,0.0,0.0,0.0,0.6996537446975708,4.0,0.0,1.0
463980,293.3227233886719,297.1499938964844,293.1499938964844,0.1992843896150589,-3974.292724609375,304.1700134277344,0.7475444674491882,0.2749564945697784,0.2519726455211639,293.3368835449219,297.1499938964844,293.1499938964844,0.1511406600475311,-3356.880615234375,304.17193603515625,0.6957865953445435,0.219002366065979,0.2127967625856399,293.2113952636719,297.1499938964844,293.1499938964844,0.4348383545875549,-5724.74365234375,304.1586303710937,0.9183284640312196,0.516546368598938,0.3632686734199524,293.2278747558594,297.1499938964844,293.1499938964844,0.544924259185791,-9247.646484375,304.1541442871094,0.97877037525177,0.6179632544517517,0.5870181322097778,293.2012939453125,297.1499938964844,293.1499938964844,0.0276418253779411,-5123.63671875,304.1561279296875,0.4510886669158935,0.0674741864204406,0.3254869878292084,291.116943359375,291.1499938964844,259.1643371582031,257.74725341796875,279.1698303222656,293.28472900390625,291.1175842285156,1.0,0.4477662146091461,0.5566256642341614,0.5566256642341614,1.0,1.0,-2.08925461769104,0.8032758235931396,1.28597891330719,0.3250616788864136,0.0,0.0,0.7232339978218079,136.56829833984375,139.0,12.77063274383545,-23046.447265625,1003.9397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6554260253906,310.0619506835937,278.1499938964844,0.0,18000.0,313.1499938964844,31921.603515625,32040.0,0.0,0.0,0.5191563963890076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1994428634643557,1.1994588375091553,-1.5955323760863394e-05,0.0,0.0005268777604214,0.0,0.0,236.15809631347656,0.0,0.0,0.0,0.7049149870872498,4.0,0.0,1.0
464040,293.3227233886719,297.1499938964844,293.1499938964844,0.1992843896150589,-3974.292724609375,304.1700134277344,0.7475444674491882,0.2749564945697784,0.2519726455211639,293.3368835449219,297.1499938964844,293.1499938964844,0.1511406600475311,-3356.880615234375,304.17193603515625,0.6957865953445435,0.219002366065979,0.2127967625856399,293.2113952636719,297.1499938964844,293.1499938964844,0.4348383545875549,-5724.74365234375,304.1586303710937,0.9183284640312196,0.516546368598938,0.3632686734199524,293.2278747558594,297.1499938964844,293.1499938964844,0.544924259185791,-9247.646484375,304.1541442871094,0.97877037525177,0.6179632544517517,0.5870181322097778,293.2012939453125,297.1499938964844,293.1499938964844,0.0276418253779411,-5123.63671875,304.1561279296875,0.4510886669158935,0.0674741864204406,0.3254869878292084,291.116943359375,291.1499938964844,259.1643371582031,257.74725341796875,279.1698303222656,293.28472900390625,291.1175842285156,1.0,0.4477662146091461,0.5566256642341614,0.5566256642341614,1.0,1.0,-2.08925461769104,0.8032758235931396,1.28597891330719,0.3250616788864136,0.0,0.0,0.7232339978218079,136.56829833984375,139.0,12.77063274383545,-23046.447265625,1003.9397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6554260253906,310.0619506835937,278.1499938964844,0.0,18000.0,313.1499938964844,31921.603515625,32040.0,0.0,0.0,0.5191563963890076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1994428634643557,1.1994588375091553,-1.5955323760863394e-05,0.0,0.0005268777604214,0.0,0.0,236.15809631347656,0.0,0.0,0.0,0.7049149870872498,4.0,0.0,1.0
464100,293.3235778808594,297.1499938964844,293.1499938964844,0.1971484273672104,-3940.225341796875,304.1702575683594,0.7436164617538452,0.2725994288921356,0.2499300390481948,293.3392333984375,297.1499938964844,293.1499938964844,0.1487653106451034,-3314.46875,304.1722717285156,0.6906622648239136,0.2161717116832733,0.2102054953575134,293.2130126953125,297.1499938964844,293.1499938964844,0.4335578680038452,-5711.19970703125,304.1593933105469,0.9146649241447448,0.5154455900192261,0.362565279006958,293.2301330566406,297.1499938964844,293.1499938964844,0.5432964563369751,-9224.66015625,304.1563415527344,0.9755804538726808,0.6165359020233154,0.5857468247413635,293.2021179199219,297.1499938964844,293.1499938964844,0.0272074602544307,-5071.10693359375,304.15582275390625,0.4464114904403686,0.0666665062308311,0.3222131133079529,291.1232604980469,291.1499938964844,259.18048095703125,257.762451171875,279.1697998046875,293.2863464355469,291.1239318847656,1.0,0.4476131200790405,0.557611882686615,0.557611882686615,1.0,1.0,-2.077385902404785,0.7991535067558289,1.2782323360443115,0.323471337556839,0.0,0.0,0.7243818044662476,138.1068115234375,139.0,15.136913299560549,-22931.33203125,997.8275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5533752441406,309.9999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,31942.16015625,30960.0,0.0,0.0,0.5172712206840515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039247751235962,1.203940749168396,-1.6025383956730366e-05,0.0,0.0005249645328149,0.0,0.0,238.2761993408203,0.0,0.0,0.0,0.6918875575065613,4.0,0.0,1.0
464160,293.3243408203125,297.1499938964844,293.1499938964844,0.1953634321689605,-3912.17578125,304.1697998046875,0.7397890686988831,0.2702525854110718,0.247894287109375,293.34149169921875,297.1499938964844,293.1499938964844,0.1466423869132995,-3276.877685546875,304.17205810546875,0.6855728030204773,0.2133305817842483,0.2076025903224945,293.2145690917969,297.1499938964844,293.1499938964844,0.4329979121685028,-5705.80908203125,304.15869140625,0.911142110824585,0.5143415331840515,0.3618556261062622,293.23211669921875,297.1499938964844,293.1499938964844,0.5425602793693542,-9214.8720703125,304.156494140625,0.972382426261902,0.6151275634765625,0.5844929814338684,293.202880859375,297.1499938964844,293.1499938964844,0.0267894901335239,-5027.75537109375,304.155517578125,0.4418936967849731,0.065857857465744,0.318931519985199,291.1100769042969,291.1499938964844,259.1958923339844,257.7770690917969,279.1697082519531,293.2878723144531,291.109130859375,1.0,0.4474559724330902,0.5585895776748657,0.5585895776748657,1.0,1.0,-2.065515518188477,0.7950085401535034,1.2705069780349731,0.3218652307987213,0.0,0.0,0.7282160520553589,139.6310272216797,142.0,-9.86074924468994,-22741.44140625,991.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.473388671875,309.9154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,31019.326171875,30960.0,0.0,0.0,0.5153473615646362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1927975416183472,1.1928131580352783,-1.5654739399906248e-05,0.0,0.0005230120150372,0.0,0.0,230.91085815429688,0.0,0.0,0.0,0.6995072960853577,4.0,0.0,1.0
464220,293.3255920410156,297.1499938964844,293.1499938964844,0.1910574585199356,-3842.981689453125,304.1703796386719,0.7323776483535767,0.2655811309814453,0.2438453733921051,293.34576416015625,297.1499938964844,293.1499938964844,0.1418136954307556,-3189.822998046875,304.1727600097656,0.6755181550979614,0.2076140791177749,0.2023640722036361,293.2175598144531,297.1499938964844,293.1499938964844,0.4301875233650207,-5675.93603515625,304.1604919433594,0.904553771018982,0.5121030211448669,0.3604232966899872,293.2357482910156,297.1499938964844,293.1499938964844,0.5390130877494812,-9165.36328125,304.1602478027344,0.9659478068351746,0.6123154163360596,0.5820125937461853,293.2042541503906,297.1499938964844,293.1499938964844,0.0255797170102596,-4916.96044921875,304.1557006835937,0.4333322644233703,0.0642359182238578,0.3123433589935303,291.1275634765625,291.1499938964844,259.2245483398437,257.804443359375,279.1694030761719,293.2906188964844,291.12872314453125,1.0,0.4471374452114105,0.5605171918869019,0.5605171918869019,1.0,1.0,-2.041750431060791,0.7866402268409729,1.2551101446151731,0.3186015784740448,0.0,0.0,0.7303462028503418,142.65130615234375,145.0,17.89535140991211,-22556.537109375,979.4417724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3289794921875,309.84625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,30900.083984375,30960.0,0.0,0.0,0.5117923617362976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2028499841690063,1.202865719795227,-1.577401053509675e-05,0.0,0.0005194041877985,0.0,0.0,235.20968627929688,0.0,0.0,0.0,0.7034404277801514,4.0,0.0,1.0
464280,293.3255920410156,297.1499938964844,293.1499938964844,0.1910574585199356,-3842.981689453125,304.1703796386719,0.7323776483535767,0.2655811309814453,0.2438453733921051,293.34576416015625,297.1499938964844,293.1499938964844,0.1418136954307556,-3189.822998046875,304.1727600097656,0.6755181550979614,0.2076140791177749,0.2023640722036361,293.2175598144531,297.1499938964844,293.1499938964844,0.4301875233650207,-5675.93603515625,304.1604919433594,0.904553771018982,0.5121030211448669,0.3604232966899872,293.2357482910156,297.1499938964844,293.1499938964844,0.5390130877494812,-9165.36328125,304.1602478027344,0.9659478068351746,0.6123154163360596,0.5820125937461853,293.2042541503906,297.1499938964844,293.1499938964844,0.0255797170102596,-4916.96044921875,304.1557006835937,0.4333322644233703,0.0642359182238578,0.3123433589935303,291.1275634765625,291.1499938964844,259.2245483398437,257.804443359375,279.1694030761719,293.2906188964844,291.12872314453125,1.0,0.4471374452114105,0.5605171918869019,0.5605171918869019,1.0,1.0,-2.041750431060791,0.7866402268409729,1.2551101446151731,0.3186015784740448,0.0,0.0,0.7303462028503418,142.65130615234375,145.0,17.89535140991211,-22556.537109375,979.4417724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3289794921875,309.84625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,30900.083984375,30960.0,0.0,0.0,0.5117923617362976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2028499841690063,1.202865719795227,-1.577401053509675e-05,0.0,0.0005194041877985,0.0,0.0,235.20968627929688,0.0,0.0,0.0,0.7034404277801514,4.0,0.0,1.0
464340,293.3265380859375,297.1499938964844,293.1499938964844,0.1867950111627578,-3774.220458984375,304.1706848144531,0.7251604199409485,0.2609386146068573,0.2398190200328827,293.3497314453125,297.1499938964844,293.1499938964844,0.1369860917329788,-3102.2041015625,304.1732177734375,0.6656578779220581,0.2018523663282394,0.1970798373222351,293.22039794921875,297.1499938964844,293.1499938964844,0.4272831082344055,-5645.25537109375,304.1618347167969,0.8984789252281189,0.5098117589950562,0.3589511215686798,293.2390441894531,297.1499938964844,293.1499938964844,0.5353263020515442,-9114.662109375,304.1629638671875,0.9594177007675172,0.6094690561294556,0.5795009732246399,293.2055053710937,297.1499938964844,293.1499938964844,0.0244144909083843,-4805.8798828125,304.1557312011719,0.4253869652748108,0.0626086890697479,0.3057230114936828,291.14617919921875,291.1499938964844,259.25,257.8291015625,279.1690673828125,293.2930908203125,291.1471862792969,1.0,0.4468165040016174,0.5624071955680847,0.5624071955680847,1.0,1.0,-2.017833948135376,0.7781183123588562,1.239715576171875,0.315244048833847,0.0,0.0,0.7295870184898376,145.65670776367188,148.0,23.33854484558105,-22334.8828125,967.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2130126953125,309.776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,30964.37109375,29880.0,0.0,0.0,0.5084810256958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203400731086731,1.2034165859222412,-1.579659692652058e-05,0.0,0.0005160435684956,0.0,0.0,235.62168884277344,0.0,0.0,0.0,0.6886908411979675,4.0,0.0,1.0
464400,293.3265380859375,297.1499938964844,293.1499938964844,0.1867950111627578,-3774.220458984375,304.1706848144531,0.7251604199409485,0.2609386146068573,0.2398190200328827,293.3497314453125,297.1499938964844,293.1499938964844,0.1369860917329788,-3102.2041015625,304.1732177734375,0.6656578779220581,0.2018523663282394,0.1970798373222351,293.22039794921875,297.1499938964844,293.1499938964844,0.4272831082344055,-5645.25537109375,304.1618347167969,0.8984789252281189,0.5098117589950562,0.3589511215686798,293.2390441894531,297.1499938964844,293.1499938964844,0.5353263020515442,-9114.662109375,304.1629638671875,0.9594177007675172,0.6094690561294556,0.5795009732246399,293.2055053710937,297.1499938964844,293.1499938964844,0.0244144909083843,-4805.8798828125,304.1557312011719,0.4253869652748108,0.0626086890697479,0.3057230114936828,291.14617919921875,291.1499938964844,259.25,257.8291015625,279.1690673828125,293.2930908203125,291.1471862792969,1.0,0.4468165040016174,0.5624071955680847,0.5624071955680847,1.0,1.0,-2.017833948135376,0.7781183123588562,1.239715576171875,0.315244048833847,0.0,0.0,0.7295870184898376,145.65670776367188,148.0,23.33854484558105,-22334.8828125,967.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2130126953125,309.776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,30964.37109375,29880.0,0.0,0.0,0.5084810256958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203400731086731,1.2034165859222412,-1.579659692652058e-05,0.0,0.0005160435684956,0.0,0.0,235.62168884277344,0.0,0.0,0.0,0.6886908411979675,4.0,0.0,1.0
464460,293.3264465332031,297.1499938964844,293.1499938964844,0.1830246597528457,-3713.64306640625,304.17010498046875,0.7181662321090698,0.2564853727817535,0.2359037548303604,293.3525695800781,297.1499938964844,293.1499938964844,0.1325020343065261,-3020.705322265625,304.1729736328125,0.6562684178352356,0.1962117999792099,0.1918437182903289,293.2222595214844,297.1499938964844,293.1499938964844,0.4252496063709259,-5624.40234375,304.161376953125,0.8928059339523315,0.5076513886451721,0.3575214743614197,293.2412109375,297.1499938964844,293.1499938964844,0.5326805710792542,-9079.39453125,304.1631774902344,0.9530479907989502,0.6067707538604736,0.5770621299743652,293.2057800292969,297.1499938964844,293.1499938964844,0.0234154425561428,-4709.623046875,304.1554870605469,0.4184005260467529,0.061142474412918,0.2995089292526245,291.1416931152344,291.1499938964844,259.27301025390625,257.851806640625,279.1683349609375,293.2945556640625,291.1432189941406,1.0,0.4465346932411194,0.5642082095146179,0.5642082095146179,1.0,1.0,-1.994733810424805,0.7698261737823486,1.224907636642456,0.3119363486766815,0.0,0.0,0.7314959168434143,148.55833435058594,151.0,11.924322128295898,-22068.8515625,955.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1573181152344,309.7159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,29916.689453125,29880.0,0.0,0.0,0.5049066543579102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1877233982086182,1.1877387762069702,-1.533202885184437e-05,0.0,0.0005124161252751,0.0,0.0,225.9330291748047,0.0,0.0,0.0,0.6938684582710266,4.0,0.0,1.0
464520,293.3264465332031,297.1499938964844,293.1499938964844,0.1830246597528457,-3713.64306640625,304.17010498046875,0.7181662321090698,0.2564853727817535,0.2359037548303604,293.3525695800781,297.1499938964844,293.1499938964844,0.1325020343065261,-3020.705322265625,304.1729736328125,0.6562684178352356,0.1962117999792099,0.1918437182903289,293.2222595214844,297.1499938964844,293.1499938964844,0.4252496063709259,-5624.40234375,304.161376953125,0.8928059339523315,0.5076513886451721,0.3575214743614197,293.2412109375,297.1499938964844,293.1499938964844,0.5326805710792542,-9079.39453125,304.1631774902344,0.9530479907989502,0.6067707538604736,0.5770621299743652,293.2057800292969,297.1499938964844,293.1499938964844,0.0234154425561428,-4709.623046875,304.1554870605469,0.4184005260467529,0.061142474412918,0.2995089292526245,291.1416931152344,291.1499938964844,259.27301025390625,257.851806640625,279.1683349609375,293.2945556640625,291.1432189941406,1.0,0.4465346932411194,0.5642082095146179,0.5642082095146179,1.0,1.0,-1.994733810424805,0.7698261737823486,1.224907636642456,0.3119363486766815,0.0,0.0,0.7314959168434143,148.55833435058594,151.0,11.924322128295898,-22068.8515625,955.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1573181152344,309.7159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,29916.689453125,29880.0,0.0,0.0,0.5049066543579102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1877233982086182,1.1877387762069702,-1.533202885184437e-05,0.0,0.0005124161252751,0.0,0.0,225.9330291748047,0.0,0.0,0.0,0.6938684582710266,4.0,0.0,1.0
464580,293.3253479003906,297.1499938964844,293.1499938964844,0.1790764778852462,-3649.39404296875,304.16998291015625,0.7113557457923889,0.2522377967834472,0.2321881353855133,293.35418701171875,297.1499938964844,293.1499938964844,0.1279232949018478,-2936.41455078125,304.1729431152344,0.6475750803947449,0.1907487958669662,0.1867831796407699,293.2232666015625,297.1499938964844,293.1499938964844,0.4224693179130554,-5595.119140625,304.16217041015625,0.8876372575759888,0.5056160092353821,0.3561954498291015,293.242431640625,297.1499938964844,293.1499938964844,0.5290758609771729,-9030.3798828125,304.16473388671875,0.9470341205596924,0.6042105555534363,0.5747770667076111,293.2049255371094,297.1499938964844,293.1499938964844,0.0225374437868595,-4621.09619140625,304.1551208496094,0.4126743972301483,0.0599030964076519,0.294348657131195,291.16229248046875,291.1499938964844,259.2945251464844,257.8734741210937,279.167236328125,293.294921875,291.1631774902344,1.0,0.4463810324668884,0.5658756494522095,0.5658756494522095,1.0,1.0,-1.973659873008728,0.7622511982917786,1.211408615112305,0.3089141249656677,0.0,0.0,0.7283514142036438,151.31089782714844,154.0,21.34238243103028,-21878.421875,945.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1169738769531,309.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,29958.689453125,29880.0,0.0,0.0,0.5013678669929504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181638240814209,1.1816534996032717,-1.5253973288054112e-05,0.0,0.0005088246543891,0.0,0.0,223.3205108642578,0.0,0.0,0.0,0.6910707950592041,4.0,0.0,1.0
464640,293.3253479003906,297.1499938964844,293.1499938964844,0.1790764778852462,-3649.39404296875,304.16998291015625,0.7113557457923889,0.2522377967834472,0.2321881353855133,293.35418701171875,297.1499938964844,293.1499938964844,0.1279232949018478,-2936.41455078125,304.1729431152344,0.6475750803947449,0.1907487958669662,0.1867831796407699,293.2232666015625,297.1499938964844,293.1499938964844,0.4224693179130554,-5595.119140625,304.16217041015625,0.8876372575759888,0.5056160092353821,0.3561954498291015,293.242431640625,297.1499938964844,293.1499938964844,0.5290758609771729,-9030.3798828125,304.16473388671875,0.9470341205596924,0.6042105555534363,0.5747770667076111,293.2049255371094,297.1499938964844,293.1499938964844,0.0225374437868595,-4621.09619140625,304.1551208496094,0.4126743972301483,0.0599030964076519,0.294348657131195,291.16229248046875,291.1499938964844,259.2945251464844,257.8734741210937,279.167236328125,293.294921875,291.1631774902344,1.0,0.4463810324668884,0.5658756494522095,0.5658756494522095,1.0,1.0,-1.973659873008728,0.7622511982917786,1.211408615112305,0.3089141249656677,0.0,0.0,0.7283514142036438,151.31089782714844,154.0,21.34238243103028,-21878.421875,945.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1169738769531,309.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,29958.689453125,29880.0,0.0,0.0,0.5013678669929504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181638240814209,1.1816534996032717,-1.5253973288054112e-05,0.0,0.0005088246543891,0.0,0.0,223.3205108642578,0.0,0.0,0.0,0.6910707950592041,4.0,0.0,1.0
464700,293.3246154785156,297.1499938964844,293.1499938964844,0.1771998554468155,-3618.81689453125,304.1697692871094,0.7078737616539001,0.2501601576805115,0.2303764522075653,293.3547668457031,297.1499938964844,293.1499938964844,0.1257143169641494,-2895.580810546875,304.1727905273437,0.6434016823768616,0.1880519241094589,0.184291809797287,293.2236328125,297.1499938964844,293.1499938964844,0.4211979508399963,-5581.83154296875,304.1622619628906,0.8851466774940491,0.504616379737854,0.3555474579334259,293.2428894042969,297.1499938964844,293.1499938964844,0.527411699295044,-9007.97265625,304.1650695800781,0.9440736770629884,0.6029535531997681,0.5736593008041382,293.20428466796875,297.1499938964844,293.1499938964844,0.0221559088677167,-4582.04150390625,304.1548767089844,0.410094290971756,0.0593340173363685,0.2920310497283935,291.1696472167969,291.1499938964844,259.3047790527344,257.8839416503906,279.1667175292969,293.2948913574219,291.1704406738281,1.0,0.4463540613651275,0.5666720867156982,0.5666720867156982,1.0,1.0,-1.9635883569717407,0.7586185336112976,1.204969882965088,0.3074607253074646,0.0,0.0,0.72629314661026,152.67901611328125,154.0,20.70080947875977,-21780.2109375,940.4688110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1040954589844,309.6800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,29981.37890625,28800.0,0.0,0.0,0.4995765089988708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1766637563705444,1.1766788959503174,-1.5187865756161044e-05,0.0,0.0005070066545158,0.0,0.0,221.1738128662109,0.0,0.0,0.0,0.6738707423210144,4.0,0.0,1.0
464760,293.32379150390625,297.1499938964844,293.1499938964844,0.1756711602210998,-3594.3330078125,304.1689453125,0.7043726444244385,0.2481078505516052,0.2285878360271453,293.3551940917969,297.1499938964844,293.1499938964844,0.1237526759505271,-2859.607421875,304.1722106933594,0.6393140554428101,0.1853695213794708,0.1818160265684127,293.2239074707031,297.1499938964844,293.1499938964844,0.4206877648830414,-5577.1572265625,304.16094970703125,0.8826989531517029,0.5036295652389526,0.3549064397811889,293.2431945800781,297.1499938964844,293.1499938964844,0.5266815423965454,-8999.234375,304.16363525390625,0.941129207611084,0.601714015007019,0.5725542902946472,293.2035522460937,297.1499938964844,293.1499938964844,0.0218535065650939,-4552.25732421875,304.154541015625,0.4076309204101562,0.058787528425455,0.2898299098014831,291.15673828125,291.1499938964844,259.314697265625,257.8941955566406,279.1662292480469,293.2947692871094,291.1554260253906,1.0,0.4463569223880768,0.5674489736557007,0.5674489736557007,1.0,1.0,-1.953727006912232,0.7550516128540039,1.1986753940582275,0.3060290813446045,0.0,0.0,0.7269636988639832,154.05221557617188,157.0,-8.094216346740723,-21606.09375,936.0162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1093444824219,309.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,29067.77734375,28800.0,0.0,0.0,0.4976129829883575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1555819511413574,1.1555966138839722,-1.4682684195577169e-05,0.0,0.0005050139152444,0.0,0.0,209.8553924560547,0.0,0.0,0.0,0.6770089268684387,4.0,0.0,1.0
464820,293.32275390625,297.1499938964844,293.1499938964844,0.1735296100378036,-3559.30029296875,304.168701171875,0.700208306312561,0.2456734776496887,0.22647026181221,293.35565185546875,297.1499938964844,293.1499938964844,0.1211826875805854,-2811.766357421875,304.1720275878906,0.6344988942146301,0.1821639388799667,0.1788606196641922,293.2241516113281,297.1499938964844,293.1499938964844,0.4193081855773926,-5562.701171875,304.1611022949219,0.8798152208328247,0.5024555325508118,0.3541491627693176,293.24346923828125,297.1499938964844,293.1499938964844,0.5248672366142273,-8974.7666015625,304.1640014648437,0.9376205205917358,0.6002421975135803,0.571250855922699,293.20263671875,297.1499938964844,293.1499938964844,0.0214526075869798,-4510.4423828125,304.154296875,0.4047792851924896,0.0581553243100643,0.2873088419437408,291.16162109375,291.1499938964844,259.32623291015625,257.9062194824219,279.1657409667969,293.2945251464844,291.1629333496094,1.0,0.4463975429534912,0.5683586597442627,0.5683586597442627,1.0,1.0,-1.942132592201233,0.7508451342582703,1.1912875175476074,0.3043352365493774,0.0,0.0,0.7257488965988159,155.7100830078125,157.0,8.322778701782227,-21524.642578125,930.9486083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1174011230469,309.6553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,28902.28125,28800.0,0.0,0.0,0.4952194988727569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1529741287231443,1.1529887914657593,-1.4608699530072045e-05,0.0,0.0005025848513469,0.0,0.0,208.3564300537109,0.0,0.0,0.0,0.6754015684127808,4.0,0.0,1.0
464880,293.322021484375,297.1499938964844,293.1499938964844,0.1720619350671768,-3535.1611328125,304.1686706542969,0.6974479556083679,0.2440643906593322,0.225071981549263,293.3558959960937,297.1499938964844,293.1499938964844,0.1194430738687515,-2779.192138671875,304.1719970703125,0.6313234567642212,0.1800322830677032,0.1768965274095535,293.2243347167969,297.1499938964844,293.1499938964844,0.4182502925395965,-5551.52392578125,304.1614074707031,0.8779129981994629,0.5016685724258423,0.353643923997879,293.2436828613281,297.1499938964844,293.1499938964844,0.5234867334365845,-8956.015625,304.1644592285156,0.9352853894233704,0.599257230758667,0.5703827738761902,293.2019958496094,297.1499938964844,293.1499938964844,0.0211875196546316,-4482.20703125,304.1541442871094,0.4029143452644348,0.0577453672885894,0.2856870591640472,291.16961669921875,291.1499938964844,259.33367919921875,257.9140930175781,279.1654663085937,293.2943420410156,291.1706237792969,1.0,0.4464442431926727,0.5689548254013062,0.5689548254013062,1.0,1.0,-1.934498071670532,0.7480672597885132,1.186430811882019,0.3032131195068359,0.0,0.0,0.7238377928733826,156.82504272460938,160.0,14.563804626464844,-21456.791015625,927.7015380859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1213073730469,309.6576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,28912.37109375,28800.0,0.0,0.0,0.4936294853687286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1488702297210691,1.1488847732543943,-1.4553615983459167e-05,0.0,0.0005009711603634,0.0,0.0,206.64686584472656,0.0,0.0,0.0,0.6735123991966248,4.0,0.0,1.0
464940,293.32012939453125,297.1499938964844,293.1499938964844,0.1685511320829391,-3477.378173828125,304.16827392578125,0.6906135082244873,0.2400916963815689,0.2216214537620544,293.3563842773437,297.1499938964844,293.1499938964844,0.115205205976963,-2699.53466796875,304.1717224121094,0.6234052181243896,0.174717828631401,0.1720020920038223,293.2247619628906,297.1499938964844,293.1499938964844,0.4158327281475067,-5526.17919921875,304.16162109375,0.873227059841156,0.4996994435787201,0.3523767590522766,293.2441101074219,297.1499938964844,293.1499938964844,0.5203111171722412,-8913.2626953125,304.1649169921875,0.9294763207435608,0.5967963933944702,0.5682095885276794,293.2004089355469,297.1499938964844,293.1499938964844,0.0205767899751663,-4416.5849609375,304.1537780761719,0.3982733488082886,0.0567528195679187,0.2817946374416351,291.1827697753906,291.1499938964844,259.3515930175781,257.9332275390625,279.1649169921875,293.2938232421875,291.18341064453125,1.0,0.4466197192668915,0.5704152584075928,0.5704152584075928,1.0,1.0,-1.915671348571777,0.7411911487579346,1.1744801998138428,0.3004223108291626,0.0,0.0,0.7185237407684326,159.6442108154297,163.0,16.158353805541992,-21271.626953125,919.9618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1347045898437,309.6563415527344,278.1499938964844,0.0,18000.0,313.1499938964844,28949.546875,27720.0,0.0,0.0,0.4895852506160736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1351760625839231,1.135190486907959,-1.4372089026437608e-05,0.0,0.000496866821777,0.0,0.0,201.0259704589844,0.0,0.0,0.0,0.6524848341941833,4.0,0.0,1.0
465000,293.32012939453125,297.1499938964844,293.1499938964844,0.1685511320829391,-3477.378173828125,304.16827392578125,0.6906135082244873,0.2400916963815689,0.2216214537620544,293.3563842773437,297.1499938964844,293.1499938964844,0.115205205976963,-2699.53466796875,304.1717224121094,0.6234052181243896,0.174717828631401,0.1720020920038223,293.2247619628906,297.1499938964844,293.1499938964844,0.4158327281475067,-5526.17919921875,304.16162109375,0.873227059841156,0.4996994435787201,0.3523767590522766,293.2441101074219,297.1499938964844,293.1499938964844,0.5203111171722412,-8913.2626953125,304.1649169921875,0.9294763207435608,0.5967963933944702,0.5682095885276794,293.2004089355469,297.1499938964844,293.1499938964844,0.0205767899751663,-4416.5849609375,304.1537780761719,0.3982733488082886,0.0567528195679187,0.2817946374416351,291.1827697753906,291.1499938964844,259.3515930175781,257.9332275390625,279.1649169921875,293.2938232421875,291.18341064453125,1.0,0.4466197192668915,0.5704152584075928,0.5704152584075928,1.0,1.0,-1.915671348571777,0.7411911487579346,1.1744801998138428,0.3004223108291626,0.0,0.0,0.7185237407684326,159.6442108154297,163.0,16.158353805541992,-21271.626953125,919.9618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1347045898437,309.6563415527344,278.1499938964844,0.0,18000.0,313.1499938964844,28949.546875,27720.0,0.0,0.0,0.4895852506160736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1351760625839231,1.135190486907959,-1.4372089026437608e-05,0.0,0.000496866821777,0.0,0.0,201.0259704589844,0.0,0.0,0.0,0.6524848341941833,4.0,0.0,1.0
465060,293.3180847167969,297.1499938964844,293.1499938964844,0.1655079126358032,-3427.6181640625,304.16729736328125,0.6839072704315186,0.2361927330493927,0.2182366549968719,293.3567199707031,297.1499938964844,293.1499938964844,0.1112782061100006,-2625.633056640625,304.1710510253906,0.615250825881958,0.1694220602512359,0.1671259999275207,293.2250061035156,297.1499938964844,293.1499938964844,0.4143862128257751,-5511.712890625,304.1602783203125,0.868669331073761,0.4977527558803558,0.3511208295822143,293.24432373046875,297.1499938964844,293.1499938964844,0.5183351635932922,-8887.8544921875,304.16339111328125,0.923778235912323,0.5943703055381775,0.5660607814788818,293.1988220214844,297.1499938964844,293.1499938964844,0.020070007070899,-4362.91650390625,304.15338134765625,0.3934895396232605,0.0557980984449386,0.278085857629776,291.1688537597656,291.1499938964844,259.3685302734375,257.95172119140625,279.1644592285156,293.2931823730469,291.1700134277344,1.0,0.4468668401241302,0.57183837890625,0.57183837890625,1.0,1.0,-1.8972090482711792,0.7344174981117249,1.1627916097640991,0.2976568043231964,0.0,0.0,0.7174010276794434,162.49530029296875,166.0,0.981262743473053,-21035.83203125,912.7012939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1795349121094,309.6451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,27861.83203125,27720.0,0.0,0.0,0.4851081967353821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087654829025269,1.1087793111801147,-1.376622367388336e-05,0.0,0.0004923231317661,0.0,0.0,187.8726501464844,0.0,0.0,0.0,0.6528175473213196,4.0,0.0,1.0
465120,293.3180847167969,297.1499938964844,293.1499938964844,0.1655079126358032,-3427.6181640625,304.16729736328125,0.6839072704315186,0.2361927330493927,0.2182366549968719,293.3567199707031,297.1499938964844,293.1499938964844,0.1112782061100006,-2625.633056640625,304.1710510253906,0.615250825881958,0.1694220602512359,0.1671259999275207,293.2250061035156,297.1499938964844,293.1499938964844,0.4143862128257751,-5511.712890625,304.1602783203125,0.868669331073761,0.4977527558803558,0.3511208295822143,293.24432373046875,297.1499938964844,293.1499938964844,0.5183351635932922,-8887.8544921875,304.16339111328125,0.923778235912323,0.5943703055381775,0.5660607814788818,293.1988220214844,297.1499938964844,293.1499938964844,0.020070007070899,-4362.91650390625,304.15338134765625,0.3934895396232605,0.0557980984449386,0.278085857629776,291.1688537597656,291.1499938964844,259.3685302734375,257.95172119140625,279.1644592285156,293.2931823730469,291.1700134277344,1.0,0.4468668401241302,0.57183837890625,0.57183837890625,1.0,1.0,-1.8972090482711792,0.7344174981117249,1.1627916097640991,0.2976568043231964,0.0,0.0,0.7174010276794434,162.49530029296875,166.0,0.981262743473053,-21035.83203125,912.7012939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1795349121094,309.6451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,27861.83203125,27720.0,0.0,0.0,0.4851081967353821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087654829025269,1.1087793111801147,-1.376622367388336e-05,0.0,0.0004923231317661,0.0,0.0,187.8726501464844,0.0,0.0,0.0,0.6528175473213196,4.0,0.0,1.0
465180,293.3160095214844,297.1499938964844,293.1499938964844,0.1621339619159698,-3371.52392578125,304.1671447753906,0.6773471832275391,0.2323576360940933,0.214911863207817,293.35693359375,297.1499938964844,293.1499938964844,0.1071273609995842,-2546.340087890625,304.17095947265625,0.606425940990448,0.1641406416893005,0.1622644960880279,293.2253112792969,297.1499938964844,293.1499938964844,0.4119558930397033,-5486.02001953125,304.1608581542969,0.8642303347587585,0.4957952201366424,0.349865585565567,293.2445068359375,297.1499938964844,293.1499938964844,0.5151592493057251,-8844.76953125,304.1641845703125,0.9182289242744446,0.5919424295425415,0.5639228820800781,293.197265625,297.1499938964844,293.1499938964844,0.0195277947932481,-4302.103515625,304.1531677246094,0.3883246481418609,0.0548742972314357,0.2745263874530792,291.183837890625,291.1499938964844,259.3847045898437,257.9696655273437,279.16412353515625,293.29248046875,291.1844177246094,1.0,0.4471728205680847,0.5732341408729553,0.5732341408729553,1.0,1.0,-1.879029870033264,0.7277215719223022,1.151308298110962,0.2949099838733673,0.0,0.0,0.7117654085159302,165.37535095214844,169.0,12.516287803649902,-20864.607421875,905.8252563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.211669921875,309.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,27875.447265625,27720.0,0.0,0.0,0.480601966381073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0951162576675415,1.0951298475265503,-1.3586633031081874e-05,0.0,0.0004877499013673,0.0,0.0,182.58038330078125,0.0,0.0,0.0,0.6467062830924988,4.0,0.0,1.0
