time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465240,293.3160095214844,297.1499938964844,293.1499938964844,0.1621339619159698,-3371.52392578125,304.1671447753906,0.6773471832275391,0.2323576360940933,0.214911863207817,293.35693359375,297.1499938964844,293.1499938964844,0.1071273609995842,-2546.340087890625,304.17095947265625,0.606425940990448,0.1641406416893005,0.1622644960880279,293.2253112792969,297.1499938964844,293.1499938964844,0.4119558930397033,-5486.02001953125,304.1608581542969,0.8642303347587585,0.4957952201366424,0.349865585565567,293.2445068359375,297.1499938964844,293.1499938964844,0.5151592493057251,-8844.76953125,304.1641845703125,0.9182289242744446,0.5919424295425415,0.5639228820800781,293.197265625,297.1499938964844,293.1499938964844,0.0195277947932481,-4302.103515625,304.1531677246094,0.3883246481418609,0.0548742972314357,0.2745263874530792,291.183837890625,291.1499938964844,259.3847045898437,257.9696655273437,279.16412353515625,293.29248046875,291.1844177246094,1.0,0.4471728205680847,0.5732341408729553,0.5732341408729553,1.0,1.0,-1.879029870033264,0.7277215719223022,1.151308298110962,0.2949099838733673,0.0,0.0,0.7117654085159302,165.37535095214844,169.0,12.516287803649902,-20864.607421875,905.8252563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.211669921875,309.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,27875.447265625,27720.0,0.0,0.0,0.480601966381073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0951162576675415,1.0951298475265503,-1.3586633031081874e-05,0.0,0.0004877499013673,0.0,0.0,182.58038330078125,0.0,0.0,0.0,0.6467062830924988,4.0,0.0,1.0
465300,293.31494140625,297.1499938964844,293.1499938964844,0.1605167090892791,-3344.608642578125,304.1669616699219,0.6741296052932739,0.2304653525352478,0.2132716625928878,293.35699462890625,297.1499938964844,293.1499938964844,0.1050985977053642,-2507.40185546875,304.1708374023437,0.601833164691925,0.1615056991577148,0.1598389893770218,293.2254333496094,297.1499938964844,293.1499938964844,0.4108388423919678,-5474.298828125,304.1609191894531,0.8620540499687195,0.4948153793811798,0.3492355346679687,293.2445678710937,297.1499938964844,293.1499938964844,0.5136942267417908,-8825.0595703125,304.1642761230469,0.9155245423316956,0.5907315611839294,0.5628540515899658,293.196533203125,297.1499938964844,293.1499938964844,0.0192747749388217,-4273.48388671875,304.1530456542969,0.3856492936611175,0.0544227063655853,0.2727952897548675,291.18829345703125,291.1499938964844,259.3925476074219,257.9784545898437,279.1640014648437,293.2921142578125,291.1887512207031,1.0,0.4473442137241363,0.5739238262176514,0.5739238262176514,1.0,1.0,-1.8700289726257324,0.7243977785110474,1.145631194114685,0.2935415208339691,0.0,0.0,0.7087548971176147,166.82432556152344,169.0,12.189536094665527,-20771.46875,902.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22613525390625,309.6598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,27885.859375,26640.0,0.0,0.0,0.4783185720443725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871033668518066,1.087116837501526,-1.3482806025422178e-05,0.0,0.0004854325670748,0.0,0.0,179.5308074951172,0.0,0.0,0.0,0.628206729888916,4.0,0.0,1.0
465360,293.3138427734375,297.1499938964844,293.1499938964844,0.1592210233211517,-3323.480224609375,304.1662292480469,0.6709593534469604,0.2285911738872528,0.2116464525461197,293.3570251464844,297.1499938964844,293.1499938964844,0.1032767966389656,-2472.701171875,304.1703491210937,0.5971495509147644,0.1588753163814544,0.1574170887470245,293.2255249023437,297.1499938964844,293.1499938964844,0.4104929566383362,-5471.35595703125,304.1595458984375,0.8599113821983337,0.4938428699970245,0.3486072123050689,293.2445678710937,297.1499938964844,293.1499938964844,0.5131790637969971,-8819.3046875,304.1625671386719,0.9128819704055786,0.5895319581031799,0.5617905259132385,293.19580078125,297.1499938964844,293.1499938964844,0.0190772954374551,-4252.58544921875,304.15283203125,0.38299760222435,0.0539775118231773,0.2710931897163391,291.1717224121094,291.1499938964844,259.40020751953125,257.9871520996094,279.16387939453125,293.2917175292969,291.1696472167969,1.0,0.4475264847278595,0.5746082067489624,0.5746082067489624,1.0,1.0,-1.8610937595367432,0.7210933566093445,1.140000343322754,0.2921779453754425,0.0,0.0,0.7087719440460205,168.27671813964844,172.0,-18.526086807250977,-20596.845703125,899.2640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2541198730469,309.62628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,26962.302734375,26640.0,0.0,0.0,0.4758603870868683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0636723041534424,1.0636852979660034,-1.2967921975359786e-05,0.0,0.0004829377867281,0.0,0.0,168.7495880126953,0.0,0.0,0.0,0.6302343010902405,4.0,0.0,1.0
465420,293.3116149902344,297.1499938964844,293.1499938964844,0.1560883373022079,-3271.031982421875,304.16607666015625,0.6647747755050659,0.2248930186033249,0.208443745970726,293.3570556640625,297.1499938964844,293.1499938964844,0.0992825552821159,-2395.247802734375,304.17022705078125,0.5875310897827148,0.1536279618740081,0.1525861322879791,293.22564697265625,297.1499938964844,293.1499938964844,0.4083329439163208,-5448.50634765625,304.1600341796875,0.8557339310646057,0.4919034242630005,0.3473628461360931,293.2445373535156,297.1499938964844,293.1499938964844,0.510360598564148,-8781.046875,304.16314697265625,0.90781831741333,0.5871457457542419,0.5596898198127747,293.1943664550781,297.1499938964844,293.1499938964844,0.0186036638915538,-4197.7880859375,304.1526794433594,0.377775490283966,0.0531065315008163,0.2677764892578125,291.1787414550781,291.1499938964844,259.4151916503906,258.0042724609375,279.1636657714844,293.2908630371094,291.17950439453125,1.0,0.4479230046272278,0.575962245464325,0.575962245464325,1.0,1.0,-1.8434476852416992,0.7145560383796692,1.1288915872573853,0.2894739508628845,0.0,0.0,0.7049087285995483,171.18858337402344,175.0,7.002176761627197,-20457.767578125,893.0156860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.296142578125,309.6587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,26777.87109375,26640.0,0.0,0.0,0.4709298610687256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0543042421340942,1.0543171167373655,-1.2805725418729708e-05,0.0,0.0004779339360538,0.0,0.0,164.95333862304688,0.0,0.0,0.0,0.6255660653114319,4.0,0.0,1.0
465480,293.3116149902344,297.1499938964844,293.1499938964844,0.1560883373022079,-3271.031982421875,304.16607666015625,0.6647747755050659,0.2248930186033249,0.208443745970726,293.3570556640625,297.1499938964844,293.1499938964844,0.0992825552821159,-2395.247802734375,304.17022705078125,0.5875310897827148,0.1536279618740081,0.1525861322879791,293.22564697265625,297.1499938964844,293.1499938964844,0.4083329439163208,-5448.50634765625,304.1600341796875,0.8557339310646057,0.4919034242630005,0.3473628461360931,293.2445373535156,297.1499938964844,293.1499938964844,0.510360598564148,-8781.046875,304.16314697265625,0.90781831741333,0.5871457457542419,0.5596898198127747,293.1943664550781,297.1499938964844,293.1499938964844,0.0186036638915538,-4197.7880859375,304.1526794433594,0.377775490283966,0.0531065315008163,0.2677764892578125,291.1787414550781,291.1499938964844,259.4151916503906,258.0042724609375,279.1636657714844,293.2908630371094,291.17950439453125,1.0,0.4479230046272278,0.575962245464325,0.575962245464325,1.0,1.0,-1.8434476852416992,0.7145560383796692,1.1288915872573853,0.2894739508628845,0.0,0.0,0.7049087285995483,171.18858337402344,175.0,7.002176761627197,-20457.767578125,893.0156860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.296142578125,309.6587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,26777.87109375,26640.0,0.0,0.0,0.4709298610687256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0543042421340942,1.0543171167373655,-1.2805725418729708e-05,0.0,0.0004779339360538,0.0,0.0,164.95333862304688,0.0,0.0,0.0,0.6255660653114319,4.0,0.0,1.0
465540,293.309326171875,297.1499938964844,293.1499938964844,0.153027057647705,-3219.583740234375,304.1658020019531,0.6587945818901062,0.2212591767311096,0.2052978873252868,293.3569641113281,297.1499938964844,293.1499938964844,0.0953372046351432,-2318.194091796875,304.1700744628906,0.5776063203811646,0.1483994871377945,0.1477719843387603,293.225830078125,297.1499938964844,293.1499938964844,0.4061552584171295,-5425.54052734375,304.1603088378906,0.8516665697097778,0.4899499416351318,0.3461081981658935,293.2445373535156,297.1499938964844,293.1499938964844,0.5075224041938782,-8742.6611328125,304.1634826660156,0.9030585885047911,0.5847485661506653,0.5575783252716064,293.1929931640625,297.1499938964844,293.1499938964844,0.0181552749127149,-4144.90966796875,304.15252685546875,0.3726627230644226,0.0522598773241043,0.2645721733570099,291.1870422363281,291.1499938964844,259.4298095703125,258.0211486816406,279.1635131835937,293.2900085449219,291.1873779296875,1.0,0.448354959487915,0.5773044228553772,0.5773044228553772,1.0,1.0,-1.825999736785889,0.7080780267715454,1.1179217100143433,0.2867850959300995,0.0,0.0,0.699342668056488,174.11557006835938,178.0,9.021750450134276,-20276.833984375,887.0070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3208923339844,309.6591491699219,278.1499938964844,0.0,18000.0,313.1499938964844,26795.072265625,25560.0,0.0,0.0,0.4660447537899017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0394949913024902,1.0395076274871826,-1.262132172996644e-05,0.0,0.000472976185847,0.0,0.0,159.72784423828125,0.0,0.0,0.0,0.6041499972343445,4.0,0.0,1.0
465600,293.309326171875,297.1499938964844,293.1499938964844,0.153027057647705,-3219.583740234375,304.1658020019531,0.6587945818901062,0.2212591767311096,0.2052978873252868,293.3569641113281,297.1499938964844,293.1499938964844,0.0953372046351432,-2318.194091796875,304.1700744628906,0.5776063203811646,0.1483994871377945,0.1477719843387603,293.225830078125,297.1499938964844,293.1499938964844,0.4061552584171295,-5425.54052734375,304.1603088378906,0.8516665697097778,0.4899499416351318,0.3461081981658935,293.2445373535156,297.1499938964844,293.1499938964844,0.5075224041938782,-8742.6611328125,304.1634826660156,0.9030585885047911,0.5847485661506653,0.5575783252716064,293.1929931640625,297.1499938964844,293.1499938964844,0.0181552749127149,-4144.90966796875,304.15252685546875,0.3726627230644226,0.0522598773241043,0.2645721733570099,291.1870422363281,291.1499938964844,259.4298095703125,258.0211486816406,279.1635131835937,293.2900085449219,291.1873779296875,1.0,0.448354959487915,0.5773044228553772,0.5773044228553772,1.0,1.0,-1.825999736785889,0.7080780267715454,1.1179217100143433,0.2867850959300995,0.0,0.0,0.699342668056488,174.11557006835938,178.0,9.021750450134276,-20276.833984375,887.0070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3208923339844,309.6591491699219,278.1499938964844,0.0,18000.0,313.1499938964844,26795.072265625,25560.0,0.0,0.0,0.4660447537899017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0394949913024902,1.0395076274871826,-1.262132172996644e-05,0.0,0.000472976185847,0.0,0.0,159.72784423828125,0.0,0.0,0.0,0.6041499972343445,4.0,0.0,1.0
465660,293.3070068359375,297.1499938964844,293.1499938964844,0.1504115462303161,-3176.014404296875,304.1649475097656,0.6530416011810303,0.2176969647407531,0.2022143751382827,293.3567810058594,297.1499938964844,293.1499938964844,0.0916533544659614,-2246.43408203125,304.1695556640625,0.5674460530281067,0.1431943923234939,0.142978087067604,293.22589111328125,297.1499938964844,293.1499938964844,0.4049877822399139,-5413.97021484375,304.158935546875,0.8477296233177185,0.4880176186561584,0.3448626101016998,293.244384765625,297.1499938964844,293.1499938964844,0.5059362649917603,-8722.4619140625,304.1617736816406,0.8985553979873657,0.5823832750320435,0.555487334728241,293.1916809082031,297.1499938964844,293.1499938964844,0.0177863053977489,-4102.728515625,304.1523132324219,0.3676726818084717,0.0514365024864673,0.2614717185497284,291.16632080078125,291.1499938964844,259.44415283203125,258.037841796875,279.1633605957031,293.2890625,291.16729736328125,1.0,0.4488197267055511,0.5786339044570923,0.5786339044570923,1.0,1.0,-1.8088115453720093,0.7016867995262146,1.10712468624115,0.2841242551803589,0.0,0.0,0.6990131139755249,177.04713439941406,166.0,-6.757994651794434,-20045.2109375,881.2516479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3630065917969,309.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,25684.240234375,25560.0,0.0,0.0,0.4608509838581085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014468789100647,1.0144808292388916,-1.2057964340783656e-05,0.0,0.0004677051620092,0.0,0.0,148.80751037597656,0.0,0.0,0.0,0.6049773097038269,4.0,0.0,1.0
465720,293.3070068359375,297.1499938964844,293.1499938964844,0.1504115462303161,-3176.014404296875,304.1649475097656,0.6530416011810303,0.2176969647407531,0.2022143751382827,293.3567810058594,297.1499938964844,293.1499938964844,0.0916533544659614,-2246.43408203125,304.1695556640625,0.5674460530281067,0.1431943923234939,0.142978087067604,293.22589111328125,297.1499938964844,293.1499938964844,0.4049877822399139,-5413.97021484375,304.158935546875,0.8477296233177185,0.4880176186561584,0.3448626101016998,293.244384765625,297.1499938964844,293.1499938964844,0.5059362649917603,-8722.4619140625,304.1617736816406,0.8985553979873657,0.5823832750320435,0.555487334728241,293.1916809082031,297.1499938964844,293.1499938964844,0.0177863053977489,-4102.728515625,304.1523132324219,0.3676726818084717,0.0514365024864673,0.2614717185497284,291.16632080078125,291.1499938964844,259.44415283203125,258.037841796875,279.1633605957031,293.2890625,291.16729736328125,1.0,0.4488197267055511,0.5786339044570923,0.5786339044570923,1.0,1.0,-1.8088115453720093,0.7016867995262146,1.10712468624115,0.2841242551803589,0.0,0.0,0.6990131139755249,177.04713439941406,166.0,-6.757994651794434,-20045.2109375,881.2516479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3630065917969,309.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,25684.240234375,25560.0,0.0,0.0,0.4608509838581085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014468789100647,1.0144808292388916,-1.2057964340783656e-05,0.0,0.0004677051620092,0.0,0.0,148.80751037597656,0.0,0.0,0.0,0.6049773097038269,4.0,0.0,1.0
465780,293.30438232421875,297.1499938964844,293.1499938964844,0.1472561210393905,-3122.3388671875,304.16522216796875,0.6511340737342834,0.2142506390810012,0.1990089565515518,293.3562927246094,297.1499938964844,293.1499938964844,0.0875649899244308,-2166.062744140625,304.1698303222656,0.5609102249145508,0.1380538791418075,0.1380093544721603,293.2257995605469,297.1499938964844,293.1499938964844,0.4024487137794494,-5386.75927734375,304.16015625,0.8485937714576721,0.4861109852790832,0.3434700667858124,293.244140625,297.1499938964844,293.1499938964844,0.5027098655700684,-8678.0556640625,304.1632080078125,0.899511992931366,0.580041229724884,0.5531998872756958,293.1902160644531,297.1499938964844,293.1499938964844,0.0172499697655439,-4036.691162109375,304.1524353027344,0.3659250140190124,0.05067665502429,0.2575401961803436,291.1805725097656,291.1499938964844,259.4583740234375,258.05450439453125,279.163818359375,293.28790283203125,291.1811828613281,1.0,0.4445066750049591,0.5800377726554871,0.5800377726554871,1.0,1.0,-1.78985857963562,0.6945640444755554,1.0952945947647097,0.2811225950717926,0.0,0.0,0.6939004063606262,174.39317321777344,154.0,10.006942749023438,-19868.22265625,856.9800415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3794250488281,309.6454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25692.3671875,25560.0,0.0,0.0,0.4557972252368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030277967453003,1.0030397176742554,-1.1919636563106906e-05,0.0,0.0004625762521754,0.0,0.0,145.03054809570312,0.0,0.0,0.0,0.5998912453651428,4.0,0.0,1.0
465840,293.30438232421875,297.1499938964844,293.1499938964844,0.1472561210393905,-3122.3388671875,304.16522216796875,0.6511340737342834,0.2142506390810012,0.1990089565515518,293.3562927246094,297.1499938964844,293.1499938964844,0.0875649899244308,-2166.062744140625,304.1698303222656,0.5609102249145508,0.1380538791418075,0.1380093544721603,293.2257995605469,297.1499938964844,293.1499938964844,0.4024487137794494,-5386.75927734375,304.16015625,0.8485937714576721,0.4861109852790832,0.3434700667858124,293.244140625,297.1499938964844,293.1499938964844,0.5027098655700684,-8678.0556640625,304.1632080078125,0.899511992931366,0.580041229724884,0.5531998872756958,293.1902160644531,297.1499938964844,293.1499938964844,0.0172499697655439,-4036.691162109375,304.1524353027344,0.3659250140190124,0.05067665502429,0.2575401961803436,291.1805725097656,291.1499938964844,259.4583740234375,258.05450439453125,279.163818359375,293.28790283203125,291.1811828613281,1.0,0.4445066750049591,0.5800377726554871,0.5800377726554871,1.0,1.0,-1.78985857963562,0.6945640444755554,1.0952945947647097,0.2811225950717926,0.0,0.0,0.6939004063606262,174.39317321777344,154.0,10.006942749023438,-19868.22265625,856.9800415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3794250488281,309.6454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25692.3671875,25560.0,0.0,0.0,0.4557972252368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030277967453003,1.0030397176742554,-1.1919636563106906e-05,0.0,0.0004625762521754,0.0,0.0,145.03054809570312,0.0,0.0,0.0,0.5998912453651428,4.0,0.0,1.0
465900,293.3028564453125,297.1499938964844,293.1499938964844,0.1457147449254989,-3096.086181640625,304.1652526855469,0.6512576341629028,0.2125920057296753,0.1974046975374221,293.3558654785156,297.1499938964844,293.1499938964844,0.0855209827423095,-2125.989501953125,304.1699523925781,0.5586711764335632,0.1355269402265548,0.1355026960372924,293.22564697265625,297.1499938964844,293.1499938964844,0.4012182652950287,-5373.65673828125,304.1605529785156,0.8503841161727905,0.4851846992969513,0.3427451848983764,293.2439270019531,297.1499938964844,293.1499938964844,0.5011479258537292,-8656.703125,304.16363525390625,0.9015293121337892,0.5788947939872742,0.5520146489143372,293.1893615722656,297.1499938964844,293.1499938964844,0.0169777385890483,-4002.759521484375,304.1524963378906,0.3660508096218109,0.05033840239048,0.2554644644260406,291.1851806640625,291.1499938964844,259.4654846191406,258.06280517578125,279.1640014648437,293.2871398925781,291.1856689453125,1.0,0.441282719373703,0.5807529091835022,0.5807529091835022,1.0,1.0,-1.7801367044448853,0.6909027695655823,1.0892339944839478,0.2795634269714355,0.0,0.0,0.6910867094993591,171.5443115234375,154.0,11.062976837158203,-19767.8046875,840.1743774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38427734375,309.6407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,25703.90234375,24480.0,0.0,0.0,0.4532847106456756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.995939552783966,0.9959514141082764,-1.1836202247650364e-05,0.0,0.0004600263491738,0.0,0.0,142.73977661132812,0.0,0.0,0.0,0.5818471312522888,4.0,0.0,1.0
465960,293.3012390136719,297.1499938964844,293.1499938964844,0.1444759219884872,-3075.41796875,304.16473388671875,0.6519032120704651,0.2109743654727935,0.1958121806383133,293.35528564453125,297.1499938964844,293.1499938964844,0.0836442112922668,-2089.653076171875,304.16973876953125,0.5569154024124146,0.13302943110466,0.1329970061779022,293.225341796875,297.1499938964844,293.1499938964844,0.4007657766342163,-5369.484375,304.159423828125,0.8528451323509216,0.4842827320098877,0.3420148491859436,293.2435607910156,297.1499938964844,293.1499938964844,0.500542402267456,-8649.521484375,304.1622314453125,0.904307782649994,0.5777738690376282,0.5508216619491577,293.1883850097656,297.1499938964844,293.1499938964844,0.0167510341852903,-3975.930419921875,304.1524353027344,0.3666906952857971,0.0500271432101726,0.253386527299881,291.1678771972656,291.1499938964844,259.4725952148437,258.0711669921875,279.1641540527344,293.28631591796875,291.1653137207031,1.0,0.4375453293323517,0.5814709067344666,0.5814709067344666,1.0,1.0,-1.770411491394043,0.687238872051239,1.0831726789474487,0.2779992222785949,0.0,0.0,0.6914079189300537,168.0307159423828,142.0,-21.354379653930664,-19579.806640625,821.5145874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40301513671875,309.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,24785.392578125,24480.0,0.0,0.0,0.4506120681762695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973446249961853,0.9734575748443604,-1.1359482414263766e-05,0.0,0.0004573139594867,0.0,0.0,133.74298095703125,0.0,0.0,0.0,0.5841938853263855,4.0,0.0,1.0
466020,293.2977905273437,297.1499938964844,293.1499938964844,0.1414961218833923,-3024.416748046875,304.164794921875,0.6546752452850342,0.2078428864479065,0.1926659047603607,293.3538818359375,297.1499938964844,293.1499938964844,0.0795576944947242,-2010.0885009765625,304.16998291015625,0.5547327399253845,0.128113254904747,0.1279985308647155,293.2245788574219,297.1499938964844,293.1499938964844,0.398382306098938,-5344.017578125,304.1603088378906,0.8597154021263123,0.48252734541893,0.3405497968196869,293.24267578125,297.1499938964844,293.1499938964844,0.497528463602066,-8608.13671875,304.1632385253906,0.9124116897583008,0.5755822658538818,0.5484334230422974,293.1865539550781,297.1499938964844,293.1499938964844,0.0164116658270359,-3933.708251953125,304.1443786621094,0.3709805607795715,0.050000000745058,0.2510108649730682,291.1732177734375,291.1499938964844,259.48699951171875,258.08795166015625,279.1636962890625,293.2843933105469,291.17388916015625,1.0,0.4289882481098175,0.5828213095664978,0.5828213095664978,1.0,1.0,-1.7531511783599854,0.6807940006256104,1.072357177734375,0.2752643227577209,0.0,0.0,0.6884331107139587,159.39205932617188,130.0,4.957254409790039,-19442.697265625,781.6546020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42401123046875,309.6160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,24592.05859375,24480.0,0.0,0.0,0.4453355669975281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9664565324783324,0.9664677381515504,-1.1233420991629828e-05,0.0,0.0004519590002018,0.0,0.0,131.2022247314453,0.0,0.0,0.0,0.5805647969245911,4.0,0.0,1.0
466080,293.2977905273437,297.1499938964844,293.1499938964844,0.1414961218833923,-3024.416748046875,304.164794921875,0.6546752452850342,0.2078428864479065,0.1926659047603607,293.3538818359375,297.1499938964844,293.1499938964844,0.0795576944947242,-2010.0885009765625,304.16998291015625,0.5547327399253845,0.128113254904747,0.1279985308647155,293.2245788574219,297.1499938964844,293.1499938964844,0.398382306098938,-5344.017578125,304.1603088378906,0.8597154021263123,0.48252734541893,0.3405497968196869,293.24267578125,297.1499938964844,293.1499938964844,0.497528463602066,-8608.13671875,304.1632385253906,0.9124116897583008,0.5755822658538818,0.5484334230422974,293.1865539550781,297.1499938964844,293.1499938964844,0.0164116658270359,-3933.708251953125,304.1443786621094,0.3709805607795715,0.050000000745058,0.2510108649730682,291.1732177734375,291.1499938964844,259.48699951171875,258.08795166015625,279.1636962890625,293.2843933105469,291.17388916015625,1.0,0.4289882481098175,0.5828213095664978,0.5828213095664978,1.0,1.0,-1.7531511783599854,0.6807940006256104,1.072357177734375,0.2752643227577209,0.0,0.0,0.6884331107139587,159.39205932617188,130.0,4.957254409790039,-19442.697265625,781.6546020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42401123046875,309.6160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,24592.05859375,24480.0,0.0,0.0,0.4453355669975281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9664565324783324,0.9664677381515504,-1.1233420991629828e-05,0.0,0.0004519590002018,0.0,0.0,131.2022247314453,0.0,0.0,0.0,0.5805647969245911,4.0,0.0,1.0
466140,293.294189453125,297.1499938964844,293.1499938964844,0.1385990232229232,-2974.665283203125,304.1647033691406,0.658941388130188,0.2048252522945404,0.189581423997879,293.3522033691406,297.1499938964844,293.1499938964844,0.0754801109433174,-1931.4219970703125,304.17010498046875,0.5537629723548889,0.1232884898781776,0.123041920363903,293.2237243652344,297.1499938964844,293.1499938964844,0.3960082828998565,-5318.78759765625,304.16082763671875,0.8685992360115051,0.4808132350444793,0.3390778303146362,293.2417297363281,297.1499938964844,293.1499938964844,0.4945175945758819,-8567.0400390625,304.163818359375,0.9232872128486632,0.5734254717826843,0.5460303425788879,293.1852111816406,297.1499938964844,293.1499938964844,0.0161534138023853,-3901.3056640625,304.1351318359375,0.3772174715995788,0.050000000745058,0.2492320388555526,291.1791076660156,291.1499938964844,259.501708984375,258.10498046875,279.163330078125,293.28240966796875,291.1793518066406,1.0,0.4194110035896301,0.5841361880302429,0.5841361880302429,1.0,1.0,-1.7367078065872192,0.6746569871902466,1.062050700187683,0.2726797461509704,0.0,0.0,0.6840946674346924,149.5601348876953,118.0,6.253371715545654,-19268.642578125,739.5830688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4207458496094,309.5987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,24596.419921875,23400.0,0.0,0.0,0.4402737915515899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9550178050994872,0.9550288915634156,-1.1100938536401372e-05,0.0,0.0004468219121918,0.0,0.0,127.7399444580078,0.0,0.0,0.0,0.5606820583343506,4.0,0.0,1.0
466200,293.294189453125,297.1499938964844,293.1499938964844,0.1385990232229232,-2974.665283203125,304.1647033691406,0.658941388130188,0.2048252522945404,0.189581423997879,293.3522033691406,297.1499938964844,293.1499938964844,0.0754801109433174,-1931.4219970703125,304.17010498046875,0.5537629723548889,0.1232884898781776,0.123041920363903,293.2237243652344,297.1499938964844,293.1499938964844,0.3960082828998565,-5318.78759765625,304.16082763671875,0.8685992360115051,0.4808132350444793,0.3390778303146362,293.2417297363281,297.1499938964844,293.1499938964844,0.4945175945758819,-8567.0400390625,304.163818359375,0.9232872128486632,0.5734254717826843,0.5460303425788879,293.1852111816406,297.1499938964844,293.1499938964844,0.0161534138023853,-3901.3056640625,304.1351318359375,0.3772174715995788,0.050000000745058,0.2492320388555526,291.1791076660156,291.1499938964844,259.501708984375,258.10498046875,279.163330078125,293.28240966796875,291.1793518066406,1.0,0.4194110035896301,0.5841361880302429,0.5841361880302429,1.0,1.0,-1.7367078065872192,0.6746569871902466,1.062050700187683,0.2726797461509704,0.0,0.0,0.6840946674346924,149.5601348876953,118.0,6.253371715545654,-19268.642578125,739.5830688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4207458496094,309.5987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,24596.419921875,23400.0,0.0,0.0,0.4402737915515899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9550178050994872,0.9550288915634156,-1.1100938536401372e-05,0.0,0.0004468219121918,0.0,0.0,127.7399444580078,0.0,0.0,0.0,0.5606820583343506,4.0,0.0,1.0
466260,293.2905578613281,297.1499938964844,293.1499938964844,0.1361283510923385,-2932.635498046875,304.1639404296875,0.6645429134368896,0.2019075006246566,0.1865643113851547,293.350341796875,297.1499938964844,293.1499938964844,0.0716005638241767,-1857.849853515625,304.1698913574219,0.5537511706352234,0.1185421049594879,0.118135966360569,293.22265625,297.1499938964844,293.1499938964844,0.3946782350540161,-5305.42431640625,304.1595458984375,0.8793252110481262,0.4791605472564697,0.3376271724700928,293.2406005859375,297.1499938964844,293.1499938964844,0.4927872121334076,-8544.6982421875,304.1622314453125,0.9364017844200134,0.571331799030304,0.5436555743217468,293.1841735839844,297.1499938964844,293.1499938964844,0.0159352328628301,-3876.0302734375,304.12554931640625,0.3845236003398895,0.050000000745058,0.247337207198143,291.1545104980469,291.1499938964844,259.5168151855469,258.122314453125,279.1632080078125,293.2803649902344,291.155517578125,1.0,0.4091026484966278,0.5854513049125671,0.5854513049125671,1.0,1.0,-1.72032630443573,0.6685346961021423,1.0517916679382324,0.2700889408588409,0.0,0.0,0.6855758428573608,139.0920867919922,106.0,-10.413650512695312,-19042.763671875,696.4067993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4314270019531,309.55914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23479.70703125,23400.0,0.0,0.0,0.4350565671920776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9341996312141418,0.934210240840912,-1.0609563105390409e-05,0.0,0.0004415271105244,0.0,0.0,119.4596176147461,0.0,0.0,0.0,0.5631680488586426,4.0,0.0,1.0
466320,293.2905578613281,297.1499938964844,293.1499938964844,0.1361283510923385,-2932.635498046875,304.1639404296875,0.6645429134368896,0.2019075006246566,0.1865643113851547,293.350341796875,297.1499938964844,293.1499938964844,0.0716005638241767,-1857.849853515625,304.1698913574219,0.5537511706352234,0.1185421049594879,0.118135966360569,293.22265625,297.1499938964844,293.1499938964844,0.3946782350540161,-5305.42431640625,304.1595458984375,0.8793252110481262,0.4791605472564697,0.3376271724700928,293.2406005859375,297.1499938964844,293.1499938964844,0.4927872121334076,-8544.6982421875,304.1622314453125,0.9364017844200134,0.571331799030304,0.5436555743217468,293.1841735839844,297.1499938964844,293.1499938964844,0.0159352328628301,-3876.0302734375,304.12554931640625,0.3845236003398895,0.050000000745058,0.247337207198143,291.1545104980469,291.1499938964844,259.5168151855469,258.122314453125,279.1632080078125,293.2803649902344,291.155517578125,1.0,0.4091026484966278,0.5854513049125671,0.5854513049125671,1.0,1.0,-1.72032630443573,0.6685346961021423,1.0517916679382324,0.2700889408588409,0.0,0.0,0.6855758428573608,139.0920867919922,106.0,-10.413650512695312,-19042.763671875,696.4067993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4314270019531,309.55914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23479.70703125,23400.0,0.0,0.0,0.4350565671920776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9341996312141418,0.934210240840912,-1.0609563105390409e-05,0.0,0.0004415271105244,0.0,0.0,119.4596176147461,0.0,0.0,0.0,0.5631680488586426,4.0,0.0,1.0
466380,293.2869567871094,297.1499938964844,293.1499938964844,0.1332959532737732,-2883.43212890625,304.1640014648437,0.6715380549430847,0.1990796476602554,0.1836159825325012,293.3483581542969,297.1499938964844,293.1499938964844,0.0674628466367721,-1779.82763671875,304.170166015625,0.5546684265136719,0.1138688847422599,0.1132851019501686,293.2216491699219,297.1499938964844,293.1499938964844,0.3921213150024414,-5277.9521484375,304.1605834960937,0.8919309377670288,0.4775223135948181,0.3361863195896148,293.23956298828125,297.1499938964844,293.1499938964844,0.4895460903644562,-8499.931640625,304.1635131835937,0.9512010216712952,0.569248616695404,0.5412924289703369,293.1832580566406,297.1499938964844,293.1499938964844,0.0156505312770605,-3838.658203125,304.1162109375,0.3927041888236999,0.050000000745058,0.2453736811876297,291.16766357421875,291.1499938964844,259.53253173828125,258.1400451660156,279.1632385253906,293.2782897949219,291.1680908203125,1.0,0.3982313871383667,0.5867763757705688,0.5867763757705688,1.0,1.0,-1.704037308692932,0.662447988986969,1.0415892601013184,0.2675069272518158,0.0,0.0,0.6822140216827393,128.26351928710938,94.0,6.933354377746582,-18889.876953125,652.9934692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4104309082031,309.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,23479.923828125,23400.0,0.0,0.0,0.4301759600639343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927617371082306,0.9276279211044312,-1.0535193723626436e-05,0.0,0.000436573929619,0.0,0.0,117.57962036132812,0.0,0.0,0.0,0.5602072477340698,4.0,0.0,1.0
466440,293.2869567871094,297.1499938964844,293.1499938964844,0.1332959532737732,-2883.43212890625,304.1640014648437,0.6715380549430847,0.1990796476602554,0.1836159825325012,293.3483581542969,297.1499938964844,293.1499938964844,0.0674628466367721,-1779.82763671875,304.170166015625,0.5546684265136719,0.1138688847422599,0.1132851019501686,293.2216491699219,297.1499938964844,293.1499938964844,0.3921213150024414,-5277.9521484375,304.1605834960937,0.8919309377670288,0.4775223135948181,0.3361863195896148,293.23956298828125,297.1499938964844,293.1499938964844,0.4895460903644562,-8499.931640625,304.1635131835937,0.9512010216712952,0.569248616695404,0.5412924289703369,293.1832580566406,297.1499938964844,293.1499938964844,0.0156505312770605,-3838.658203125,304.1162109375,0.3927041888236999,0.050000000745058,0.2453736811876297,291.16766357421875,291.1499938964844,259.53253173828125,258.1400451660156,279.1632385253906,293.2782897949219,291.1680908203125,1.0,0.3982313871383667,0.5867763757705688,0.5867763757705688,1.0,1.0,-1.704037308692932,0.662447988986969,1.0415892601013184,0.2675069272518158,0.0,0.0,0.6822140216827393,128.26351928710938,94.0,6.933354377746582,-18889.876953125,652.9934692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4104309082031,309.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,23479.923828125,23400.0,0.0,0.0,0.4301759600639343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927617371082306,0.9276279211044312,-1.0535193723626436e-05,0.0,0.000436573929619,0.0,0.0,117.57962036132812,0.0,0.0,0.0,0.5602072477340698,4.0,0.0,1.0
466500,293.28515625,297.1499938964844,293.1499938964844,0.1319500356912613,-2860.04443359375,304.1639099121094,0.6756106019020081,0.1977011859416961,0.1821697354316711,293.3473205566406,297.1499938964844,293.1499938964844,0.0654147565364837,-1741.7039794921875,304.17022705078125,0.555503785610199,0.1115618273615837,0.1108833998441696,293.22119140625,297.1499938964844,293.1499938964844,0.3909536302089691,-5265.5185546875,304.1607971191406,0.8989776372909546,0.4767095148563385,0.335466057062149,293.2390441894531,297.1499938964844,293.1499938964844,0.4880584478378296,-8479.58203125,304.16375732421875,0.9590426683425904,0.5682131052017212,0.5401099920272827,293.1828308105469,297.1499938964844,293.1499938964844,0.0155141586437821,-3820.808349609375,304.111572265625,0.3967587649822235,0.050000000745058,0.2443759143352508,291.170654296875,291.1499938964844,259.5406188964844,258.14910888671875,279.1632995605469,293.2772521972656,291.1709899902344,1.0,0.3926136493682861,0.5874441266059875,0.5874441266059875,1.0,1.0,-1.695934772491455,0.6594226360321045,1.0365121364593506,0.2662215828895569,0.0,0.0,0.6805267333984375,122.76608276367188,94.0,7.449858665466309,-18804.662109375,631.3598022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3939819335937,309.52685546875,278.1499938964844,0.0,18000.0,313.1499938964844,23484.271484375,22320.0,0.0,0.0,0.4278366267681122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9234233498573304,0.9234338402748108,-1.0489035048522057e-05,0.0,0.0004341997846495,0.0,0.0,116.40120697021484,0.0,0.0,0.0,0.5434303879737854,4.0,0.0,1.0
466560,293.2833251953125,297.1499938964844,293.1499938964844,0.1308939009904861,-2842.12939453125,304.1632995605469,0.680101752281189,0.196347177028656,0.1807430684566497,293.3462219238281,297.1499938964844,293.1499938964844,0.0635161250829696,-1706.993896484375,304.16998291015625,0.5566148161888123,0.10927564650774,0.1084990054368972,293.2206726074219,297.1499938964844,293.1499938964844,0.3905845582485199,-5262.2890625,304.1594543457031,0.9066410660743712,0.4759082496166229,0.3347496092319488,293.238525390625,297.1499938964844,293.1499938964844,0.4875513315200805,-8473.8203125,304.1621398925781,0.967071294784546,0.5671910643577576,0.5389334559440613,293.1824035644531,297.1499938964844,293.1499938964844,0.0154166249558329,-3809.939453125,304.1068725585937,0.4008396863937378,0.050000000745058,0.2433715760707855,291.1512145996094,291.1499938964844,259.5489196777344,258.1583251953125,279.163330078125,293.2762145996094,291.14794921875,1.0,0.3868885338306427,0.5881147384643555,0.5881147384643555,1.0,1.0,-1.687880277633667,0.6564176678657532,1.0314626693725586,0.264943927526474,0.0,0.0,0.6821495890617371,117.23558044433594,82.0,-27.529354095458984,-18627.697265625,609.8540649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3905944824219,309.4645690917969,278.1499938964844,0.0,18000.0,313.1499938964844,22568.771484375,22320.0,0.0,0.0,0.4253877997398376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9038391709327698,0.9038492441177368,-1.0064688467537051e-05,0.0,0.0004317145212553,0.0,0.0,109.28095245361328,0.0,0.0,0.0,0.5468853712081909,4.0,0.0,1.0
466620,293.2796630859375,297.1499938964844,293.1499938964844,0.1283095777034759,-2796.96337890625,304.1632080078125,0.6905059218406677,0.1937113106250763,0.1779535263776779,293.3439025878906,297.1499938964844,293.1499938964844,0.0594175867736339,-1632.20361328125,304.170166015625,0.5598139762878418,0.1047732010483741,0.1037912592291832,293.2196350097656,297.1499938964844,293.1499938964844,0.3883169889450073,-5237.9697265625,304.16015625,0.9253841638565063,0.4743252396583557,0.3333367109298706,293.2374267578125,297.1499938964844,293.1499938964844,0.4846671521663666,-8434.0439453125,304.1629943847656,0.983375370502472,0.5651703476905823,0.5366131663322449,293.1815795898437,297.1499938964844,293.1499938964844,0.0151469213888049,-3773.955078125,304.09796142578125,0.4096400439739227,0.050000000745058,0.2413484901189804,291.1551208496094,291.1499938964844,259.5661315917969,258.1771850585937,279.1634521484375,293.2740478515625,291.1561889648437,1.0,0.3751274943351745,0.589464545249939,0.589464545249939,1.0,1.0,-1.671967387199402,0.6504908204078674,1.0214766263961792,0.2624239921569824,0.0,0.0,0.6818627715110779,106.1044692993164,70.0,5.100597858428955,-18517.65234375,567.3399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3653259277344,309.4685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,22362.19921875,22320.0,0.0,0.0,0.4207159578800201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9038624167442322,0.9038724303245544,-1.0018227840191685e-05,0.0,0.0004269732162356,0.0,0.0,108.90447998046876,0.0,0.0,0.0,0.546197235584259,4.0,0.0,1.0
466680,293.2796630859375,297.1499938964844,293.1499938964844,0.1283095777034759,-2796.96337890625,304.1632080078125,0.6905059218406677,0.1937113106250763,0.1779535263776779,293.3439025878906,297.1499938964844,293.1499938964844,0.0594175867736339,-1632.20361328125,304.170166015625,0.5598139762878418,0.1047732010483741,0.1037912592291832,293.2196350097656,297.1499938964844,293.1499938964844,0.3883169889450073,-5237.9697265625,304.16015625,0.9253841638565063,0.4743252396583557,0.3333367109298706,293.2374267578125,297.1499938964844,293.1499938964844,0.4846671521663666,-8434.0439453125,304.1629943847656,0.983375370502472,0.5651703476905823,0.5366131663322449,293.1815795898437,297.1499938964844,293.1499938964844,0.0151469213888049,-3773.955078125,304.09796142578125,0.4096400439739227,0.050000000745058,0.2413484901189804,291.1551208496094,291.1499938964844,259.5661315917969,258.1771850585937,279.1634521484375,293.2740478515625,291.1561889648437,1.0,0.3751274943351745,0.589464545249939,0.589464545249939,1.0,1.0,-1.671967387199402,0.6504908204078674,1.0214766263961792,0.2624239921569824,0.0,0.0,0.6818627715110779,106.1044692993164,70.0,5.100597858428955,-18517.65234375,567.3399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3653259277344,309.4685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,22362.19921875,22320.0,0.0,0.0,0.4207159578800201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9038624167442322,0.9038724303245544,-1.0018227840191685e-05,0.0,0.0004269732162356,0.0,0.0,108.90447998046876,0.0,0.0,0.0,0.546197235584259,4.0,0.0,1.0
466740,293.2760009765625,297.1499938964844,293.1499938964844,0.125773474574089,-2752.4169921875,304.1630249023437,0.7030064463615417,0.1911710202693939,0.1752481311559677,293.34136962890625,297.1499938964844,293.1499938964844,0.0553146935999393,-1558.5670166015625,304.1702880859375,0.5645437240600586,0.1003776118159294,0.0991794243454933,293.2187805175781,297.1499938964844,293.1499938964844,0.3859131634235382,-5212.21240234375,304.1607666015625,0.947543740272522,0.4727397263050079,0.33192178606987,293.2364501953125,297.1499938964844,293.1499938964844,0.4812687933444977,-8386.794921875,304.1643981933594,0.9990000128746032,0.5631538033485413,0.5339256525039673,293.1806945800781,297.1499938964844,293.1499938964844,0.0148777868598699,-3737.17138671875,304.08941650390625,0.4203440546989441,0.050000000745058,0.2393261939287185,291.1647644042969,291.1499938964844,259.5843505859375,258.19677734375,279.163818359375,293.2718505859375,291.1652526855469,1.0,0.3629510104656219,0.5908550024032593,0.5908550024032593,1.0,1.0,-1.655835747718811,0.6444723010063171,1.011363506317139,0.2598932087421417,0.0,0.0,0.6791638731956482,94.97801208496094,58.0,9.644719123840332,-18355.02734375,525.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3193359375,309.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,22383.17578125,21240.0,0.0,0.0,0.4164040982723236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8977183699607849,0.8977283239364624,-9.955754649126902e-06,0.0,0.0004225972224958,0.0,0.0,107.29485321044922,0.0,0.0,0.0,0.5286154747009277,4.0,0.0,1.0
466800,293.2760009765625,297.1499938964844,293.1499938964844,0.125773474574089,-2752.4169921875,304.1630249023437,0.7030064463615417,0.1911710202693939,0.1752481311559677,293.34136962890625,297.1499938964844,293.1499938964844,0.0553146935999393,-1558.5670166015625,304.1702880859375,0.5645437240600586,0.1003776118159294,0.0991794243454933,293.2187805175781,297.1499938964844,293.1499938964844,0.3859131634235382,-5212.21240234375,304.1607666015625,0.947543740272522,0.4727397263050079,0.33192178606987,293.2364501953125,297.1499938964844,293.1499938964844,0.4812687933444977,-8386.794921875,304.1643981933594,0.9990000128746032,0.5631538033485413,0.5339256525039673,293.1806945800781,297.1499938964844,293.1499938964844,0.0148777868598699,-3737.17138671875,304.08941650390625,0.4203440546989441,0.050000000745058,0.2393261939287185,291.1647644042969,291.1499938964844,259.5843505859375,258.19677734375,279.163818359375,293.2718505859375,291.1652526855469,1.0,0.3629510104656219,0.5908550024032593,0.5908550024032593,1.0,1.0,-1.655835747718811,0.6444723010063171,1.011363506317139,0.2598932087421417,0.0,0.0,0.6791638731956482,94.97801208496094,58.0,9.644719123840332,-18355.02734375,525.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3193359375,309.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,22383.17578125,21240.0,0.0,0.0,0.4164040982723236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8977183699607849,0.8977283239364624,-9.955754649126902e-06,0.0,0.0004225972224958,0.0,0.0,107.29485321044922,0.0,0.0,0.0,0.5286154747009277,4.0,0.0,1.0
466860,293.2721252441406,297.1499938964844,293.1499938964844,0.1234555095434188,-2711.565673828125,304.16259765625,0.7131348848342896,0.1887619942426681,0.1727626025676727,293.3382263183594,297.1499938964844,293.1499938964844,0.0513913854956626,-1489.28955078125,304.1700744628906,0.5670409798622131,0.0961637198925018,0.0948327481746673,293.2177124023437,297.1499938964844,293.1499938964844,0.3837131261825561,-5188.67578125,304.1610412597656,0.9651268720626832,0.4712150394916534,0.330626368522644,293.2152099609375,297.1499938964844,293.1499938964844,0.4535898864269256,-7983.67919921875,304.2061767578125,0.9990000128746032,0.5651828646659851,0.5069394707679749,293.1794738769531,297.1499938964844,293.1499938964844,0.0146758975461125,-3709.170166015625,304.0821228027344,0.4305413663387298,0.050000000745058,0.2378160655498504,291.1710205078125,291.1499938964844,259.6036682128906,258.2171630859375,279.1717224121094,293.2660217285156,291.1759338378906,1.0,0.3492817878723144,0.593447208404541,0.593447208404541,1.0,1.0,-1.6118757724761963,0.6271653771400452,0.9847103953361512,0.2519615292549133,0.0,0.0,0.677016019821167,86.0320053100586,61.0,33.01348114013672,-17942.283203125,473.78619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32781982421875,309.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,21376.19921875,21240.0,0.0,0.0,0.4116466641426086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750185966491699,0.8750280737876892,-9.483665962761734e-06,0.0,0.0004177690134383,0.0,0.0,99.55821228027344,0.0,0.0,0.0,0.5300837755203247,4.0,0.0,1.0
466920,293.2721252441406,297.1499938964844,293.1499938964844,0.1234555095434188,-2711.565673828125,304.16259765625,0.7131348848342896,0.1887619942426681,0.1727626025676727,293.3382263183594,297.1499938964844,293.1499938964844,0.0513913854956626,-1489.28955078125,304.1700744628906,0.5670409798622131,0.0961637198925018,0.0948327481746673,293.2177124023437,297.1499938964844,293.1499938964844,0.3837131261825561,-5188.67578125,304.1610412597656,0.9651268720626832,0.4712150394916534,0.330626368522644,293.2152099609375,297.1499938964844,293.1499938964844,0.4535898864269256,-7983.67919921875,304.2061767578125,0.9990000128746032,0.5651828646659851,0.5069394707679749,293.1794738769531,297.1499938964844,293.1499938964844,0.0146758975461125,-3709.170166015625,304.0821228027344,0.4305413663387298,0.050000000745058,0.2378160655498504,291.1710205078125,291.1499938964844,259.6036682128906,258.2171630859375,279.1717224121094,293.2660217285156,291.1759338378906,1.0,0.3492817878723144,0.593447208404541,0.593447208404541,1.0,1.0,-1.6118757724761963,0.6271653771400452,0.9847103953361512,0.2519615292549133,0.0,0.0,0.677016019821167,86.0320053100586,61.0,33.01348114013672,-17942.283203125,473.78619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32781982421875,309.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,21376.19921875,21240.0,0.0,0.0,0.4116466641426086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750185966491699,0.8750280737876892,-9.483665962761734e-06,0.0,0.0004177690134383,0.0,0.0,99.55821228027344,0.0,0.0,0.0,0.5300837755203247,4.0,0.0,1.0
