time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466980,293.26885986328125,297.1499938964844,293.1499938964844,0.1208623647689819,-2665.0234375,304.1626892089844,0.7190303206443787,0.1863296329975128,0.1703944355249405,293.3351135253906,297.1499938964844,293.1499938964844,0.0474042780697345,-1419.3514404296875,304.1700134277344,0.5657954812049866,0.0920273438096046,0.0906982570886612,293.2174072265625,297.1499938964844,293.1499938964844,0.3802970051765442,-5151.30859375,304.1629333496094,0.9762163162231444,0.4695609509944916,0.3293540477752685,293.1695861816406,297.1499938964844,293.1499938964844,0.4309329390525818,-7660.150390625,304.2243347167969,0.9990000128746032,0.5727637410163879,0.4874435067176819,293.1784362792969,297.1499938964844,293.1499938964844,0.0144811021164059,-3678.950927734375,304.0749816894531,0.4384806752204895,0.050000000745058,0.236847311258316,291.2181396484375,291.1499938964844,259.6242370605469,258.2384338378906,279.1730651855469,293.2607116699219,291.2196350097656,1.0,0.3400542438030243,0.5958462953567505,0.5958462953567505,1.0,1.0,-1.577960729598999,0.6141538619995117,0.963806927204132,0.2459008544683456,0.0,0.0,0.6641526222229004,80.189453125,79.0,43.23483657836914,-17600.0703125,438.4244689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3875427246094,309.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,21512.5078125,21240.0,0.0,0.0,0.4062346518039703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8494490385055542,0.8494582772254944,-9.246732588508166e-06,0.0,0.0004122765094507,0.0,0.0,93.46392822265624,0.0,0.0,0.0,0.5193996429443359,4.0,0.0,1.0
467040,293.26885986328125,297.1499938964844,293.1499938964844,0.1208623647689819,-2665.0234375,304.1626892089844,0.7190303206443787,0.1863296329975128,0.1703944355249405,293.3351135253906,297.1499938964844,293.1499938964844,0.0474042780697345,-1419.3514404296875,304.1700134277344,0.5657954812049866,0.0920273438096046,0.0906982570886612,293.2174072265625,297.1499938964844,293.1499938964844,0.3802970051765442,-5151.30859375,304.1629333496094,0.9762163162231444,0.4695609509944916,0.3293540477752685,293.1695861816406,297.1499938964844,293.1499938964844,0.4309329390525818,-7660.150390625,304.2243347167969,0.9990000128746032,0.5727637410163879,0.4874435067176819,293.1784362792969,297.1499938964844,293.1499938964844,0.0144811021164059,-3678.950927734375,304.0749816894531,0.4384806752204895,0.050000000745058,0.236847311258316,291.2181396484375,291.1499938964844,259.6242370605469,258.2384338378906,279.1730651855469,293.2607116699219,291.2196350097656,1.0,0.3400542438030243,0.5958462953567505,0.5958462953567505,1.0,1.0,-1.577960729598999,0.6141538619995117,0.963806927204132,0.2459008544683456,0.0,0.0,0.6641526222229004,80.189453125,79.0,43.23483657836914,-17600.0703125,438.4244689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3875427246094,309.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,21512.5078125,21240.0,0.0,0.0,0.4062346518039703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8494490385055542,0.8494582772254944,-9.246732588508166e-06,0.0,0.0004122765094507,0.0,0.0,93.46392822265624,0.0,0.0,0.0,0.5193996429443359,4.0,0.0,1.0
467100,293.2674560546875,297.1499938964844,293.1499938964844,0.1198228597640991,-2646.59814453125,304.1622619628906,0.7185670137405396,0.1851021349430084,0.1692785173654556,293.33367919921875,297.1499938964844,293.1499938964844,0.0455910228192806,-1388.0426025390625,304.169677734375,0.5617550015449524,0.0899664387106895,0.0887297019362449,293.21746826171875,297.1499938964844,293.1499938964844,0.3792198300361633,-5139.94970703125,304.1625366210937,0.9770267605781556,0.4686962962150574,0.3287482261657715,293.14849853515625,297.1499938964844,293.1499938964844,0.4276105165481567,-7618.126953125,304.2166748046875,0.9990000128746032,0.5766621232032776,0.4852345585823059,293.177978515625,297.1499938964844,293.1499938964844,0.0144520374014973,-3674.9248046875,304.0711364746094,0.4394402205944061,0.050000000745058,0.2367402017116546,291.2234191894531,291.1499938964844,259.635009765625,258.2494506835937,279.1707458496094,293.2607421875,291.222900390625,1.0,0.3389679193496704,0.5967180132865906,0.5967180132865906,1.0,1.0,-1.5707383155822754,0.6116639375686646,0.9590743780136108,0.2447981983423233,0.0,0.0,0.6586618423461914,79.47422790527344,79.0,23.66201400756836,-17484.88671875,432.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4291687011719,309.42803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21517.984375,20160.0,0.0,0.0,0.4033014178276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352540731430054,0.835263192653656,-9.102752301259898e-06,0.0,0.0004092996532563,0.0,0.0,90.08633422851562,0.0,0.0,0.0,0.4985274076461792,4.0,0.0,1.0
467160,293.2661437988281,297.1499938964844,293.1499938964844,0.119214691221714,-2636.52880859375,304.1611328125,0.7158747911453247,0.1838693469762802,0.1681995838880539,293.33233642578125,297.1499938964844,293.1499938964844,0.0440145470201969,-1361.4537353515625,304.1689453125,0.5554497241973877,0.0878989845514297,0.086802914738655,293.2175598144531,297.1499938964844,293.1499938964844,0.3794283270835876,-5143.443359375,304.1598205566406,0.9748908877372742,0.4678213000297546,0.3281632959842682,293.13458251953125,297.1499938964844,293.1499938964844,0.4305255115032196,-7668.53173828125,304.1991271972656,0.9990000128746032,0.5794253349304199,0.4878125488758087,293.1776428222656,297.1499938964844,293.1499938964844,0.014503807760775,-3685.479736328125,304.0667724609375,0.4383220076560974,0.050000000745058,0.2368658781051635,291.1918640136719,291.1499938964844,259.64617919921875,258.2607116699219,279.1671447753906,293.2609558105469,291.1850280761719,1.0,0.3397361636161804,0.5973098874092102,0.5973098874092102,1.0,1.0,-1.5696678161621094,0.6116279363632202,0.9580398201942444,0.2449450045824051,0.0,0.0,0.6586942672729492,80.12305450439453,97.0,-41.9127197265625,-17323.876953125,433.61761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4801940917969,309.3605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,20561.12890625,20160.0,0.0,0.0,0.4001824259757995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8084844946861267,0.8084930777549744,-8.619155778433196e-06,0.0,0.000406134291552,0.0,0.0,82.36270141601562,0.0,0.0,0.0,0.4988717436790466,4.0,0.0,1.0
467220,293.26385498046875,297.1499938964844,293.1499938964844,0.1178199872374534,-2612.5849609375,304.1597900390625,0.7050773501396179,0.1813944578170776,0.1661428064107895,293.3300476074219,297.1499938964844,293.1499938964844,0.0407838523387908,-1306.7279052734375,304.16802978515625,0.5380859971046448,0.0837438777089119,0.0830465480685234,293.2178955078125,297.1499938964844,293.1499938964844,0.3791711330413818,-5142.015625,304.1570739746094,0.9635899066925048,0.4660459458827972,0.3270649909973144,293.1335144042969,297.1499938964844,293.1499938964844,0.4468584358692169,-7919.73779296875,304.15533447265625,0.9990000128746032,0.5801098346710205,0.5038407444953918,293.1776428222656,297.1499938964844,293.1499938964844,0.0146241290494799,-3707.016357421875,304.0565185546875,0.4317426085472107,0.050000000745058,0.2376610189676284,291.1473999023437,291.1499938964844,259.6696472167969,258.2840881347656,279.1575927734375,293.25738525390625,291.1446228027344,1.0,0.3459485173225403,0.5976084470748901,0.5976084470748901,1.0,1.0,-1.5815582275390625,0.6170336604118347,0.964524507522583,0.2478470355272293,0.0,0.0,0.6626071929931641,84.59706115722656,100.0,-48.46777725219727,-17417.4375,452.3157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.509765625,309.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,20167.328125,20160.0,0.0,0.0,0.3944602608680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.809145450592041,0.8091540336608887,-8.536590939911548e-06,0.0,0.0004003270296379,0.0,0.0,81.85589599609375,0.0,0.0,0.0,0.4981821477413177,4.0,0.0,1.0
467280,293.26385498046875,297.1499938964844,293.1499938964844,0.1178199872374534,-2612.5849609375,304.1597900390625,0.7050773501396179,0.1813944578170776,0.1661428064107895,293.3300476074219,297.1499938964844,293.1499938964844,0.0407838523387908,-1306.7279052734375,304.16802978515625,0.5380859971046448,0.0837438777089119,0.0830465480685234,293.2178955078125,297.1499938964844,293.1499938964844,0.3791711330413818,-5142.015625,304.1570739746094,0.9635899066925048,0.4660459458827972,0.3270649909973144,293.1335144042969,297.1499938964844,293.1499938964844,0.4468584358692169,-7919.73779296875,304.15533447265625,0.9990000128746032,0.5801098346710205,0.5038407444953918,293.1776428222656,297.1499938964844,293.1499938964844,0.0146241290494799,-3707.016357421875,304.0565185546875,0.4317426085472107,0.050000000745058,0.2376610189676284,291.1473999023437,291.1499938964844,259.6696472167969,258.2840881347656,279.1575927734375,293.25738525390625,291.1446228027344,1.0,0.3459485173225403,0.5976084470748901,0.5976084470748901,1.0,1.0,-1.5815582275390625,0.6170336604118347,0.964524507522583,0.2478470355272293,0.0,0.0,0.6626071929931641,84.59706115722656,100.0,-48.46777725219727,-17417.4375,452.3157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.509765625,309.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,20167.328125,20160.0,0.0,0.0,0.3944602608680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.809145450592041,0.8091540336608887,-8.536590939911548e-06,0.0,0.0004003270296379,0.0,0.0,81.85589599609375,0.0,0.0,0.0,0.4981821477413177,4.0,0.0,1.0
467340,293.2616882324219,297.1499938964844,293.1499938964844,0.1163394674658775,-2586.81005859375,304.15899658203125,0.6946030855178833,0.178950548171997,0.1640947312116623,293.3279724121094,297.1499938964844,293.1499938964844,0.0374884456396102,-1250.719482421875,304.16754150390625,0.5217596292495728,0.0796074792742729,0.0792878791689872,293.21826171875,297.1499938964844,293.1499938964844,0.3786128759384155,-5136.84375,304.1557006835937,0.9523282647132874,0.4642470479011535,0.325938731431961,293.16070556640625,297.1499938964844,293.1499938964844,0.4632777571678161,-8162.7373046875,304.1266784667969,0.9990000128746032,0.5750463008880615,0.5191026329994202,293.1788635253906,297.1499938964844,293.1499938964844,0.014720412902534,-3724.740478515625,304.04302978515625,0.4260438084602356,0.050000000745058,0.2384418845176696,291.1138000488281,291.1499938964844,259.6947631835937,258.3086242675781,279.1532897949219,293.2523193359375,291.1120300292969,1.0,0.3512853980064392,0.5976832509040833,0.5976832509040833,1.0,1.0,-1.5925006866455078,0.621814489364624,0.9706861972808838,0.2504890263080597,0.0,0.0,0.6698899269104004,88.98340606689453,103.0,-43.05924224853516,-17514.46875,470.47650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40826416015625,309.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,20029.314453125,19080.0,0.0,0.0,0.3902014195919037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8210559487342834,0.8210645914077759,-8.623285793873947e-06,0.0,0.0003960048197768,0.0,0.0,84.28516387939453,0.0,0.0,0.0,0.4879343807697296,4.0,0.0,1.0
467400,293.2616882324219,297.1499938964844,293.1499938964844,0.1163394674658775,-2586.81005859375,304.15899658203125,0.6946030855178833,0.178950548171997,0.1640947312116623,293.3279724121094,297.1499938964844,293.1499938964844,0.0374884456396102,-1250.719482421875,304.16754150390625,0.5217596292495728,0.0796074792742729,0.0792878791689872,293.21826171875,297.1499938964844,293.1499938964844,0.3786128759384155,-5136.84375,304.1557006835937,0.9523282647132874,0.4642470479011535,0.325938731431961,293.16070556640625,297.1499938964844,293.1499938964844,0.4632777571678161,-8162.7373046875,304.1266784667969,0.9990000128746032,0.5750463008880615,0.5191026329994202,293.1788635253906,297.1499938964844,293.1499938964844,0.014720412902534,-3724.740478515625,304.04302978515625,0.4260438084602356,0.050000000745058,0.2384418845176696,291.1138000488281,291.1499938964844,259.6947631835937,258.3086242675781,279.1532897949219,293.2523193359375,291.1120300292969,1.0,0.3512853980064392,0.5976832509040833,0.5976832509040833,1.0,1.0,-1.5925006866455078,0.621814489364624,0.9706861972808838,0.2504890263080597,0.0,0.0,0.6698899269104004,88.98340606689453,103.0,-43.05924224853516,-17514.46875,470.47650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40826416015625,309.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,20029.314453125,19080.0,0.0,0.0,0.3902014195919037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8210559487342834,0.8210645914077759,-8.623285793873947e-06,0.0,0.0003960048197768,0.0,0.0,84.28516387939453,0.0,0.0,0.0,0.4879343807697296,4.0,0.0,1.0
467460,293.25958251953125,297.1499938964844,293.1499938964844,0.1150937974452972,-2565.51416015625,304.1581115722656,0.6851838231086731,0.1765491515398025,0.1620743870735168,293.3259582519531,297.1499938964844,293.1499938964844,0.0343177318572998,-1196.6766357421875,304.1669921875,0.5071389079093933,0.0755045339465141,0.0755480602383613,293.2185974121094,297.1499938964844,293.1499938964844,0.378762811422348,-5139.63671875,304.1536560058594,0.9419344067573548,0.4624491930007934,0.3248024582862854,293.1984558105469,297.1499938964844,293.1499938964844,0.4797346293926239,-8400.134765625,304.1073913574219,0.9990000128746032,0.5671411156654358,0.532742440700531,293.1810302734375,297.1499938964844,293.1499938964844,0.0148334624245762,-3746.814697265625,304.0262451171875,0.4213753938674927,0.050000000745058,0.2391595542430877,291.0585021972656,291.1499938964844,259.7216796875,258.3344421386719,279.1527709960937,293.2528686523437,291.0579528808594,1.0,0.3561571538448334,0.5979103446006775,0.5979103446006775,1.0,1.0,-1.6014589071273804,0.6258565187454224,0.975602388381958,0.2527389228343963,0.0,0.0,0.6861910820007324,92.9931182861328,106.0,-52.51387405395508,-17537.154296875,486.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2410888671875,309.1830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18854.02734375,19080.0,0.0,0.0,0.3871466219425201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8291664719581604,0.8291749358177185,-8.43877023726236e-06,0.0,0.0003929046215489,0.0,0.0,84.13409423828125,0.0,0.0,0.0,0.5021498203277588,4.0,0.0,1.0
467520,293.25958251953125,297.1499938964844,293.1499938964844,0.1150937974452972,-2565.51416015625,304.1581115722656,0.6851838231086731,0.1765491515398025,0.1620743870735168,293.3259582519531,297.1499938964844,293.1499938964844,0.0343177318572998,-1196.6766357421875,304.1669921875,0.5071389079093933,0.0755045339465141,0.0755480602383613,293.2185974121094,297.1499938964844,293.1499938964844,0.378762811422348,-5139.63671875,304.1536560058594,0.9419344067573548,0.4624491930007934,0.3248024582862854,293.1984558105469,297.1499938964844,293.1499938964844,0.4797346293926239,-8400.134765625,304.1073913574219,0.9990000128746032,0.5671411156654358,0.532742440700531,293.1810302734375,297.1499938964844,293.1499938964844,0.0148334624245762,-3746.814697265625,304.0262451171875,0.4213753938674927,0.050000000745058,0.2391595542430877,291.0585021972656,291.1499938964844,259.7216796875,258.3344421386719,279.1527709960937,293.2528686523437,291.0579528808594,1.0,0.3561571538448334,0.5979103446006775,0.5979103446006775,1.0,1.0,-1.6014589071273804,0.6258565187454224,0.975602388381958,0.2527389228343963,0.0,0.0,0.6861910820007324,92.9931182861328,106.0,-52.51387405395508,-17537.154296875,486.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2410888671875,309.1830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18854.02734375,19080.0,0.0,0.0,0.3871466219425201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8291664719581604,0.8291749358177185,-8.43877023726236e-06,0.0,0.0003929046215489,0.0,0.0,84.13409423828125,0.0,0.0,0.0,0.5021498203277588,4.0,0.0,1.0
467580,293.2573547363281,297.1499938964844,293.1499938964844,0.1132785230875015,-2532.69482421875,304.158447265625,0.6742911338806152,0.1742196381092071,0.1601641476154327,293.3237609863281,297.1499938964844,293.1499938964844,0.0310148708522319,-1138.19970703125,304.1668395996094,0.4923327565193176,0.0714932605624198,0.0719323754310607,293.2189636230469,297.1499938964844,293.1499938964844,0.37679123878479,-5117.76416015625,304.1557922363281,0.9286880493164062,0.4606395661830902,0.323705643415451,293.2322082519531,297.1499938964844,293.1499938964844,0.4794668555259704,-8386.689453125,304.1233215332031,0.9913527369499208,0.559023380279541,0.5317718386650085,293.1834411621094,297.1499938964844,293.1499938964844,0.0148714780807495,-3753.1025390625,304.00885009765625,0.4157410562038421,0.050000000745058,0.2401376664638519,291.07061767578125,291.1499938964844,259.7505187988281,258.3616638183594,279.1591491699219,293.2593688964844,291.0732421875,1.0,0.3600968420505523,0.599094569683075,0.599094569683075,1.0,1.0,-1.593546986579895,0.6231763958930969,0.970370590686798,0.2518599331378937,0.0,0.0,0.6964690089225769,98.06317901611328,109.0,7.001305103302002,-17543.912109375,495.7044067382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99615478515625,309.09942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18823.6796875,19080.0,0.0,0.0,0.3857138156890869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567686080932617,0.8567773699760437,-8.714493560546543e-06,0.0,0.000391450477764,0.0,0.0,90.5245361328125,0.0,0.0,0.0,0.5136587619781494,4.0,0.0,1.0
467640,293.2573547363281,297.1499938964844,293.1499938964844,0.1132785230875015,-2532.69482421875,304.158447265625,0.6742911338806152,0.1742196381092071,0.1601641476154327,293.3237609863281,297.1499938964844,293.1499938964844,0.0310148708522319,-1138.19970703125,304.1668395996094,0.4923327565193176,0.0714932605624198,0.0719323754310607,293.2189636230469,297.1499938964844,293.1499938964844,0.37679123878479,-5117.76416015625,304.1557922363281,0.9286880493164062,0.4606395661830902,0.323705643415451,293.2322082519531,297.1499938964844,293.1499938964844,0.4794668555259704,-8386.689453125,304.1233215332031,0.9913527369499208,0.559023380279541,0.5317718386650085,293.1834411621094,297.1499938964844,293.1499938964844,0.0148714780807495,-3753.1025390625,304.00885009765625,0.4157410562038421,0.050000000745058,0.2401376664638519,291.07061767578125,291.1499938964844,259.7505187988281,258.3616638183594,279.1591491699219,293.2593688964844,291.0732421875,1.0,0.3600968420505523,0.599094569683075,0.599094569683075,1.0,1.0,-1.593546986579895,0.6231763958930969,0.970370590686798,0.2518599331378937,0.0,0.0,0.6964690089225769,98.06317901611328,109.0,7.001305103302002,-17543.912109375,495.7044067382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99615478515625,309.09942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18823.6796875,19080.0,0.0,0.0,0.3857138156890869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567686080932617,0.8567773699760437,-8.714493560546543e-06,0.0,0.000391450477764,0.0,0.0,90.5245361328125,0.0,0.0,0.0,0.5136587619781494,4.0,0.0,1.0
467700,293.25634765625,297.1499938964844,293.1499938964844,0.1122973635792732,-2514.771728515625,304.15869140625,0.6691985726356506,0.1730612516403198,0.1592216044664383,293.3226318359375,297.1499938964844,293.1499938964844,0.0294059254229068,-1108.710693359375,304.16668701171875,0.4851822257041931,0.0695133879780769,0.0701543688774108,293.21929931640625,297.1499938964844,293.1499938964844,0.3754741847515106,-5103.1162109375,304.1571350097656,0.9224146008491516,0.4597012400627136,0.3231397867202759,293.24029541015625,297.1499938964844,293.1499938964844,0.4764151275157928,-8338.962890625,304.1336669921875,0.9857454895973206,0.5563852787017822,0.5289813280105591,293.1846923828125,297.1499938964844,293.1499938964844,0.0148745961487293,-3753.370849609375,303.99981689453125,0.4132130444049835,0.050000000745058,0.2406208962202072,291.0867614746094,291.1499938964844,259.7657165527344,258.37579345703125,279.1616516113281,293.2615051269531,291.0888061523437,1.0,0.3616799116134643,0.5998733639717102,0.5998733639717102,1.0,1.0,-1.586812973022461,0.6207666397094727,0.9660462737083436,0.2508659958839416,0.0,0.0,0.6990486979484558,100.51091766357422,109.0,22.41438102722168,-17495.94921875,498.29400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8746643066406,309.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18884.23828125,18000.0,0.0,0.0,0.3853595554828644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8656201362609863,0.8656289577484131,-8.820768925943412e-06,0.0,0.0003910909872502,0.0,0.0,92.77307891845705,0.0,0.0,0.0,0.5025300979614258,4.0,0.0,1.0
467760,293.2553100585937,297.1499938964844,293.1499938964844,0.1116010397672653,-2502.508544921875,304.1583557128906,0.6646236181259155,0.1719151437282562,0.1582743972539901,293.3214416503906,297.1499938964844,293.1499938964844,0.0277653113007545,-1084.0682373046875,304.1666564941406,0.4779049158096313,0.0675580874085426,0.0683830752968788,293.2196350097656,297.1499938964844,293.1499938964844,0.3750761449337005,-5099.23779296875,304.156494140625,0.9168980121612548,0.4587564170360565,0.3225536048412323,293.2449951171875,297.1499938964844,293.1499938964844,0.4751119017601013,-8318.263671875,304.138916015625,0.9807355403900146,0.5543174147605896,0.5268763899803162,293.1860046386719,297.1499938964844,293.1499938964844,0.0149162858724594,-3761.483154296875,303.9900817871094,0.4110513925552368,0.050000000745058,0.2410569339990615,291.0747985839844,291.1499938964844,259.78143310546875,258.39031982421875,279.1631164550781,293.2626647949219,291.071533203125,1.0,0.3631204962730407,0.6006401777267456,0.6006401777267456,1.0,1.0,-1.5808411836624146,0.6186860203742981,0.9621551632881165,0.2500223517417907,0.0,0.0,0.7049576640129089,102.72176361083984,112.0,-14.386231422424316,-17338.71484375,500.6672668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7784118652344,308.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.50390625,18000.0,0.0,0.0,0.3849729895591736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8544453382492065,0.8544538021087646,-8.515271474607289e-06,0.0,0.0003906986385118,0.0,0.0,88.61266326904297,0.0,0.0,0.0,0.5093850493431091,4.0,0.0,1.0
467820,293.2531433105469,297.1499938964844,293.1499938964844,0.1098510473966598,-2470.6884765625,304.15850830078125,0.6565763354301453,0.1696843951940536,0.1564105749130249,293.318603515625,297.1499938964844,293.1499938964844,0.0250077974051237,-1025.7540283203125,304.1657409667969,0.4604812860488891,0.063790813088417,0.0649337768554687,293.2202453613281,297.1499938964844,293.1499938964844,0.3729771673679352,-5076.1904296875,304.1579284667969,0.9075651168823242,0.4568707048892975,0.3213696777820587,293.2494201660156,297.1499938964844,293.1499938964844,0.47171750664711,-8266.30078125,304.14825439453125,0.9718115329742432,0.551008939743042,0.5237170457839966,293.1885681152344,297.1499938964844,293.1499938964844,0.0149272140115499,-3764.3037109375,303.9705505371094,0.4074143469333648,0.050000000745058,0.241837739944458,291.0848388671875,291.1499938964844,259.8145446777344,258.4205627441406,279.1645202636719,293.26318359375,291.0870361328125,1.0,0.365694135427475,0.6021721363067627,0.6021721363067627,1.0,1.0,-1.5701848268508911,0.6150723099708557,0.9551125168800354,0.2486151903867721,0.0,0.0,0.7137650847434998,106.68283081054688,115.0,18.90723991394043,-17305.1484375,504.8803405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039123535156,308.86883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.91796875,18000.0,0.0,0.0,0.3845551311969757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.873815655708313,0.8738242983818054,-8.670032002555672e-06,0.0,0.0003902745665982,0.0,0.0,92.9100112915039,0.0,0.0,0.0,0.5171297192573547,4.0,0.0,1.0
467880,293.2531433105469,297.1499938964844,293.1499938964844,0.1098510473966598,-2470.6884765625,304.15850830078125,0.6565763354301453,0.1696843951940536,0.1564105749130249,293.318603515625,297.1499938964844,293.1499938964844,0.0250077974051237,-1025.7540283203125,304.1657409667969,0.4604812860488891,0.063790813088417,0.0649337768554687,293.2202453613281,297.1499938964844,293.1499938964844,0.3729771673679352,-5076.1904296875,304.1579284667969,0.9075651168823242,0.4568707048892975,0.3213696777820587,293.2494201660156,297.1499938964844,293.1499938964844,0.47171750664711,-8266.30078125,304.14825439453125,0.9718115329742432,0.551008939743042,0.5237170457839966,293.1885681152344,297.1499938964844,293.1499938964844,0.0149272140115499,-3764.3037109375,303.9705505371094,0.4074143469333648,0.050000000745058,0.241837739944458,291.0848388671875,291.1499938964844,259.8145446777344,258.4205627441406,279.1645202636719,293.26318359375,291.0870361328125,1.0,0.365694135427475,0.6021721363067627,0.6021721363067627,1.0,1.0,-1.5701848268508911,0.6150723099708557,0.9551125168800354,0.2486151903867721,0.0,0.0,0.7137650847434998,106.68283081054688,115.0,18.90723991394043,-17305.1484375,504.8803405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039123535156,308.86883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.91796875,18000.0,0.0,0.0,0.3845551311969757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.873815655708313,0.8738242983818054,-8.670032002555672e-06,0.0,0.0003902745665982,0.0,0.0,92.9100112915039,0.0,0.0,0.0,0.5171297192573547,4.0,0.0,1.0
467940,293.2508239746094,297.1499938964844,293.1499938964844,0.1080627143383026,-2437.915771484375,304.1586608886719,0.6495466828346252,0.1675451248884201,0.1546116173267364,293.3155822753906,297.1499938964844,293.1499938964844,0.0224103052169084,-971.9243774414062,304.1648254394531,0.4419059753417969,0.0601330138742923,0.0616104193031787,293.2208557128906,297.1499938964844,293.1499938964844,0.3704668879508972,-5048.61572265625,304.1594543457031,0.8998804092407227,0.4549661576747894,0.3201612830162048,293.251220703125,297.1499938964844,293.1499938964844,0.4681805968284607,-8214.025390625,304.1546325683594,0.9636216759681702,0.5481181144714355,0.5210875868797302,293.19097900390625,297.1499938964844,293.1499938964844,0.0149116963148117,-3762.649658203125,303.9508056640625,0.4043145775794983,0.050000000745058,0.2425463944673538,291.1085510253906,291.1499938964844,259.8500061035156,258.4524230957031,279.1652526855469,293.2626953125,291.110107421875,1.0,0.3679869472980499,0.6037368178367615,0.6037368178367615,1.0,1.0,-1.5602781772613523,0.6117918491363525,0.9484862685203552,0.2473792731761932,0.0,0.0,0.7175989747047424,110.27458953857422,118.0,27.35108184814453,-17233.171875,508.4816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490051269531,308.7946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17888.279296875,18000.0,0.0,0.0,0.3846125900745392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851761221885681,0.8851848840713501,-8.803445780358743e-06,0.0,0.0003903328906744,0.0,0.0,95.83098602294922,0.0,0.0,0.0,0.5221526026725769,4.0,0.0,1.0
468000,293.2508239746094,297.1499938964844,293.1499938964844,0.1080627143383026,-2437.915771484375,304.1586608886719,0.6495466828346252,0.1675451248884201,0.1546116173267364,293.3155822753906,297.1499938964844,293.1499938964844,0.0224103052169084,-971.9243774414062,304.1648254394531,0.4419059753417969,0.0601330138742923,0.0616104193031787,293.2208557128906,297.1499938964844,293.1499938964844,0.3704668879508972,-5048.61572265625,304.1594543457031,0.8998804092407227,0.4549661576747894,0.3201612830162048,293.251220703125,297.1499938964844,293.1499938964844,0.4681805968284607,-8214.025390625,304.1546325683594,0.9636216759681702,0.5481181144714355,0.5210875868797302,293.19097900390625,297.1499938964844,293.1499938964844,0.0149116963148117,-3762.649658203125,303.9508056640625,0.4043145775794983,0.050000000745058,0.2425463944673538,291.1085510253906,291.1499938964844,259.8500061035156,258.4524230957031,279.1652526855469,293.2626953125,291.110107421875,1.0,0.3679869472980499,0.6037368178367615,0.6037368178367615,1.0,1.0,-1.5602781772613523,0.6117918491363525,0.9484862685203552,0.2473792731761932,0.0,0.0,0.7175989747047424,110.27458953857422,118.0,27.35108184814453,-17233.171875,508.4816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490051269531,308.7946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17888.279296875,18000.0,0.0,0.0,0.3846125900745392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851761221885681,0.8851848840713501,-8.803445780358743e-06,0.0,0.0003903328906744,0.0,0.0,95.83098602294922,0.0,0.0,0.0,0.5221526026725769,4.0,0.0,1.0
468060,293.248291015625,297.1499938964844,293.1499938964844,0.1063956171274185,-2407.347412109375,304.1585388183594,0.6432353854179382,0.1655024886131286,0.1528905779123306,293.31298828125,297.1499938964844,293.1499938964844,0.0199848543852567,-918.0834350585938,304.1639404296875,0.4253235757350921,0.0564633533358573,0.0582838617265224,293.22137451171875,297.1499938964844,293.1499938964844,0.3680842220783233,-5022.65087890625,304.1602478027344,0.892969012260437,0.4530649185180664,0.3189461827278137,293.2520446777344,297.1499938964844,293.1499938964844,0.4648739993572235,-8166.28662109375,304.1585388183594,0.9557880163192748,0.5453847646713257,0.5186383724212646,293.1932678222656,297.1499938964844,293.1499938964844,0.0148974899202585,-3761.616943359375,303.9305114746094,0.4015122950077057,0.050000000745058,0.243214800953865,291.12713623046875,291.1499938964844,259.8866577148437,258.48504638671875,279.1657409667969,293.2619934082031,291.12841796875,1.0,0.3700981140136719,0.605339527130127,0.605339527130127,1.0,1.0,-1.550621509552002,0.6086307764053345,0.9419907331466676,0.2462060302495956,0.0,0.0,0.7193578481674194,113.6577377319336,121.0,25.68043327331543,-17149.91796875,511.61419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297424316406,308.73150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.138671875,18000.0,0.0,0.0,0.3848623633384704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8915653824806213,0.8915742635726929,-8.883882401278242e-06,0.0,0.0003905863559339,0.0,0.0,97.54044342041016,0.0,0.0,0.0,0.525017499923706,4.0,0.0,1.0
468120,293.248291015625,297.1499938964844,293.1499938964844,0.1063956171274185,-2407.347412109375,304.1585388183594,0.6432353854179382,0.1655024886131286,0.1528905779123306,293.31298828125,297.1499938964844,293.1499938964844,0.0199848543852567,-918.0834350585938,304.1639404296875,0.4253235757350921,0.0564633533358573,0.0582838617265224,293.22137451171875,297.1499938964844,293.1499938964844,0.3680842220783233,-5022.65087890625,304.1602478027344,0.892969012260437,0.4530649185180664,0.3189461827278137,293.2520446777344,297.1499938964844,293.1499938964844,0.4648739993572235,-8166.28662109375,304.1585388183594,0.9557880163192748,0.5453847646713257,0.5186383724212646,293.1932678222656,297.1499938964844,293.1499938964844,0.0148974899202585,-3761.616943359375,303.9305114746094,0.4015122950077057,0.050000000745058,0.243214800953865,291.12713623046875,291.1499938964844,259.8866577148437,258.48504638671875,279.1657409667969,293.2619934082031,291.12841796875,1.0,0.3700981140136719,0.605339527130127,0.605339527130127,1.0,1.0,-1.550621509552002,0.6086307764053345,0.9419907331466676,0.2462060302495956,0.0,0.0,0.7193578481674194,113.6577377319336,121.0,25.68043327331543,-17149.91796875,511.61419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297424316406,308.73150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.138671875,18000.0,0.0,0.0,0.3848623633384704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8915653824806213,0.8915742635726929,-8.883882401278242e-06,0.0,0.0003905863559339,0.0,0.0,97.54044342041016,0.0,0.0,0.0,0.525017499923706,4.0,0.0,1.0
468180,293.24560546875,297.1499938964844,293.1499938964844,0.1048363745212555,-2378.71875,304.1582946777344,0.6374741196632385,0.1635560393333435,0.1512510031461715,293.31085205078125,297.1499938964844,293.1499938964844,0.0177546236664056,-864.162353515625,304.1629943847656,0.4106258451938629,0.0527685135602951,0.0549284294247627,293.2218017578125,297.1499938964844,293.1499938964844,0.3657976984977722,-4997.85302734375,304.16064453125,0.886526346206665,0.4511696100234985,0.3177311718463897,293.2524108886719,297.1499938964844,293.1499938964844,0.4616888761520386,-8121.0244140625,304.1609802246094,0.9481845498085022,0.5427260994911194,0.5162679553031921,293.1954650878906,297.1499938964844,293.1499938964844,0.0148836942389607,-3760.955810546875,303.90972900390625,0.3988836407661438,0.050000000745058,0.2438580840826034,291.1423645019531,291.1499938964844,259.92333984375,258.51739501953125,279.1660461425781,293.26129150390625,291.1434326171875,1.0,0.3720884025096893,0.6069620847702026,0.6069620847702026,1.0,1.0,-1.5410926342010498,0.6055216789245605,0.9355708956718444,0.2450589090585708,0.0,0.0,0.7193192839622498,116.91050720214844,124.0,21.967714309692383,-17062.109375,514.4199829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507629394531,308.68670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.169921875,18000.0,0.0,0.0,0.3851054608821869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8935768604278564,0.8935858011245728,-8.915872058423702e-06,0.0,0.0003908330982085,0.0,0.0,98.13617706298828,0.0,0.0,0.0,0.5259539484977722,4.0,0.0,1.0
468240,293.24560546875,297.1499938964844,293.1499938964844,0.1048363745212555,-2378.71875,304.1582946777344,0.6374741196632385,0.1635560393333435,0.1512510031461715,293.31085205078125,297.1499938964844,293.1499938964844,0.0177546236664056,-864.162353515625,304.1629943847656,0.4106258451938629,0.0527685135602951,0.0549284294247627,293.2218017578125,297.1499938964844,293.1499938964844,0.3657976984977722,-4997.85302734375,304.16064453125,0.886526346206665,0.4511696100234985,0.3177311718463897,293.2524108886719,297.1499938964844,293.1499938964844,0.4616888761520386,-8121.0244140625,304.1609802246094,0.9481845498085022,0.5427260994911194,0.5162679553031921,293.1954650878906,297.1499938964844,293.1499938964844,0.0148836942389607,-3760.955810546875,303.90972900390625,0.3988836407661438,0.050000000745058,0.2438580840826034,291.1423645019531,291.1499938964844,259.92333984375,258.51739501953125,279.1660461425781,293.26129150390625,291.1434326171875,1.0,0.3720884025096893,0.6069620847702026,0.6069620847702026,1.0,1.0,-1.5410926342010498,0.6055216789245605,0.9355708956718444,0.2450589090585708,0.0,0.0,0.7193192839622498,116.91050720214844,124.0,21.967714309692383,-17062.109375,514.4199829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507629394531,308.68670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.169921875,18000.0,0.0,0.0,0.3851054608821869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8935768604278564,0.8935858011245728,-8.915872058423702e-06,0.0,0.0003908330982085,0.0,0.0,98.13617706298828,0.0,0.0,0.0,0.5259539484977722,4.0,0.0,1.0
468300,293.2442321777344,297.1499938964844,293.1499938964844,0.1040935888886451,-2365.062255859375,304.1581420898437,0.6347604990005493,0.1626183837652206,0.1504618972539901,293.3099365234375,297.1499938964844,293.1499938964844,0.0167132839560508,-837.1638793945312,304.1625366210937,0.403652548789978,0.05091392993927,0.0532416701316833,293.22198486328125,297.1499938964844,293.1499938964844,0.3646813631057739,-4985.7705078125,304.1607360839844,0.8834483027458191,0.4502235352993011,0.3171239197254181,293.25250244140625,297.1499938964844,293.1499938964844,0.4601266086101532,-8099.00244140625,304.16180419921875,0.9444549083709716,0.5414140820503235,0.5150998830795288,293.196533203125,297.1499938964844,293.1499938964844,0.0148766878992319,-3760.699462890625,303.8991394042969,0.3976088166236877,0.050000000745058,0.2441731691360473,291.1490783691406,291.1499938964844,259.9416809082031,258.5334777832031,279.1661682128906,293.26092529296875,291.15008544921875,1.0,0.3730513751506805,0.6077800393104553,0.6077800393104553,1.0,1.0,-1.5363671779632568,0.6039822697639465,0.9323849678039552,0.2444923371076584,0.0,0.0,0.7187003493309021,118.5031280517578,124.0,20.300487518310547,-17017.796875,515.7364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262878417969,308.6720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.3851751983165741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8931421637535095,0.893151044845581,-8.915735634218436e-06,0.0,0.0003909038496203,0.0,0.0,98.06212615966795,0.0,0.0,0.0,0.5257847309112549,4.0,0.0,1.0
468360,293.2427978515625,297.1499938964844,293.1499938964844,0.1033731773495674,-2351.80322265625,304.157958984375,0.6321681141853333,0.1617036759853363,0.1496920734643936,293.30908203125,297.1499938964844,293.1499938964844,0.0157854203134775,-812.5258178710938,304.14898681640625,0.3972745239734649,0.050000000745058,0.0517887696623802,293.22216796875,297.1499938964844,293.1499938964844,0.3635785579681396,-4973.84326171875,304.1607971191406,0.8804972171783447,0.4492774307727813,0.3165156543254852,293.2525329589844,297.1499938964844,293.1499938964844,0.4585796892642975,-8077.28076171875,304.1624755859375,0.9408240914344788,0.5401099920272827,0.5139387249946594,293.19757080078125,297.1499938964844,293.1499938964844,0.014868838712573,-3760.3779296875,303.88836669921875,0.3963733315467834,0.050000000745058,0.2444791495800018,291.1553649902344,291.1499938964844,259.9599914550781,258.5495300292969,279.1661682128906,293.2606201171875,291.1562805175781,1.0,0.3740054666996002,0.6085885167121887,0.6085885167121887,1.0,1.0,-1.5319405794143677,0.6025675535202026,0.929373025894165,0.2439752072095871,0.0,0.0,0.7177084684371948,120.0527114868164,127.0,18.681686401367188,-16975.14453125,517.1077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113037109375,308.66192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.576171875,18000.0,0.0,0.0,0.3851892054080963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8918119072914124,0.8918207883834839,-8.905648428481072e-06,0.0,0.0003909180813934,0.0,0.0,97.75759887695312,0.0,0.0,0.0,0.5252202153205872,4.0,0.0,1.0
468420,293.2398986816406,297.1499938964844,293.1499938964844,0.1020285114645958,-2327.091064453125,304.1575622558594,0.6274505257606506,0.159942477941513,0.1482000350952148,293.3106384277344,297.1499938964844,293.1499938964844,0.0154966553673148,-806.0062255859375,304.0863037109375,0.3941422998905182,0.050000000745058,0.0516558587551116,293.22247314453125,297.1499938964844,293.1499938964844,0.3615404963493347,-4951.92822265625,304.1605834960937,0.8751907348632812,0.4473848044872284,0.3152881562709808,293.2524719238281,297.1499938964844,293.1499938964844,0.4556949138641357,-8037.1123046875,304.1630859375,0.9341694712638856,0.5375213623046875,0.5116212964057922,293.1996765136719,297.1499938964844,293.1499938964844,0.0148533349856734,-3760.284423828125,303.8662109375,0.3941403329372406,0.050000000745058,0.2450306564569473,291.1623229980469,291.1499938964844,259.9966735839844,258.5814208984375,279.16552734375,293.26123046875,291.16259765625,1.0,0.3760082423686981,0.6101025938987732,0.6101025938987732,1.0,1.0,-1.5263950824737549,0.6010969877243042,0.9252980947494508,0.24363973736763,0.0,0.0,0.7154955863952637,122.89242553710938,130.0,10.370010375976562,-16911.630859375,521.1406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,308.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18045.95703125,18000.0,0.0,0.0,0.3850538432598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8874233365058899,0.8874322175979614,-8.863294169714209e-06,0.0,0.0003907807113137,0.0,0.0,96.68412017822266,0.0,0.0,0.0,0.5233367681503296,4.0,0.0,1.0
468480,293.2398986816406,297.1499938964844,293.1499938964844,0.1020285114645958,-2327.091064453125,304.1575622558594,0.6274505257606506,0.159942477941513,0.1482000350952148,293.3106384277344,297.1499938964844,293.1499938964844,0.0154966553673148,-806.0062255859375,304.0863037109375,0.3941422998905182,0.050000000745058,0.0516558587551116,293.22247314453125,297.1499938964844,293.1499938964844,0.3615404963493347,-4951.92822265625,304.1605834960937,0.8751907348632812,0.4473848044872284,0.3152881562709808,293.2524719238281,297.1499938964844,293.1499938964844,0.4556949138641357,-8037.1123046875,304.1630859375,0.9341694712638856,0.5375213623046875,0.5116212964057922,293.1996765136719,297.1499938964844,293.1499938964844,0.0148533349856734,-3760.284423828125,303.8662109375,0.3941403329372406,0.050000000745058,0.2450306564569473,291.1623229980469,291.1499938964844,259.9966735839844,258.5814208984375,279.16552734375,293.26123046875,291.16259765625,1.0,0.3760082423686981,0.6101025938987732,0.6101025938987732,1.0,1.0,-1.5263950824737549,0.6010969877243042,0.9252980947494508,0.24363973736763,0.0,0.0,0.7154955863952637,122.89242553710938,130.0,10.370010375976562,-16911.630859375,521.1406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,308.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18045.95703125,18000.0,0.0,0.0,0.3850538432598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8874233365058899,0.8874322175979614,-8.863294169714209e-06,0.0,0.0003907807113137,0.0,0.0,96.68412017822266,0.0,0.0,0.0,0.5233367681503296,4.0,0.0,1.0
468540,293.2368469238281,297.1499938964844,293.1499938964844,0.1007933467626571,-2304.375,304.1571044921875,0.622899055480957,0.1582826822996139,0.1467994302511215,293.3169860839844,297.1499938964844,293.1499938964844,0.0153157701715826,-802.7736206054688,304.0107116699219,0.3918586671352386,0.050000000745058,0.0517727732658386,293.22271728515625,297.1499938964844,293.1499938964844,0.3596158921718597,-4931.26416015625,304.1602478027344,0.8700252771377563,0.445501446723938,0.3140675127506256,293.25225830078125,297.1499938964844,293.1499938964844,0.4529544115066528,-7999.13134765625,304.1632995605469,0.9275946021080016,0.5349699854850769,0.5093377828598022,293.2018127441406,297.1499938964844,293.1499938964844,0.0148405032232403,-3760.894287109375,303.8432006835937,0.391858696937561,0.050000000745058,0.2455877810716629,291.1659851074219,291.1499938964844,260.0333251953125,258.6131286621094,279.1654968261719,293.2638244628906,291.166259765625,1.0,0.3780730068683624,0.6116495728492737,0.6116495728492737,1.0,1.0,-1.5213159322738647,0.5998325943946838,0.921483278274536,0.2434267699718475,0.0,0.0,0.7131205797195435,125.77174377441406,133.0,6.490889549255371,-16857.546875,525.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2141418457031,308.6488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18053.294921875,18000.0,0.0,0.0,0.3847110867500305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824872970581055,0.8824960589408875,-8.811901352601126e-06,0.0,0.000390432862332,0.0,0.0,95.45515441894533,0.0,0.0,0.0,0.5211769938468933,4.0,0.0,1.0
468600,293.2368469238281,297.1499938964844,293.1499938964844,0.1007933467626571,-2304.375,304.1571044921875,0.622899055480957,0.1582826822996139,0.1467994302511215,293.3169860839844,297.1499938964844,293.1499938964844,0.0153157701715826,-802.7736206054688,304.0107116699219,0.3918586671352386,0.050000000745058,0.0517727732658386,293.22271728515625,297.1499938964844,293.1499938964844,0.3596158921718597,-4931.26416015625,304.1602478027344,0.8700252771377563,0.445501446723938,0.3140675127506256,293.25225830078125,297.1499938964844,293.1499938964844,0.4529544115066528,-7999.13134765625,304.1632995605469,0.9275946021080016,0.5349699854850769,0.5093377828598022,293.2018127441406,297.1499938964844,293.1499938964844,0.0148405032232403,-3760.894287109375,303.8432006835937,0.391858696937561,0.050000000745058,0.2455877810716629,291.1659851074219,291.1499938964844,260.0333251953125,258.6131286621094,279.1654968261719,293.2638244628906,291.166259765625,1.0,0.3780730068683624,0.6116495728492737,0.6116495728492737,1.0,1.0,-1.5213159322738647,0.5998325943946838,0.921483278274536,0.2434267699718475,0.0,0.0,0.7131205797195435,125.77174377441406,133.0,6.490889549255371,-16857.546875,525.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2141418457031,308.6488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18053.294921875,18000.0,0.0,0.0,0.3847110867500305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824872970581055,0.8824960589408875,-8.811901352601126e-06,0.0,0.000390432862332,0.0,0.0,95.45515441894533,0.0,0.0,0.0,0.5211769938468933,4.0,0.0,1.0
468660,293.23370361328125,297.1499938964844,293.1499938964844,0.0996405407786369,-2283.1220703125,304.1566467285156,0.618439257144928,0.1567185968160629,0.1454870402812957,293.3262634277344,297.1499938964844,293.1499938964844,0.0151119446381926,-799.0004272460938,303.9256286621094,0.3895002007484436,0.050000000745058,0.0518917590379715,293.222900390625,297.1499938964844,293.1499938964844,0.3577152192592621,-4910.81201171875,304.1600036621094,0.8649866580963135,0.4436186254024505,0.31284961104393,293.2518310546875,297.1499938964844,293.1499938964844,0.4502702057361603,-7961.9638671875,304.163330078125,0.9211573004722596,0.5324640274047852,0.5070972442626953,293.2040100097656,297.1499938964844,293.1499938964844,0.0148258674889802,-3761.3857421875,303.8192138671875,0.3895002007484436,0.050000000745058,0.2461521476507187,291.1692810058594,291.1499938964844,260.07000732421875,258.6446228027344,279.1658630371094,293.2680358886719,291.1695251464844,1.0,0.3801752924919128,0.6132516860961914,0.6132516860961914,1.0,1.0,-1.5164086818695068,0.5986616015434265,0.9177471399307252,0.2432727217674255,0.0,0.0,0.7103173732757568,128.6933135986328,136.0,4.911389350891113,-16805.837890625,530.0806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392578125,308.6576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.806640625,18000.0,0.0,0.0,0.3841553926467895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8766282200813293,0.8766369819641113,-8.751465429668315e-06,0.0,0.0003898688883055,0.0,0.0,94.012939453125,0.0,0.0,0.0,0.5186211466789246,4.0,0.0,1.0
