time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468720,293.23370361328125,297.1499938964844,293.1499938964844,0.0996405407786369,-2283.1220703125,304.1566467285156,0.618439257144928,0.1567185968160629,0.1454870402812957,293.3262634277344,297.1499938964844,293.1499938964844,0.0151119446381926,-799.0004272460938,303.9256286621094,0.3895002007484436,0.050000000745058,0.0518917590379715,293.222900390625,297.1499938964844,293.1499938964844,0.3577152192592621,-4910.81201171875,304.1600036621094,0.8649866580963135,0.4436186254024505,0.31284961104393,293.2518310546875,297.1499938964844,293.1499938964844,0.4502702057361603,-7961.9638671875,304.163330078125,0.9211573004722596,0.5324640274047852,0.5070972442626953,293.2040100097656,297.1499938964844,293.1499938964844,0.0148258674889802,-3761.3857421875,303.8192138671875,0.3895002007484436,0.050000000745058,0.2461521476507187,291.1692810058594,291.1499938964844,260.07000732421875,258.6446228027344,279.1658630371094,293.2680358886719,291.1695251464844,1.0,0.3801752924919128,0.6132516860961914,0.6132516860961914,1.0,1.0,-1.5164086818695068,0.5986616015434265,0.9177471399307252,0.2432727217674255,0.0,0.0,0.7103173732757568,128.6933135986328,136.0,4.911389350891113,-16805.837890625,530.0806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392578125,308.6576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.806640625,18000.0,0.0,0.0,0.3841553926467895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8766282200813293,0.8766369819641113,-8.751465429668315e-06,0.0,0.0003898688883055,0.0,0.0,94.012939453125,0.0,0.0,0.0,0.5186211466789246,4.0,0.0,1.0
468780,293.2304992675781,297.1499938964844,293.1499938964844,0.0985711216926574,-2263.3701171875,304.1562194824219,0.6140106916427612,0.1552500426769256,0.1442612558603286,293.3372802734375,297.1499938964844,293.1499938964844,0.0148925753310322,-794.8161010742188,303.8331298828125,0.387095183134079,0.050000000745058,0.0520117320120334,293.2231140136719,297.1499938964844,293.1499938964844,0.3558448255062103,-4890.65380859375,304.1597900390625,0.8600888252258301,0.4417338073253631,0.3116312026977539,293.2513122558594,297.1499938964844,293.1499938964844,0.4476509392261505,-7925.7099609375,304.1632385253906,0.9149437546730042,0.5299875140190125,0.5048896074295044,293.20635986328125,297.1499938964844,293.1499938964844,0.0148095274344086,-3761.809326171875,303.7941589355469,0.387095183134079,0.050000000745058,0.2467212677001953,291.1719055175781,291.1499938964844,260.1066589355469,258.67596435546875,279.1661682128906,293.2726745605469,291.17205810546875,1.0,0.3823017477989197,0.6148857474327087,0.6148857474327087,1.0,1.0,-1.5116512775421145,0.5975601077079773,0.9140912294387816,0.2431584000587463,0.0,0.0,0.7072097659111023,131.64334106445312,139.0,3.7221662998199454,-16754.88671875,534.7681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738037109375,308.671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.630859375,18000.0,0.0,0.0,0.3833837211132049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8699631690979004,0.8699718713760376,-8.682543921167962e-06,0.0,0.0003890857333317,0.0,0.0,92.38674926757812,0.0,0.0,0.0,0.515719473361969,4.0,0.0,1.0
468840,293.2304992675781,297.1499938964844,293.1499938964844,0.0985711216926574,-2263.3701171875,304.1562194824219,0.6140106916427612,0.1552500426769256,0.1442612558603286,293.3372802734375,297.1499938964844,293.1499938964844,0.0148925753310322,-794.8161010742188,303.8331298828125,0.387095183134079,0.050000000745058,0.0520117320120334,293.2231140136719,297.1499938964844,293.1499938964844,0.3558448255062103,-4890.65380859375,304.1597900390625,0.8600888252258301,0.4417338073253631,0.3116312026977539,293.2513122558594,297.1499938964844,293.1499938964844,0.4476509392261505,-7925.7099609375,304.1632385253906,0.9149437546730042,0.5299875140190125,0.5048896074295044,293.20635986328125,297.1499938964844,293.1499938964844,0.0148095274344086,-3761.809326171875,303.7941589355469,0.387095183134079,0.050000000745058,0.2467212677001953,291.1719055175781,291.1499938964844,260.1066589355469,258.67596435546875,279.1661682128906,293.2726745605469,291.17205810546875,1.0,0.3823017477989197,0.6148857474327087,0.6148857474327087,1.0,1.0,-1.5116512775421145,0.5975601077079773,0.9140912294387816,0.2431584000587463,0.0,0.0,0.7072097659111023,131.64334106445312,139.0,3.7221662998199454,-16754.88671875,534.7681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738037109375,308.671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.630859375,18000.0,0.0,0.0,0.3833837211132049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8699631690979004,0.8699718713760376,-8.682543921167962e-06,0.0,0.0003890857333317,0.0,0.0,92.38674926757812,0.0,0.0,0.0,0.515719473361969,4.0,0.0,1.0
468900,293.2288513183594,297.1499938964844,293.1499938964844,0.0980679467320442,-2254.067626953125,304.156005859375,0.6117870807647705,0.1545518487691879,0.1436807960271835,293.3431396484375,297.1499938964844,293.1499938964844,0.0147788506001234,-792.6014404296875,303.7846069335937,0.3859113454818725,0.050000000745058,0.052071988582611,293.2231750488281,297.1499938964844,293.1499938964844,0.3549226820468902,-4880.7060546875,304.1596984863281,0.8576949834823608,0.4407905638217926,0.311021625995636,293.2510681152344,297.1499938964844,293.1499938964844,0.4463651180267334,-7907.91015625,304.1631774902344,0.9119459986686708,0.5287567973136902,0.5037938356399536,293.2075500488281,297.1499938964844,293.1499938964844,0.014800707809627,-3762.00146484375,303.7811889648437,0.3859113454818725,0.050000000745058,0.2470070868730545,291.1728515625,291.1499938964844,260.125,258.6915588378906,279.16632080078125,293.2750549316406,291.1729736328125,1.0,0.3833708465099334,0.615713357925415,0.615713357925415,1.0,1.0,-1.5093226432800293,0.5970309972763062,0.9122916460037231,0.2431129366159439,0.0,0.0,0.7055856585502625,133.12615966796875,139.0,3.1246676445007324,-16729.458984375,537.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933349609375,308.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18073.44921875,18000.0,0.0,0.0,0.3829198181629181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8664142489433289,0.8664228916168213,-8.64576122694416e-06,0.0,0.0003886149497702,0.0,0.0,91.52703857421876,0.0,0.0,0.0,0.5141762495040894,4.0,0.0,1.0
468960,293.2271728515625,297.1499938964844,293.1499938964844,0.0975871905684471,-2245.176025390625,304.1557922363281,0.6095612645149231,0.153883546590805,0.1431241333484649,293.34912109375,297.1499938964844,293.1499938964844,0.0146630527451634,-790.3140869140625,303.7347717285156,0.3847423493862152,0.050000000745058,0.0521323606371879,293.2232666015625,297.1499938964844,293.1499938964844,0.3540082275867462,-4870.8359375,304.1595764160156,0.8553386926651001,0.4398468732833862,0.3104117512702942,293.25079345703125,297.1499938964844,293.1499938964844,0.4450933039188385,-7890.30126953125,304.1630859375,0.9090356826782228,0.5275304913520813,0.5027023553848267,293.20880126953125,297.1499938964844,293.1499938964844,0.0147913675755262,-3762.167724609375,303.7679443359375,0.3847423493862152,0.050000000745058,0.247293472290039,291.1736145019531,291.1499938964844,260.1433410644531,258.7071228027344,279.16650390625,293.2777099609375,291.1737060546875,1.0,0.3844427168369293,0.6165524125099182,0.6165524125099182,1.0,1.0,-1.507028102874756,0.5965195298194885,0.9105085730552672,0.2430782467126846,0.0,0.0,0.7039327621459961,134.61273193359375,142.0,2.5302155017852783,-16704.0078125,539.5518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31378173828125,308.6868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.564453125,18000.0,0.0,0.0,0.3824069499969482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8627687692642212,0.8627774119377136,-8.607959898654372e-06,0.0,0.0003880944277625,0.0,0.0,90.64873504638672,0.0,0.0,0.0,0.5125921368598938,4.0,0.0,1.0
469020,293.22369384765625,297.1499938964844,293.1499938964844,0.0967026129364967,-2228.8134765625,304.15533447265625,0.6052225828170776,0.1526362746953964,0.1420935541391372,293.361328125,297.1499938964844,293.1499938964844,0.0144267221912741,-785.547119140625,303.6315612792969,0.3824510872364044,0.050000000745058,0.052253320813179,293.2234191894531,297.1499938964844,293.1499938964844,0.3522048890590668,-4851.35791015625,304.1593933105469,0.8507401347160339,0.4379584789276123,0.3091913163661957,293.250244140625,297.1499938964844,293.1499938964844,0.4425942599773407,-7855.68896484375,304.16290283203125,0.903523862361908,0.5250900983810425,0.5005313754081726,293.2113342285156,297.1499938964844,293.1499938964844,0.0147712994366884,-3762.446044921875,303.7405700683594,0.3824510872364044,0.050000000745058,0.2478672564029693,291.1744079589844,291.1499938964844,260.17999267578125,258.7381591796875,279.1669006347656,293.2835388183594,291.1744384765625,1.0,0.3865927755832672,0.6182642579078674,0.6182642579078674,1.0,1.0,-1.5025534629821775,0.5955535769462585,0.9069998860359192,0.2430431842803955,0.0,0.0,0.7006115913391113,137.59352111816406,145.0,1.2564055919647217,-16653.09375,544.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.355712890625,308.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.55859375,18000.0,0.0,0.0,0.3812456130981445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8553282022476196,0.8553367257118225,-8.530782906746026e-06,0.0,0.0003869158390443,0.0,0.0,88.87139129638672,0.0,0.0,0.0,0.5093635320663452,4.0,0.0,1.0
469080,293.22369384765625,297.1499938964844,293.1499938964844,0.0967026129364967,-2228.8134765625,304.15533447265625,0.6052225828170776,0.1526362746953964,0.1420935541391372,293.361328125,297.1499938964844,293.1499938964844,0.0144267221912741,-785.547119140625,303.6315612792969,0.3824510872364044,0.050000000745058,0.052253320813179,293.2234191894531,297.1499938964844,293.1499938964844,0.3522048890590668,-4851.35791015625,304.1593933105469,0.8507401347160339,0.4379584789276123,0.3091913163661957,293.250244140625,297.1499938964844,293.1499938964844,0.4425942599773407,-7855.68896484375,304.16290283203125,0.903523862361908,0.5250900983810425,0.5005313754081726,293.2113342285156,297.1499938964844,293.1499938964844,0.0147712994366884,-3762.446044921875,303.7405700683594,0.3824510872364044,0.050000000745058,0.2478672564029693,291.1744079589844,291.1499938964844,260.17999267578125,258.7381591796875,279.1669006347656,293.2835388183594,291.1744384765625,1.0,0.3865927755832672,0.6182642579078674,0.6182642579078674,1.0,1.0,-1.5025534629821775,0.5955535769462585,0.9069998860359192,0.2430431842803955,0.0,0.0,0.7006115913391113,137.59352111816406,145.0,1.2564055919647217,-16653.09375,544.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.355712890625,308.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.55859375,18000.0,0.0,0.0,0.3812456130981445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8553282022476196,0.8553367257118225,-8.530782906746026e-06,0.0,0.0003869158390443,0.0,0.0,88.87139129638672,0.0,0.0,0.0,0.5093635320663452,4.0,0.0,1.0
469140,293.22021484375,297.1499938964844,293.1499938964844,0.0959015041589737,-2213.9931640625,304.1549072265625,0.6010168790817261,0.1514791250228881,0.1411508470773697,293.37359619140625,297.1499938964844,293.1499938964844,0.0141859920695424,-780.5528564453125,303.524169921875,0.3802209198474884,0.050000000745058,0.0523745380342006,293.2235717773437,297.1499938964844,293.1499938964844,0.3504350185394287,-4832.2255859375,304.1592102050781,0.8462874293327332,0.4360696375370025,0.3079704940319061,293.2496643066406,297.1499938964844,293.1499938964844,0.4401530921459198,-7821.857421875,304.16265869140625,0.8983474373817444,0.52266526222229,0.4983752965927124,293.21392822265625,297.1499938964844,293.1499938964844,0.0147496396675705,-3762.674560546875,303.712158203125,0.3802209198474884,0.050000000745058,0.2484422624111175,291.1742858886719,291.1499938964844,260.2166748046875,258.7690734863281,279.1673583984375,293.2900390625,291.1742248535156,1.0,0.3887475430965423,0.6200208067893982,0.6200208067893982,1.0,1.0,-1.4982035160064695,0.5946504473686218,0.903553068637848,0.243046835064888,0.0,0.0,0.6973727941513062,140.58351135253906,133.0,-0.0074447160586714,-16602.24609375,549.355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966369628906,308.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18076.509765625,18000.0,0.0,0.0,0.3799286782741546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8479343056678772,0.8479427695274353,-8.454069757135585e-06,0.0,0.0003855793038383,0.0,0.0,87.1255874633789,0.0,0.0,0.0,0.5061607360839844,4.0,0.0,1.0
469200,293.22021484375,297.1499938964844,293.1499938964844,0.0959015041589737,-2213.9931640625,304.1549072265625,0.6010168790817261,0.1514791250228881,0.1411508470773697,293.37359619140625,297.1499938964844,293.1499938964844,0.0141859920695424,-780.5528564453125,303.524169921875,0.3802209198474884,0.050000000745058,0.0523745380342006,293.2235717773437,297.1499938964844,293.1499938964844,0.3504350185394287,-4832.2255859375,304.1592102050781,0.8462874293327332,0.4360696375370025,0.3079704940319061,293.2496643066406,297.1499938964844,293.1499938964844,0.4401530921459198,-7821.857421875,304.16265869140625,0.8983474373817444,0.52266526222229,0.4983752965927124,293.21392822265625,297.1499938964844,293.1499938964844,0.0147496396675705,-3762.674560546875,303.712158203125,0.3802209198474884,0.050000000745058,0.2484422624111175,291.1742858886719,291.1499938964844,260.2166748046875,258.7690734863281,279.1673583984375,293.2900390625,291.1742248535156,1.0,0.3887475430965423,0.6200208067893982,0.6200208067893982,1.0,1.0,-1.4982035160064695,0.5946504473686218,0.903553068637848,0.243046835064888,0.0,0.0,0.6973727941513062,140.58351135253906,133.0,-0.0074447160586714,-16602.24609375,549.355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966369628906,308.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18076.509765625,18000.0,0.0,0.0,0.3799286782741546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8479343056678772,0.8479427695274353,-8.454069757135585e-06,0.0,0.0003855793038383,0.0,0.0,87.1255874633789,0.0,0.0,0.0,0.5061607360839844,4.0,0.0,1.0
469260,293.2165222167969,297.1499938964844,293.1499938964844,0.0950148999691009,-2197.51025390625,304.1547546386719,0.6011743545532227,0.1504451930522918,0.14011250436306,293.3854675292969,297.1499938964844,293.1499938964844,0.0138504533097147,-772.3107299804688,303.41387939453125,0.3816764950752258,0.050000000745058,0.0522951036691665,293.2235107421875,297.1499938964844,293.1499938964844,0.3484592139720917,-4810.68310546875,304.1594543457031,0.8472850322723389,0.4342171847820282,0.3066161274909973,293.2489318847656,297.1499938964844,293.1499938964844,0.4375063180923462,-7784.8671875,304.1628723144531,0.899402379989624,0.5202863812446594,0.4960496127605438,293.2163391113281,297.1499938964844,293.1499938964844,0.0146263781934976,-3748.107177734375,303.6835327148437,0.3816764950752258,0.050000000745058,0.2480654567480087,291.1752624511719,291.1499938964844,260.2533264160156,258.7998962402344,279.1683654785156,293.2968444824219,291.17547607421875,1.0,0.3858835101127624,0.6219086647033691,0.6219086647033691,1.0,1.0,-1.491992712020874,0.5929841995239258,0.8990085124969482,0.2426845282316208,0.0,0.0,0.6939809322357178,138.45936584472656,121.0,1.902781963348389,-16538.61328125,540.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4360656738281,308.73388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.865234375,18000.0,0.0,0.0,0.3784692585468292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.840560793876648,0.8405691385269165,-8.378772690775804e-06,0.0,0.0003840981808025,0.0,0.0,85.41407775878906,0.0,0.0,0.0,0.5029687285423279,4.0,0.0,1.0
469320,293.2165222167969,297.1499938964844,293.1499938964844,0.0950148999691009,-2197.51025390625,304.1547546386719,0.6011743545532227,0.1504451930522918,0.14011250436306,293.3854675292969,297.1499938964844,293.1499938964844,0.0138504533097147,-772.3107299804688,303.41387939453125,0.3816764950752258,0.050000000745058,0.0522951036691665,293.2235107421875,297.1499938964844,293.1499938964844,0.3484592139720917,-4810.68310546875,304.1594543457031,0.8472850322723389,0.4342171847820282,0.3066161274909973,293.2489318847656,297.1499938964844,293.1499938964844,0.4375063180923462,-7784.8671875,304.1628723144531,0.899402379989624,0.5202863812446594,0.4960496127605438,293.2163391113281,297.1499938964844,293.1499938964844,0.0146263781934976,-3748.107177734375,303.6835327148437,0.3816764950752258,0.050000000745058,0.2480654567480087,291.1752624511719,291.1499938964844,260.2533264160156,258.7998962402344,279.1683654785156,293.2968444824219,291.17547607421875,1.0,0.3858835101127624,0.6219086647033691,0.6219086647033691,1.0,1.0,-1.491992712020874,0.5929841995239258,0.8990085124969482,0.2426845282316208,0.0,0.0,0.6939809322357178,138.45936584472656,121.0,1.902781963348389,-16538.61328125,540.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4360656738281,308.73388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.865234375,18000.0,0.0,0.0,0.3784692585468292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.840560793876648,0.8405691385269165,-8.378772690775804e-06,0.0,0.0003840981808025,0.0,0.0,85.41407775878906,0.0,0.0,0.0,0.5029687285423279,4.0,0.0,1.0
469380,293.2125549316406,297.1499938964844,293.1499938964844,0.0941198542714119,-2180.822509765625,304.1546630859375,0.6046304702758789,0.149565041065216,0.1390810459852218,293.3966369628906,297.1499938964844,293.1499938964844,0.0134585294872522,-761.8165893554688,303.3017883300781,0.3858400881290436,0.050000000745058,0.0520758628845214,293.2230834960937,297.1499938964844,293.1499938964844,0.346352607011795,-4787.6328125,304.1598205566406,0.8523272275924683,0.4324392974376678,0.3052077889442444,293.2479248046875,297.1499938964844,293.1499938964844,0.4347167909145355,-7745.7333984375,304.1632385253906,0.9050756096839904,0.5179855823516846,0.4936544597148895,293.21826171875,297.1499938964844,293.1499938964844,0.0144353676587343,-3723.20068359375,303.6556091308594,0.3858400881290436,0.050000000745058,0.2470254749059677,291.1783142089844,291.1499938964844,260.2900085449219,258.83062744140625,279.1693115234375,293.3031921386719,291.17852783203125,1.0,0.3800402581691742,0.6238863468170166,0.6238863468170166,1.0,1.0,-1.4846771955490112,0.59086674451828,0.893810510635376,0.2420861721038818,0.0,0.0,0.6900034546852112,132.77532958984375,109.0,3.558912515640259,-16462.181640625,521.2574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769592285156,308.74920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.5859375,18000.0,0.0,0.0,0.3768346011638641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8321353197097778,0.8321436047554016,-8.295616680698004e-06,0.0,0.0003824392333626,0.0,0.0,83.504638671875,0.0,0.0,0.0,0.4993521869182586,4.0,0.0,1.0
469440,293.2125549316406,297.1499938964844,293.1499938964844,0.0941198542714119,-2180.822509765625,304.1546630859375,0.6046304702758789,0.149565041065216,0.1390810459852218,293.3966369628906,297.1499938964844,293.1499938964844,0.0134585294872522,-761.8165893554688,303.3017883300781,0.3858400881290436,0.050000000745058,0.0520758628845214,293.2230834960937,297.1499938964844,293.1499938964844,0.346352607011795,-4787.6328125,304.1598205566406,0.8523272275924683,0.4324392974376678,0.3052077889442444,293.2479248046875,297.1499938964844,293.1499938964844,0.4347167909145355,-7745.7333984375,304.1632385253906,0.9050756096839904,0.5179855823516846,0.4936544597148895,293.21826171875,297.1499938964844,293.1499938964844,0.0144353676587343,-3723.20068359375,303.6556091308594,0.3858400881290436,0.050000000745058,0.2470254749059677,291.1783142089844,291.1499938964844,260.2900085449219,258.83062744140625,279.1693115234375,293.3031921386719,291.17852783203125,1.0,0.3800402581691742,0.6238863468170166,0.6238863468170166,1.0,1.0,-1.4846771955490112,0.59086674451828,0.893810510635376,0.2420861721038818,0.0,0.0,0.6900034546852112,132.77532958984375,109.0,3.558912515640259,-16462.181640625,521.2574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769592285156,308.74920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.5859375,18000.0,0.0,0.0,0.3768346011638641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8321353197097778,0.8321436047554016,-8.295616680698004e-06,0.0,0.0003824392333626,0.0,0.0,83.504638671875,0.0,0.0,0.0,0.4993521869182586,4.0,0.0,1.0
469500,293.2104797363281,297.1499938964844,293.1499938964844,0.093686357140541,-2172.738525390625,304.15460205078125,0.6072747707366943,0.1491774022579193,0.1385810524225235,293.40185546875,297.1499938964844,293.1499938964844,0.0132528776302933,-756.0682983398438,303.2452087402344,0.3886890113353729,0.050000000745058,0.051932293921709,293.2227783203125,297.1499938964844,293.1499938964844,0.3452915251255035,-4776.02294921875,304.1599426269531,0.8560352325439453,0.4315761029720306,0.304497092962265,293.247314453125,297.1499938964844,293.1499938964844,0.4333159625530243,-7726.0810546875,304.1633605957031,0.9094119668006896,0.5168629884719849,0.4924496412277221,293.2190246582031,297.1499938964844,293.1499938964844,0.0143256178125739,-3708.46435546875,303.64190673828125,0.3886890113353729,0.050000000745058,0.2463444322347641,291.17974853515625,291.1499938964844,260.3083190917969,258.845947265625,279.1697082519531,293.3063049316406,291.1799621582031,1.0,0.3763156533241272,0.6249038577079773,0.6249038577079773,1.0,1.0,-1.4807875156402588,0.5897139310836792,0.8910735845565796,0.2417397797107696,0.0,0.0,0.6878728866577148,129.06968688964844,109.0,3.7402515411376953,-16420.578125,509.5813903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984130859375,308.75653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.31640625,18000.0,0.0,0.0,0.3759443163871765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8275486826896667,0.8275569081306458,-8.250460268754978e-06,0.0,0.0003815357049461,0.0,0.0,82.47679138183594,0.0,0.0,0.0,0.4973896443843841,4.0,0.0,1.0
469560,293.2084045410156,297.1499938964844,293.1499938964844,0.0932665839791297,-2164.91162109375,304.1545104980469,0.6104303598403931,0.1488225907087326,0.1380959600210189,293.4068908691406,297.1499938964844,293.1499938964844,0.0130443861708045,-750.0938720703125,303.18829345703125,0.3918729424476623,0.050000000745058,0.0517724603414535,293.2223815917969,297.1499938964844,293.1499938964844,0.344232827425003,-4764.443359375,304.1600646972656,0.8604612350463867,0.4307282865047455,0.303785502910614,293.2466735839844,297.1499938964844,293.1499938964844,0.4319199621677398,-7706.5029296875,304.1634826660156,0.9147404432296752,0.5157575607299805,0.4912451505661011,293.2196350097656,297.1499938964844,293.1499938964844,0.0142099233344197,-3692.70068359375,303.62847900390625,0.3918729424476623,0.050000000745058,0.2455862611532211,291.1810607910156,291.1499938964844,260.32666015625,258.8612670898437,279.17010498046875,293.30938720703125,291.1812438964844,1.0,0.3721811473369598,0.6259368658065796,0.6259368658065796,1.0,1.0,-1.476802945137024,0.58852219581604,0.8882807493209839,0.2413737326860427,0.0,0.0,0.6856681704521179,124.95075988769533,97.0,3.6175386905670166,-16377.349609375,496.8678283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205078125,308.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18097.33984375,18000.0,0.0,0.0,0.3750036656856537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227632641792297,0.822771430015564,-8.203413017326966e-06,0.0,0.0003805810702033,0.0,0.0,81.41293334960938,0.0,0.0,0.0,0.4953450858592987,4.0,0.0,1.0
469620,293.20416259765625,297.1499938964844,293.1499938964844,0.0924742445349693,-2150.14794921875,304.1543273925781,0.617885172367096,0.1482021659612655,0.1371755450963974,293.4162902832031,297.1499938964844,293.1499938964844,0.0126263927668333,-737.7056274414062,303.0736389160156,0.3987034857273102,0.050000000745058,0.0514181740581989,293.2215270996094,297.1499938964844,293.1499938964844,0.3421393930912018,-4741.5595703125,304.1601867675781,0.87137371301651,0.4290728569030761,0.3023659884929657,293.2452697753906,297.1499938964844,293.1499938964844,0.4291623830795288,-7667.8505859375,304.16357421875,0.9281423687934875,0.5135927796363831,0.4888463616371155,293.22052001953125,297.1499938964844,293.1499938964844,0.0139682972803711,-3659.177978515625,303.6021728515625,0.3987034857273102,0.050000000745058,0.2439056783914566,291.1830139160156,291.1499938964844,260.36334228515625,258.891845703125,279.17071533203125,293.3153686523437,291.18310546875,1.0,0.3629552721977234,0.6280404925346375,0.6280404925346375,1.0,1.0,-1.468671441078186,0.5860695838928223,0.8826019167900085,0.2406061589717865,0.0,0.0,0.6811268925666809,115.83412170410156,85.0,2.712687730789185,-16287.458984375,469.3441467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5659484863281,308.7770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18102.8125,18000.0,0.0,0.0,0.3729758858680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127736449241638,0.8127817511558533,-8.105435881589074e-06,0.0,0.0003785231092479,0.0,0.0,79.22021484375,0.0,0.0,0.0,0.4910878241062164,4.0,0.0,1.0
469680,293.20416259765625,297.1499938964844,293.1499938964844,0.0924742445349693,-2150.14794921875,304.1543273925781,0.617885172367096,0.1482021659612655,0.1371755450963974,293.4162902832031,297.1499938964844,293.1499938964844,0.0126263927668333,-737.7056274414062,303.0736389160156,0.3987034857273102,0.050000000745058,0.0514181740581989,293.2215270996094,297.1499938964844,293.1499938964844,0.3421393930912018,-4741.5595703125,304.1601867675781,0.87137371301651,0.4290728569030761,0.3023659884929657,293.2452697753906,297.1499938964844,293.1499938964844,0.4291623830795288,-7667.8505859375,304.16357421875,0.9281423687934875,0.5135927796363831,0.4888463616371155,293.22052001953125,297.1499938964844,293.1499938964844,0.0139682972803711,-3659.177978515625,303.6021728515625,0.3987034857273102,0.050000000745058,0.2439056783914566,291.1830139160156,291.1499938964844,260.36334228515625,258.891845703125,279.17071533203125,293.3153686523437,291.18310546875,1.0,0.3629552721977234,0.6280404925346375,0.6280404925346375,1.0,1.0,-1.468671441078186,0.5860695838928223,0.8826019167900085,0.2406061589717865,0.0,0.0,0.6811268925666809,115.83412170410156,85.0,2.712687730789185,-16287.458984375,469.3441467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5659484863281,308.7770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18102.8125,18000.0,0.0,0.0,0.3729758858680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127736449241638,0.8127817511558533,-8.105435881589074e-06,0.0,0.0003785231092479,0.0,0.0,79.22021484375,0.0,0.0,0.0,0.4910878241062164,4.0,0.0,1.0
469740,293.1999206542969,297.1499938964844,293.1499938964844,0.0917499810457229,-2136.670166015625,304.1540832519531,0.6266839504241943,0.1476903557777404,0.1363263130187988,293.42486572265625,297.1499938964844,293.1499938964844,0.0122142918407917,-724.9756469726562,302.9578857421875,0.4063625633716583,0.050000000745058,0.0510330274701118,293.22052001953125,297.1499938964844,293.1499938964844,0.3400920033454895,-4719.1962890625,304.16021728515625,0.8850987553596497,0.4274641275405884,0.3009575307369232,293.2437744140625,297.1499938964844,293.1499938964844,0.4264677464962005,-7630.10791015625,304.1635437011719,0.9446691870689392,0.511483371257782,0.4864704310894012,293.2209777832031,297.1499938964844,293.1499938964844,0.0137207955121994,-3624.117919921875,303.57672119140625,0.4063625633716583,0.050000000745058,0.2420787215232849,291.18389892578125,291.1499938964844,260.3999938964844,258.92242431640625,279.1711730957031,293.32110595703125,291.18389892578125,1.0,0.3527214825153351,0.6301838159561157,0.6301838159561157,1.0,1.0,-1.4604532718658447,0.5835749506950378,0.8768783807754517,0.2398158460855484,0.0,0.0,0.6765401363372803,105.9355239868164,73.0,1.362708568572998,-16194.8134765625,440.1155395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6115417480469,308.78912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.509765625,18000.0,0.0,0.0,0.3707640767097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80252605676651,0.8025340437889099,-8.005302333913278e-06,0.0,0.0003762784181162,0.0,0.0,77.01038360595703,0.0,0.0,0.0,0.4867352545261383,4.0,0.0,1.0
469800,293.1999206542969,297.1499938964844,293.1499938964844,0.0917499810457229,-2136.670166015625,304.1540832519531,0.6266839504241943,0.1476903557777404,0.1363263130187988,293.42486572265625,297.1499938964844,293.1499938964844,0.0122142918407917,-724.9756469726562,302.9578857421875,0.4063625633716583,0.050000000745058,0.0510330274701118,293.22052001953125,297.1499938964844,293.1499938964844,0.3400920033454895,-4719.1962890625,304.16021728515625,0.8850987553596497,0.4274641275405884,0.3009575307369232,293.2437744140625,297.1499938964844,293.1499938964844,0.4264677464962005,-7630.10791015625,304.1635437011719,0.9446691870689392,0.511483371257782,0.4864704310894012,293.2209777832031,297.1499938964844,293.1499938964844,0.0137207955121994,-3624.117919921875,303.57672119140625,0.4063625633716583,0.050000000745058,0.2420787215232849,291.18389892578125,291.1499938964844,260.3999938964844,258.92242431640625,279.1711730957031,293.32110595703125,291.18389892578125,1.0,0.3527214825153351,0.6301838159561157,0.6301838159561157,1.0,1.0,-1.4604532718658447,0.5835749506950378,0.8768783807754517,0.2398158460855484,0.0,0.0,0.6765401363372803,105.9355239868164,73.0,1.362708568572998,-16194.8134765625,440.1155395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6115417480469,308.78912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.509765625,18000.0,0.0,0.0,0.3707640767097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80252605676651,0.8025340437889099,-8.005302333913278e-06,0.0,0.0003762784181162,0.0,0.0,77.01038360595703,0.0,0.0,0.0,0.4867352545261383,4.0,0.0,1.0
469860,293.1957092285156,297.1499938964844,293.1499938964844,0.0910952389240264,-2124.5048828125,304.15380859375,0.6373117566108704,0.1472770869731903,0.135550320148468,293.4327087402344,297.1499938964844,293.1499938964844,0.0118133481591939,-712.0984497070312,302.84112548828125,0.4156246483325958,0.050000000745058,0.0506296977400779,293.2194519042969,297.1499938964844,293.1499938964844,0.3380972146987915,-4697.41748046875,304.1601257324219,0.9018487930297852,0.4258955121040344,0.2995645403861999,293.2422180175781,297.1499938964844,293.1499938964844,0.4238439500331878,-7593.36865234375,304.16339111328125,0.9633836150169371,0.5094232559204102,0.4841237664222717,293.2210693359375,297.1499938964844,293.1499938964844,0.0134733188897371,-3588.392333984375,303.5519714355469,0.4156246483325958,0.050000000745058,0.2401654869318008,291.1837158203125,291.1499938964844,260.4366760253906,258.95294189453125,279.1715393066406,293.3266296386719,291.18365478515625,1.0,0.3416943550109863,0.6323572993278503,0.6323572993278503,1.0,1.0,-1.4522513151168823,0.5810773968696594,0.8711739182472229,0.2390220463275909,0.0,0.0,0.6720453500747681,95.57777404785156,61.0,-0.0440893657505512,-16101.0576171875,410.0716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65509033203125,308.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.798828125,18000.0,0.0,0.0,0.3683939278125763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7923596501350403,0.7923675775527954,-7.906454811745789e-06,0.0,0.000373872986529,0.0,0.0,74.85813903808594,0.0,0.0,0.0,0.4824322760105133,4.0,0.0,1.0
469920,293.1957092285156,297.1499938964844,293.1499938964844,0.0910952389240264,-2124.5048828125,304.15380859375,0.6373117566108704,0.1472770869731903,0.135550320148468,293.4327087402344,297.1499938964844,293.1499938964844,0.0118133481591939,-712.0984497070312,302.84112548828125,0.4156246483325958,0.050000000745058,0.0506296977400779,293.2194519042969,297.1499938964844,293.1499938964844,0.3380972146987915,-4697.41748046875,304.1601257324219,0.9018487930297852,0.4258955121040344,0.2995645403861999,293.2422180175781,297.1499938964844,293.1499938964844,0.4238439500331878,-7593.36865234375,304.16339111328125,0.9633836150169371,0.5094232559204102,0.4841237664222717,293.2210693359375,297.1499938964844,293.1499938964844,0.0134733188897371,-3588.392333984375,303.5519714355469,0.4156246483325958,0.050000000745058,0.2401654869318008,291.1837158203125,291.1499938964844,260.4366760253906,258.95294189453125,279.1715393066406,293.3266296386719,291.18365478515625,1.0,0.3416943550109863,0.6323572993278503,0.6323572993278503,1.0,1.0,-1.4522513151168823,0.5810773968696594,0.8711739182472229,0.2390220463275909,0.0,0.0,0.6720453500747681,95.57777404785156,61.0,-0.0440893657505512,-16101.0576171875,410.0716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65509033203125,308.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.798828125,18000.0,0.0,0.0,0.3683939278125763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7923596501350403,0.7923675775527954,-7.906454811745789e-06,0.0,0.000373872986529,0.0,0.0,74.85813903808594,0.0,0.0,0.0,0.4824322760105133,4.0,0.0,1.0
469980,293.19158935546875,297.1499938964844,293.1499938964844,0.0905100926756858,-2113.651611328125,304.1535339355469,0.6506670713424683,0.146957129240036,0.1348491460084915,293.4398498535156,297.1499938964844,293.1499938964844,0.0114263342693448,-699.1936645507812,302.7234802246094,0.4277555644512176,0.050000000745058,0.0502160340547561,293.21832275390625,297.1499938964844,293.1499938964844,0.3361549377441406,-4676.21240234375,304.1600036621094,0.9237295389175416,0.4243627190589905,0.2981893718242645,293.2406311035156,297.1499938964844,293.1499938964844,0.4212906658649444,-7557.61279296875,304.1631774902344,0.9831205010414124,0.5074081420898438,0.4818097651004791,293.22088623046875,297.1499938964844,293.1499938964844,0.0132290543988347,-3552.489990234375,303.52789306640625,0.4277555644512176,0.050000000745058,0.2382032424211502,291.18267822265625,291.1499938964844,260.47332763671875,258.9834899902344,279.1718139648437,293.33184814453125,291.1825256347656,1.0,0.3299970030784607,0.6345536112785339,0.6345536112785339,1.0,1.0,-1.4441286325454712,0.5786004066467285,0.8655282258987427,0.2382360398769378,0.0,0.0,0.6677525043487549,84.9607925415039,49.0,-1.2956719398498535,-16007.3271484375,379.7531433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943054199219,308.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.359375,18000.0,0.0,0.0,0.3659007251262665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7825561165809631,0.7825639247894287,-7.811692739778664e-06,0.0,0.0003713426995091,0.0,0.0,72.82083129882812,0.0,0.0,0.0,0.4782977402210235,4.0,0.0,1.0
470040,293.19158935546875,297.1499938964844,293.1499938964844,0.0905100926756858,-2113.651611328125,304.1535339355469,0.6506670713424683,0.146957129240036,0.1348491460084915,293.4398498535156,297.1499938964844,293.1499938964844,0.0114263342693448,-699.1936645507812,302.7234802246094,0.4277555644512176,0.050000000745058,0.0502160340547561,293.21832275390625,297.1499938964844,293.1499938964844,0.3361549377441406,-4676.21240234375,304.1600036621094,0.9237295389175416,0.4243627190589905,0.2981893718242645,293.2406311035156,297.1499938964844,293.1499938964844,0.4212906658649444,-7557.61279296875,304.1631774902344,0.9831205010414124,0.5074081420898438,0.4818097651004791,293.22088623046875,297.1499938964844,293.1499938964844,0.0132290543988347,-3552.489990234375,303.52789306640625,0.4277555644512176,0.050000000745058,0.2382032424211502,291.18267822265625,291.1499938964844,260.47332763671875,258.9834899902344,279.1718139648437,293.33184814453125,291.1825256347656,1.0,0.3299970030784607,0.6345536112785339,0.6345536112785339,1.0,1.0,-1.4441286325454712,0.5786004066467285,0.8655282258987427,0.2382360398769378,0.0,0.0,0.6677525043487549,84.9607925415039,49.0,-1.2956719398498535,-16007.3271484375,379.7531433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943054199219,308.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.359375,18000.0,0.0,0.0,0.3659007251262665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7825561165809631,0.7825639247894287,-7.811692739778664e-06,0.0,0.0003713426995091,0.0,0.0,72.82083129882812,0.0,0.0,0.0,0.4782977402210235,4.0,0.0,1.0
470100,293.1895446777344,297.1499938964844,293.1499938964844,0.0902439355850219,-2108.721923828125,304.15338134765625,0.6587320566177368,0.1468317359685897,0.1345275193452835,293.4431457519531,297.1499938964844,293.1499938964844,0.0112385051324963,-692.7556762695312,302.6644287109375,0.435407817363739,0.050000000745058,0.0500068813562393,293.2177429199219,297.1499938964844,293.1499938964844,0.3352028429508209,-4665.8154296875,304.159912109375,0.9369847178459167,0.4236089289188385,0.2975090146064758,293.2398376464844,297.1499938964844,293.1499938964844,0.4200395345687866,-7540.08642578125,304.1630554199219,0.9929662346839904,0.5064166188240051,0.480665773153305,293.220703125,297.1499938964844,293.1499938964844,0.0131086707115173,-3534.559814453125,303.51611328125,0.435407817363739,0.050000000745058,0.2372111082077026,291.181884765625,291.1499938964844,260.4916687011719,258.998779296875,279.17193603515625,293.3343200683594,291.18170166015625,1.0,0.3239171206951141,0.6356582641601562,0.6356582641601562,1.0,1.0,-1.440110206604004,0.577374279499054,0.8627359867095947,0.2378481924533844,0.0,0.0,0.6657088994979858,79.5947036743164,49.0,-1.8323955535888672,-15960.7333984375,364.5962219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7116394042969,308.80816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.3359375,18000.0,0.0,0.0,0.3646202683448791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7778608202934265,0.7778685688972473,-7.766518137941603e-06,0.0,0.0003700432134792,0.0,0.0,71.85836029052734,0.0,0.0,0.0,0.4763228297233581,4.0,0.0,1.0
470160,293.1874694824219,297.1499938964844,293.1499938964844,0.090004526078701,-2104.2861328125,304.1531982421875,0.6671356558799744,0.1467387378215789,0.1342434287071228,293.4461975097656,297.1499938964844,293.1499938964844,0.0110605219379067,-686.5593872070312,302.6054382324219,0.4436452686786651,0.050000000745058,0.0498139150440692,293.2171325683594,297.1499938964844,293.1499938964844,0.3342607617378235,-4655.515625,304.1598205566406,0.950037956237793,0.4228726029396057,0.2968476116657257,293.2383117675781,297.1499938964844,293.1499938964844,0.4153297245502472,-7469.65625,304.16961669921875,0.9990000128746032,0.5055761933326721,0.4758737683296203,293.2204284667969,297.1499938964844,293.1499938964844,0.0129970358684659,-3517.781005859375,303.50457763671875,0.4436452686786651,0.050000000745058,0.2362957745790481,291.181396484375,291.1499938964844,260.510009765625,259.0140380859375,279.1740417480469,293.3367919921875,291.181640625,1.0,0.317583829164505,0.636987566947937,0.636987566947937,1.0,1.0,-1.431950926780701,0.5743740797042847,0.857576847076416,0.2367101311683654,0.0,0.0,0.6636754870414734,74.57101440429688,52.0,0.7299870252609253,-15888.201171875,348.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72784423828125,308.8167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18092.337890625,18000.0,0.0,0.0,0.3633180856704712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.773320198059082,0.7733278870582581,-7.723069757048506e-06,0.0,0.0003687216667458,0.0,0.0,70.93646240234375,0.0,0.0,0.0,0.4744143784046173,4.0,0.0,1.0
470220,293.18341064453125,297.1499938964844,293.1499938964844,0.0895137041807174,-2094.7451171875,304.1529541015625,0.6764401793479919,0.1466116458177566,0.1339361816644668,293.4518737792969,297.1499938964844,293.1499938964844,0.0107546197250485,-675.3330078125,302.49078369140625,0.4531251192092895,0.050000000745058,0.0496229790151119,293.2161560058594,297.1499938964844,293.1499938964844,0.3317375183105469,-4627.2060546875,304.1607666015625,0.9628946185112,0.4213725626468658,0.2956803441047668,293.2152404785156,297.1499938964844,293.1499938964844,0.3946467041969299,-7163.244140625,304.19677734375,0.9990000128746032,0.5079678297042847,0.4564558863639831,293.2198486328125,297.1499938964844,293.1499938964844,0.0128264632076025,-3489.98095703125,303.4831848144531,0.4531251192092895,0.050000000745058,0.2353900521993637,291.2095642089844,291.1499938964844,260.5466613769531,259.0446472167969,279.17840576171875,293.33892822265625,291.2116394042969,1.0,0.309272825717926,0.6401054263114929,0.6401054263114929,1.0,1.0,-1.4055017232894895,0.5642889142036438,0.841212809085846,0.2319168001413345,0.0,0.0,0.654109537601471,69.27857971191406,55.0,29.818233489990234,-15654.375,323.2931823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875061035156,308.8532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18179.330078125,18000.0,0.0,0.0,0.3603045642375946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580375075340271,0.7580451369285583,-7.600626759085571e-06,0.0,0.0003656633489299,0.0,0.0,68.04878234863281,0.0,0.0,0.0,0.4680875837802887,4.0,0.0,1.0
470280,293.18341064453125,297.1499938964844,293.1499938964844,0.0895137041807174,-2094.7451171875,304.1529541015625,0.6764401793479919,0.1466116458177566,0.1339361816644668,293.4518737792969,297.1499938964844,293.1499938964844,0.0107546197250485,-675.3330078125,302.49078369140625,0.4531251192092895,0.050000000745058,0.0496229790151119,293.2161560058594,297.1499938964844,293.1499938964844,0.3317375183105469,-4627.2060546875,304.1607666015625,0.9628946185112,0.4213725626468658,0.2956803441047668,293.2152404785156,297.1499938964844,293.1499938964844,0.3946467041969299,-7163.244140625,304.19677734375,0.9990000128746032,0.5079678297042847,0.4564558863639831,293.2198486328125,297.1499938964844,293.1499938964844,0.0128264632076025,-3489.98095703125,303.4831848144531,0.4531251192092895,0.050000000745058,0.2353900521993637,291.2095642089844,291.1499938964844,260.5466613769531,259.0446472167969,279.17840576171875,293.33892822265625,291.2116394042969,1.0,0.309272825717926,0.6401054263114929,0.6401054263114929,1.0,1.0,-1.4055017232894895,0.5642889142036438,0.841212809085846,0.2319168001413345,0.0,0.0,0.654109537601471,69.27857971191406,55.0,29.818233489990234,-15654.375,323.2931823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875061035156,308.8532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18179.330078125,18000.0,0.0,0.0,0.3603045642375946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580375075340271,0.7580451369285583,-7.600626759085571e-06,0.0,0.0003656633489299,0.0,0.0,68.04878234863281,0.0,0.0,0.0,0.4680875837802887,4.0,0.0,1.0
470340,293.1796264648437,297.1499938964844,293.1499938964844,0.0892737433314323,-2090.204345703125,304.15234375,0.682610809803009,0.1465363502502441,0.1337460875511169,293.4572448730469,297.1499938964844,293.1499938964844,0.0104966927319765,-666.116943359375,302.3729553222656,0.4595847725868225,0.050000000745058,0.0495075695216655,293.21563720703125,297.1499938964844,293.1499938964844,0.3297702968120575,-4605.57177734375,304.1604309082031,0.9703251123428344,0.4198025465011596,0.2945130169391632,293.18231201171875,297.1499938964844,293.1499938964844,0.3813804090023041,-6970.67578125,304.202880859375,0.9990000128746032,0.5129866003990173,0.4442969560623169,293.219482421875,297.1499938964844,293.1499938964844,0.01271244417876,-3472.78955078125,303.4605407714844,0.4595847725868225,0.050000000745058,0.2348425835371017,291.2198791503906,291.1499938964844,260.5833435058594,259.0752868652344,279.1790466308594,293.3434753417969,291.21978759765625,1.0,0.3039466440677643,0.6430590748786926,0.6430590748786926,1.0,1.0,-1.3884766101837158,0.5581839680671692,0.8302926421165466,0.2292615324258804,0.0,0.0,0.6438213586807251,66.06758880615234,58.0,12.91232204437256,-15443.6494140625,308.0382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8821716308594,308.8639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18217.08984375,18000.0,0.0,0.0,0.3566253781318664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352500557899475,0.7352575063705444,-7.402530627587112e-06,0.0,0.0003619294438976,0.0,0.0,63.774024963378906,0.0,0.0,0.0,0.4588565230369568,4.0,0.0,1.0
470400,293.1796264648437,297.1499938964844,293.1499938964844,0.0892737433314323,-2090.204345703125,304.15234375,0.682610809803009,0.1465363502502441,0.1337460875511169,293.4572448730469,297.1499938964844,293.1499938964844,0.0104966927319765,-666.116943359375,302.3729553222656,0.4595847725868225,0.050000000745058,0.0495075695216655,293.21563720703125,297.1499938964844,293.1499938964844,0.3297702968120575,-4605.57177734375,304.1604309082031,0.9703251123428344,0.4198025465011596,0.2945130169391632,293.18231201171875,297.1499938964844,293.1499938964844,0.3813804090023041,-6970.67578125,304.202880859375,0.9990000128746032,0.5129866003990173,0.4442969560623169,293.219482421875,297.1499938964844,293.1499938964844,0.01271244417876,-3472.78955078125,303.4605407714844,0.4595847725868225,0.050000000745058,0.2348425835371017,291.2198791503906,291.1499938964844,260.5833435058594,259.0752868652344,279.1790466308594,293.3434753417969,291.21978759765625,1.0,0.3039466440677643,0.6430590748786926,0.6430590748786926,1.0,1.0,-1.3884766101837158,0.5581839680671692,0.8302926421165466,0.2292615324258804,0.0,0.0,0.6438213586807251,66.06758880615234,58.0,12.91232204437256,-15443.6494140625,308.0382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8821716308594,308.8639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18217.08984375,18000.0,0.0,0.0,0.3566253781318664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352500557899475,0.7352575063705444,-7.402530627587112e-06,0.0,0.0003619294438976,0.0,0.0,63.774024963378906,0.0,0.0,0.0,0.4588565230369568,4.0,0.0,1.0
