time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470460,293.1762390136719,297.1499938964844,293.1499938964844,0.0892277657985687,-2089.53125,304.1516418457031,0.6861672401428223,0.1464734822511673,0.1336324661970138,293.4621276855469,297.1499938964844,293.1499938964844,0.0102759758010506,-658.4898071289062,302.2523498535156,0.4633790254592895,0.050000000745058,0.0494443103671073,293.2152099609375,297.1499938964844,293.1499938964844,0.3283207714557647,-4590.00634765625,304.15936279296875,0.973915994167328,0.4182236492633819,0.2933712005615234,293.1533203125,297.1499938964844,293.1499938964844,0.373849093914032,-6864.97216796875,304.1976013183594,0.9990000128746032,0.5180636048316956,0.4374885559082031,293.2190246582031,297.1499938964844,293.1499938964844,0.0126415956765413,-3463.88232421875,303.4372863769531,0.4633790254592895,0.050000000745058,0.2345425188541412,291.2130126953125,291.1499938964844,260.6199951171875,259.10601806640625,279.1779479980469,293.35040283203125,291.2118225097656,1.0,0.3009320199489593,0.6458115577697754,0.6458115577697754,1.0,1.0,-1.3783574104309082,0.5549670457839966,0.8233903050422668,0.2281159907579422,0.0,0.0,0.6357452869415283,64.29671478271484,76.0,-6.473228454589844,-15295.162109375,299.4469909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9822998046875,308.87615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.8515625,18000.0,0.0,0.0,0.3524903357028961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156708240509033,0.7156780362129211,-7.222506610560231e-06,0.0,0.0003577328752726,0.0,0.0,60.16933822631836,0.0,0.0,0.0,0.450854480266571,4.0,0.0,1.0
470520,293.1762390136719,297.1499938964844,293.1499938964844,0.0892277657985687,-2089.53125,304.1516418457031,0.6861672401428223,0.1464734822511673,0.1336324661970138,293.4621276855469,297.1499938964844,293.1499938964844,0.0102759758010506,-658.4898071289062,302.2523498535156,0.4633790254592895,0.050000000745058,0.0494443103671073,293.2152099609375,297.1499938964844,293.1499938964844,0.3283207714557647,-4590.00634765625,304.15936279296875,0.973915994167328,0.4182236492633819,0.2933712005615234,293.1533203125,297.1499938964844,293.1499938964844,0.373849093914032,-6864.97216796875,304.1976013183594,0.9990000128746032,0.5180636048316956,0.4374885559082031,293.2190246582031,297.1499938964844,293.1499938964844,0.0126415956765413,-3463.88232421875,303.4372863769531,0.4633790254592895,0.050000000745058,0.2345425188541412,291.2130126953125,291.1499938964844,260.6199951171875,259.10601806640625,279.1779479980469,293.35040283203125,291.2118225097656,1.0,0.3009320199489593,0.6458115577697754,0.6458115577697754,1.0,1.0,-1.3783574104309082,0.5549670457839966,0.8233903050422668,0.2281159907579422,0.0,0.0,0.6357452869415283,64.29671478271484,76.0,-6.473228454589844,-15295.162109375,299.4469909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9822998046875,308.87615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.8515625,18000.0,0.0,0.0,0.3524903357028961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156708240509033,0.7156780362129211,-7.222506610560231e-06,0.0,0.0003577328752726,0.0,0.0,60.16933822631836,0.0,0.0,0.0,0.450854480266571,4.0,0.0,1.0
470580,293.17364501953125,297.1499938964844,293.1499938964844,0.0894631594419479,-2094.518310546875,304.15069580078125,0.6807634234428406,0.1463343799114227,0.1336119621992111,293.46661376953125,297.1499938964844,293.1499938964844,0.0101241106167435,-654.1524658203125,302.1270751953125,0.4579802453517914,0.050000000745058,0.0495353452861309,293.2150573730469,297.1499938964844,293.1499938964844,0.3277500867843628,-4584.76416015625,304.1571350097656,0.9658259153366088,0.4166031181812286,0.2923227548599243,293.1424865722656,297.1499938964844,293.1499938964844,0.3834015130996704,-7018.52001953125,304.16510009765625,0.9990000128746032,0.5202427506446838,0.4472463726997375,293.2189025878906,297.1499938964844,293.1499938964844,0.0126623325049877,-3472.3974609375,303.4117431640625,0.4579802453517914,0.050000000745058,0.2349743545055389,291.1809387207031,291.1499938964844,260.6566772460937,259.1368103027344,279.16925048828125,293.3536376953125,291.1761169433594,1.0,0.3056124448776245,0.647348940372467,0.647348940372467,1.0,1.0,-1.389401912689209,0.5605000853538513,0.8289018273353577,0.2313434928655624,0.0,0.0,0.6332181692123413,66.78484344482422,79.0,-46.35664749145508,-15308.8740234375,310.1434020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044189453125,308.8471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18089.876953125,18000.0,0.0,0.0,0.3483936786651611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038374543190002,0.7038445472717285,-7.099251433828613e-06,0.0,0.0003535752766765,0.0,0.0,57.958614349365234,0.0,0.0,0.0,0.4459975659847259,4.0,0.0,1.0
470640,293.17364501953125,297.1499938964844,293.1499938964844,0.0894631594419479,-2094.518310546875,304.15069580078125,0.6807634234428406,0.1463343799114227,0.1336119621992111,293.46661376953125,297.1499938964844,293.1499938964844,0.0101241106167435,-654.1524658203125,302.1270751953125,0.4579802453517914,0.050000000745058,0.0495353452861309,293.2150573730469,297.1499938964844,293.1499938964844,0.3277500867843628,-4584.76416015625,304.1571350097656,0.9658259153366088,0.4166031181812286,0.2923227548599243,293.1424865722656,297.1499938964844,293.1499938964844,0.3834015130996704,-7018.52001953125,304.16510009765625,0.9990000128746032,0.5202427506446838,0.4472463726997375,293.2189025878906,297.1499938964844,293.1499938964844,0.0126623325049877,-3472.3974609375,303.4117431640625,0.4579802453517914,0.050000000745058,0.2349743545055389,291.1809387207031,291.1499938964844,260.6566772460937,259.1368103027344,279.16925048828125,293.3536376953125,291.1761169433594,1.0,0.3056124448776245,0.647348940372467,0.647348940372467,1.0,1.0,-1.389401912689209,0.5605000853538513,0.8289018273353577,0.2313434928655624,0.0,0.0,0.6332181692123413,66.78484344482422,79.0,-46.35664749145508,-15308.8740234375,310.1434020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.044189453125,308.8471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18089.876953125,18000.0,0.0,0.0,0.3483936786651611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038374543190002,0.7038445472717285,-7.099251433828613e-06,0.0,0.0003535752766765,0.0,0.0,57.958614349365234,0.0,0.0,0.0,0.4459975659847259,4.0,0.0,1.0
470700,293.17236328125,297.1499938964844,293.1499938964844,0.0896671935915947,-2098.772705078125,304.15020751953125,0.6776641011238098,0.1462881714105606,0.1336062550544738,293.4685363769531,297.1499938964844,293.1499938964844,0.0100612184032797,-652.6824951171875,302.0626525878906,0.4549124240875244,0.050000000745058,0.049590066075325,293.2149658203125,297.1499938964844,293.1499938964844,0.3277762234210968,-4585.74658203125,304.1557922363281,0.9610233306884766,0.4157979786396026,0.291799396276474,293.14801025390625,297.1499938964844,293.1499938964844,0.3897373080253601,-7116.43359375,304.15093994140625,0.9990000128746032,0.5192604660987854,0.4530136585235595,293.2191162109375,297.1499938964844,293.1499938964844,0.0126870870590209,-3479.953857421875,303.39752197265625,0.4549124240875244,0.050000000745058,0.2352339327335357,291.1533203125,291.1499938964844,260.67498779296875,259.1522827148437,279.16607666015625,293.3539733886719,291.149169921875,1.0,0.3078499436378479,0.6479089856147766,0.6479089856147766,1.0,1.0,-1.396071434020996,0.5636403560638428,0.8324310183525085,0.2332259267568588,0.0,0.0,0.6357762217521667,68.2853012084961,79.0,-57.409889221191406,-15356.498046875,316.6686706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0408630371094,308.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.048828125,18000.0,0.0,0.0,0.3466379642486572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050985097885132,0.7051056027412415,-7.089273822202813e-06,0.0,0.0003517934528645,0.0,0.0,58.04419708251953,0.0,0.0,0.0,0.4463520050048828,4.0,0.0,1.0
470760,293.1709289550781,297.1499938964844,293.1499938964844,0.0898347645998001,-2102.209228515625,304.1498718261719,0.6748794913291931,0.1462849378585815,0.1336335092782974,293.4699401855469,297.1499938964844,293.1499938964844,0.0099934842437505,-650.7984008789062,302.0003356933594,0.4521260857582092,0.050000000745058,0.0496418960392475,293.21484375,297.1499938964844,293.1499938964844,0.3275842070579529,-4584.0419921875,304.15509033203125,0.9564311504364014,0.4149999916553497,0.2912814319133758,293.15728759765625,297.1499938964844,293.1499938964844,0.3955985903739929,-7205.75732421875,304.1401672363281,0.9990000128746032,0.5174663662910461,0.4584086239337921,293.21954345703125,297.1499938964844,293.1499938964844,0.012699712999165,-3484.875,303.3831481933594,0.4521260857582092,0.050000000745058,0.235479786992073,291.1336975097656,291.1499938964844,260.6933288574219,259.1677551269531,279.1635437011719,293.353759765625,291.13092041015625,1.0,0.3101273775100708,0.6483914852142334,0.6483914852142334,1.0,1.0,-1.4023158550262451,0.5665786862373352,0.8357372283935547,0.2349456250667572,0.0,0.0,0.6388756036758423,69.70479583740234,82.0,-52.99518203735352,-15415.365234375,322.86407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0121459960937,308.8214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17929.90625,18000.0,0.0,0.0,0.3451685309410095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.709926426410675,0.7099335789680481,-7.115348580555292e-06,0.0,0.0003503021725919,0.0,0.0,58.78561782836914,0.0,0.0,0.0,0.4481209516525268,4.0,0.0,1.0
470820,293.1681213378906,297.1499938964844,293.1499938964844,0.0901589393615722,-2108.72265625,304.1493835449219,0.6695898771286011,0.1463232785463333,0.1337605416774749,293.471435546875,297.1499938964844,293.1499938964844,0.0098575400188565,-646.7025146484375,301.87994384765625,0.4467829167842865,0.050000000745058,0.0497476086020469,293.214599609375,297.1499938964844,293.1499938964844,0.3269537091255188,-4577.5947265625,304.1544494628906,0.9470970034599304,0.4134066998958587,0.290252536535263,293.18328857421875,297.1499938964844,293.1499938964844,0.407425045967102,-7382.64697265625,304.1239013671875,0.9990000128746032,0.5120223760604858,0.469219833612442,293.2209777832031,297.1499938964844,293.1499938964844,0.0127108544111251,-3491.784912109375,303.35321044921875,0.4467829167842865,0.050000000745058,0.2359812408685684,291.10498046875,291.1499938964844,260.7300109863281,259.19879150390625,279.1598205566406,293.3524169921875,291.1027526855469,1.0,0.3147158026695251,0.6491719484329224,0.6491719484329224,1.0,1.0,-1.414940357208252,0.5724406838417053,0.8424996137619019,0.2383459210395813,0.0,0.0,0.6468588709831238,72.59981536865234,85.0,-42.5928955078125,-15533.521484375,335.5993957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.886474609375,308.7577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17854.623046875,18000.0,0.0,0.0,0.3432032465934753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241396307945251,0.724146842956543,-7.222096883197082e-06,0.0,0.0003483076870907,0.0,0.0,61.19942474365234,0.0,0.0,0.0,0.4537408053874969,4.0,0.0,1.0
470880,293.1681213378906,297.1499938964844,293.1499938964844,0.0901589393615722,-2108.72265625,304.1493835449219,0.6695898771286011,0.1463232785463333,0.1337605416774749,293.471435546875,297.1499938964844,293.1499938964844,0.0098575400188565,-646.7025146484375,301.87994384765625,0.4467829167842865,0.050000000745058,0.0497476086020469,293.214599609375,297.1499938964844,293.1499938964844,0.3269537091255188,-4577.5947265625,304.1544494628906,0.9470970034599304,0.4134066998958587,0.290252536535263,293.18328857421875,297.1499938964844,293.1499938964844,0.407425045967102,-7382.64697265625,304.1239013671875,0.9990000128746032,0.5120223760604858,0.469219833612442,293.2209777832031,297.1499938964844,293.1499938964844,0.0127108544111251,-3491.784912109375,303.35321044921875,0.4467829167842865,0.050000000745058,0.2359812408685684,291.10498046875,291.1499938964844,260.7300109863281,259.19879150390625,279.1598205566406,293.3524169921875,291.1027526855469,1.0,0.3147158026695251,0.6491719484329224,0.6491719484329224,1.0,1.0,-1.414940357208252,0.5724406838417053,0.8424996137619019,0.2383459210395813,0.0,0.0,0.6468588709831238,72.59981536865234,85.0,-42.5928955078125,-15533.521484375,335.5993957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.886474609375,308.7577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17854.623046875,18000.0,0.0,0.0,0.3432032465934753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241396307945251,0.724146842956543,-7.222096883197082e-06,0.0,0.0003483076870907,0.0,0.0,61.19942474365234,0.0,0.0,0.0,0.4537408053874969,4.0,0.0,1.0
470940,293.1659545898437,297.1499938964844,293.1499938964844,0.090421125292778,-2113.959716796875,304.1491394042969,0.6643326878547668,0.1463051736354828,0.1338676959276199,293.4718322753906,297.1499938964844,293.1499938964844,0.0097242975607514,-642.45751953125,301.7627868652344,0.4416170120239258,0.050000000745058,0.0498589016497135,293.2143859863281,297.1499938964844,293.1499938964844,0.3261596858501434,-4569.13134765625,304.154296875,0.9374549388885498,0.411815345287323,0.2892284989356994,293.2154846191406,297.1499938964844,293.1499938964844,0.4188714623451233,-7550.1494140625,304.1138000488281,0.9990000128746032,0.504660427570343,0.4794181883335113,293.2228698730469,297.1499938964844,293.1499938964844,0.0127133028581738,-3496.908447265625,303.32177734375,0.4416170120239258,0.050000000745058,0.2365091741085052,291.0824584960937,291.1499938964844,260.76666259765625,259.2300109863281,279.1585388183594,293.3529968261719,291.0809326171875,1.0,0.3193030655384063,0.6499276161193848,0.6499276161193848,1.0,1.0,-1.4268414974212646,0.5779671669006348,0.8488742709159851,0.2415987104177475,0.0,0.0,0.6574510931968689,75.62684631347656,88.0,-32.23682403564453,-15653.14453125,348.5148620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885070800781,308.66131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.818359375,18000.0,0.0,0.0,0.3426162302494049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7445984482765198,0.7446058392524719,-7.3903634074667934e-06,0.0,0.0003477119025774,0.0,0.0,64.87696838378906,0.0,0.0,0.0,0.4620344042778015,4.0,0.0,1.0
471000,293.1659545898437,297.1499938964844,293.1499938964844,0.090421125292778,-2113.959716796875,304.1491394042969,0.6643326878547668,0.1463051736354828,0.1338676959276199,293.4718322753906,297.1499938964844,293.1499938964844,0.0097242975607514,-642.45751953125,301.7627868652344,0.4416170120239258,0.050000000745058,0.0498589016497135,293.2143859863281,297.1499938964844,293.1499938964844,0.3261596858501434,-4569.13134765625,304.154296875,0.9374549388885498,0.411815345287323,0.2892284989356994,293.2154846191406,297.1499938964844,293.1499938964844,0.4188714623451233,-7550.1494140625,304.1138000488281,0.9990000128746032,0.504660427570343,0.4794181883335113,293.2228698730469,297.1499938964844,293.1499938964844,0.0127133028581738,-3496.908447265625,303.32177734375,0.4416170120239258,0.050000000745058,0.2365091741085052,291.0824584960937,291.1499938964844,260.76666259765625,259.2300109863281,279.1585388183594,293.3529968261719,291.0809326171875,1.0,0.3193030655384063,0.6499276161193848,0.6499276161193848,1.0,1.0,-1.4268414974212646,0.5779671669006348,0.8488742709159851,0.2415987104177475,0.0,0.0,0.6574510931968689,75.62684631347656,88.0,-32.23682403564453,-15653.14453125,348.5148620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885070800781,308.66131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17791.818359375,18000.0,0.0,0.0,0.3426162302494049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7445984482765198,0.7446058392524719,-7.3903634074667934e-06,0.0,0.0003477119025774,0.0,0.0,64.87696838378906,0.0,0.0,0.0,0.4620344042778015,4.0,0.0,1.0
471060,293.1642761230469,297.1499938964844,293.1499938964844,0.0904641300439834,-2114.623779296875,304.1493835449219,0.6566789150238037,0.1462454795837402,0.1339859217405319,293.47137451171875,297.1499938964844,293.1499938964844,0.0095953084528446,-637.704345703125,301.6530456542969,0.4343634247779846,0.050000000745058,0.0500337071716785,293.214111328125,297.1499938964844,293.1499938964844,0.3246159255504608,-4551.65234375,304.155517578125,0.923713445663452,0.4102377891540527,0.288264513015747,293.2370300292969,297.1499938964844,293.1499938964844,0.4141718745231628,-7473.220703125,304.1336975097656,0.9879947900772096,0.4985899329185486,0.474075585603714,293.2247009277344,297.1499938964844,293.1499938964844,0.0127089582383632,-3498.438232421875,303.2916564941406,0.4343634247779846,0.050000000745058,0.2373383641242981,291.0885009765625,291.1499938964844,260.8033447265625,259.2613830566406,279.1644592285156,293.3569641113281,291.0903015136719,1.0,0.3232156634330749,0.6517000794410706,0.6517000794410706,1.0,1.0,-1.42063570022583,0.5759413242340088,0.8446944355964661,0.2409880459308624,0.0,0.0,0.6657915711402893,79.94963073730469,91.0,6.466466903686523,-15649.94140625,356.0189514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46337890625,308.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17805.109375,18000.0,0.0,0.0,0.3431680798530578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7660216689109802,0.7660292983055115,-7.589889719383791e-06,0.0,0.0003482719766907,0.0,0.0,69.02957916259766,0.0,0.0,0.0,0.4708550274372101,4.0,0.0,1.0
471120,293.1642761230469,297.1499938964844,293.1499938964844,0.0904641300439834,-2114.623779296875,304.1493835449219,0.6566789150238037,0.1462454795837402,0.1339859217405319,293.47137451171875,297.1499938964844,293.1499938964844,0.0095953084528446,-637.704345703125,301.6530456542969,0.4343634247779846,0.050000000745058,0.0500337071716785,293.214111328125,297.1499938964844,293.1499938964844,0.3246159255504608,-4551.65234375,304.155517578125,0.923713445663452,0.4102377891540527,0.288264513015747,293.2370300292969,297.1499938964844,293.1499938964844,0.4141718745231628,-7473.220703125,304.1336975097656,0.9879947900772096,0.4985899329185486,0.474075585603714,293.2247009277344,297.1499938964844,293.1499938964844,0.0127089582383632,-3498.438232421875,303.2916564941406,0.4343634247779846,0.050000000745058,0.2373383641242981,291.0885009765625,291.1499938964844,260.8033447265625,259.2613830566406,279.1644592285156,293.3569641113281,291.0903015136719,1.0,0.3232156634330749,0.6517000794410706,0.6517000794410706,1.0,1.0,-1.42063570022583,0.5759413242340088,0.8446944355964661,0.2409880459308624,0.0,0.0,0.6657915711402893,79.94963073730469,91.0,6.466466903686523,-15649.94140625,356.0189514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46337890625,308.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17805.109375,18000.0,0.0,0.0,0.3431680798530578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7660216689109802,0.7660292983055115,-7.589889719383791e-06,0.0,0.0003482719766907,0.0,0.0,69.02957916259766,0.0,0.0,0.0,0.4708550274372101,4.0,0.0,1.0
471180,293.1626281738281,297.1499938964844,293.1499938964844,0.0904497355222702,-2114.1357421875,304.14959716796875,0.6505991816520691,0.1462183892726898,0.1340916752815246,293.4705505371094,297.1499938964844,293.1499938964844,0.009458496235311,-632.3480224609375,301.546142578125,0.4287655055522918,0.050000000745058,0.050186701118946,293.2140808105469,297.1499938964844,293.1499938964844,0.3228313326835632,-4531.46337890625,304.1566162109375,0.9124447107315063,0.4086216688156128,0.287259042263031,293.244140625,297.1499938964844,293.1499938964844,0.4103888869285583,-7413.73828125,304.14520263671875,0.9776919484138488,0.4949286580085754,0.4703793525695801,293.2265014648437,297.1499938964844,293.1499938964844,0.0126864509657025,-3496.5341796875,303.26153564453125,0.4287655055522918,0.050000000745058,0.2380641102790832,291.1025085449219,291.1499938964844,260.8399963378906,259.2929382324219,279.1667785644531,293.35821533203125,291.103271484375,1.0,0.3267357051372528,0.6535126566886902,0.6535126566886902,1.0,1.0,-1.4161717891693115,0.5747119784355164,0.8414598703384399,0.2407464981079101,0.0,0.0,0.6710464358329773,83.74846649169922,94.0,13.308448791503906,-15613.9091796875,363.0364379882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,308.4745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17865.830078125,18000.0,0.0,0.0,0.3443184494972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794339060783386,0.7794415950775146,-7.729491699137725e-06,0.0,0.0003494394768495,0.0,0.0,71.81143951416016,0.0,0.0,0.0,0.4766174256801605,4.0,0.0,1.0
471240,293.1626281738281,297.1499938964844,293.1499938964844,0.0904497355222702,-2114.1357421875,304.14959716796875,0.6505991816520691,0.1462183892726898,0.1340916752815246,293.4705505371094,297.1499938964844,293.1499938964844,0.009458496235311,-632.3480224609375,301.546142578125,0.4287655055522918,0.050000000745058,0.050186701118946,293.2140808105469,297.1499938964844,293.1499938964844,0.3228313326835632,-4531.46337890625,304.1566162109375,0.9124447107315063,0.4086216688156128,0.287259042263031,293.244140625,297.1499938964844,293.1499938964844,0.4103888869285583,-7413.73828125,304.14520263671875,0.9776919484138488,0.4949286580085754,0.4703793525695801,293.2265014648437,297.1499938964844,293.1499938964844,0.0126864509657025,-3496.5341796875,303.26153564453125,0.4287655055522918,0.050000000745058,0.2380641102790832,291.1025085449219,291.1499938964844,260.8399963378906,259.2929382324219,279.1667785644531,293.35821533203125,291.103271484375,1.0,0.3267357051372528,0.6535126566886902,0.6535126566886902,1.0,1.0,-1.4161717891693115,0.5747119784355164,0.8414598703384399,0.2407464981079101,0.0,0.0,0.6710464358329773,83.74846649169922,94.0,13.308448791503906,-15613.9091796875,363.0364379882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,308.4745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17865.830078125,18000.0,0.0,0.0,0.3443184494972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794339060783386,0.7794415950775146,-7.729491699137725e-06,0.0,0.0003494394768495,0.0,0.0,71.81143951416016,0.0,0.0,0.0,0.4766174256801605,4.0,0.0,1.0
471300,293.1617126464844,297.1499938964844,293.1499938964844,0.0904791504144668,-2114.620361328125,304.1496276855469,0.6479910612106323,0.1462364345788955,0.1341657489538192,293.4700012207031,297.1499938964844,293.1499938964844,0.0093917865306139,-629.7413940429688,301.49267578125,0.4263759553432464,0.050000000745058,0.0502577386796474,293.21405029296875,297.1499938964844,293.1499938964844,0.3219969272613525,-4522.0966796875,304.15692138671875,0.9075823426246644,0.4078164994716644,0.2867513597011566,293.2454833984375,297.1499938964844,293.1499938964844,0.4089408218860626,-7391.431640625,304.148681640625,0.9729477763175964,0.493472158908844,0.4689922928810119,293.2273864746094,297.1499938964844,293.1499938964844,0.0126753896474838,-3495.82568359375,303.2461853027344,0.4263759553432464,0.050000000745058,0.2384010851383209,291.1067810058594,291.1499938964844,260.8583374023437,259.3088073730469,279.167236328125,293.35809326171875,291.10748291015625,1.0,0.3284026086330414,0.6544122695922852,0.6544122695922852,1.0,1.0,-1.4144757986068726,0.5743247866630554,0.8401510119438171,0.2407483756542205,0.0,0.0,0.6734933853149414,85.51908111572266,94.0,12.862261772155762,-15599.865234375,366.4776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,308.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.3515625,18000.0,0.0,0.0,0.3450368046760559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7853246927261353,0.7853325009346008,-7.788071343384217e-06,0.0,0.0003501684986986,0.0,0.0,73.0341567993164,0.0,0.0,0.0,0.4791222810745239,4.0,0.0,1.0
471360,293.1607666015625,297.1499938964844,293.1499938964844,0.0905225351452827,-2115.37060546875,304.14959716796875,0.6455886363983154,0.1462727487087249,0.1342553794384002,293.4693603515625,297.1499938964844,293.1499938964844,0.0093258470296859,-627.1368408203125,301.4396057128906,0.4241759181022644,0.050000000745058,0.0503265634179115,293.2139892578125,297.1499938964844,293.1499938964844,0.3211661279201507,-4512.7841796875,304.1571655273437,0.903165340423584,0.407015860080719,0.2862447202205658,293.2461242675781,297.1499938964844,293.1499938964844,0.4076007604598999,-7371.05810546875,304.1513366699219,0.968348503112793,0.4921360909938812,0.4677510559558868,293.2282409667969,297.1499938964844,293.1499938964844,0.0126634268090128,-3494.977783203125,303.2307434082031,0.4241759181022644,0.050000000745058,0.2387275397777557,291.1108703613281,291.1499938964844,260.8766784667969,259.32470703125,279.1675109863281,293.35772705078125,291.111572265625,1.0,0.3300239145755768,0.6553092002868652,0.6553092002868652,1.0,1.0,-1.4129595756530762,0.574012279510498,0.8389473557472229,0.2407896965742111,0.0,0.0,0.6756859421730042,87.23674011230469,97.0,12.340649604797363,-15587.828125,369.8705139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024780273437,308.3894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17887.984375,18000.0,0.0,0.0,0.3458213210105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907176613807678,0.7907255291938782,-7.842089871701319e-06,0.0,0.0003509646921884,0.0,0.0,74.1670150756836,0.0,0.0,0.0,0.4814150333404541,4.0,0.0,1.0
471420,293.1588439941406,297.1499938964844,293.1499938964844,0.0906431674957275,-2117.511474609375,304.1495361328125,0.6412543654441833,0.1463890224695205,0.1344732344150543,293.4677429199219,297.1499938964844,293.1499938964844,0.0091964760795235,-621.9453735351562,301.33477783203125,0.4202114939689636,0.050000000745058,0.0504596978425979,293.2138366699219,297.1499938964844,293.1499938964844,0.3195160329341888,-4494.31591796875,304.15753173828125,0.8951464891433716,0.4054285585880279,0.2852377593517303,293.24627685546875,297.1499938964844,293.1499938964844,0.4050788879394531,-7333.333984375,304.1550598144531,0.9594206213951112,0.4896658360958099,0.465506762266159,293.2298278808594,297.1499938964844,293.1499938964844,0.0126374075189232,-3492.951416015625,303.1996459960937,0.4202114939689636,0.050000000745058,0.2393590956926345,291.1188049316406,291.1499938964844,260.913330078125,259.3567199707031,279.1677551269531,293.3564758300781,291.1194763183594,1.0,0.3331591486930847,0.6570987701416016,0.6570987701416016,1.0,1.0,-1.4102360010147097,0.5735117197036743,0.8367242217063904,0.2409358322620391,0.0,0.0,0.6793122887611389,90.56331634521484,100.0,11.566938400268556,-15568.0712890625,376.5242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787292480469,308.3258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.916015625,18000.0,0.0,0.0,0.3475085794925689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998620271682739,0.799869954586029,-7.935373105283361e-06,0.0,0.0003526770451571,0.0,0.0,76.12368774414062,0.0,0.0,0.0,0.4853197932243347,4.0,0.0,1.0
471480,293.1588439941406,297.1499938964844,293.1499938964844,0.0906431674957275,-2117.511474609375,304.1495361328125,0.6412543654441833,0.1463890224695205,0.1344732344150543,293.4677429199219,297.1499938964844,293.1499938964844,0.0091964760795235,-621.9453735351562,301.33477783203125,0.4202114939689636,0.050000000745058,0.0504596978425979,293.2138366699219,297.1499938964844,293.1499938964844,0.3195160329341888,-4494.31591796875,304.15753173828125,0.8951464891433716,0.4054285585880279,0.2852377593517303,293.24627685546875,297.1499938964844,293.1499938964844,0.4050788879394531,-7333.333984375,304.1550598144531,0.9594206213951112,0.4896658360958099,0.465506762266159,293.2298278808594,297.1499938964844,293.1499938964844,0.0126374075189232,-3492.951416015625,303.1996459960937,0.4202114939689636,0.050000000745058,0.2393590956926345,291.1188049316406,291.1499938964844,260.913330078125,259.3567199707031,279.1677551269531,293.3564758300781,291.1194763183594,1.0,0.3331591486930847,0.6570987701416016,0.6570987701416016,1.0,1.0,-1.4102360010147097,0.5735117197036743,0.8367242217063904,0.2409358322620391,0.0,0.0,0.6793122887611389,90.56331634521484,100.0,11.566938400268556,-15568.0712890625,376.5242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787292480469,308.3258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.916015625,18000.0,0.0,0.0,0.3475085794925689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998620271682739,0.799869954586029,-7.935373105283361e-06,0.0,0.0003526770451571,0.0,0.0,76.12368774414062,0.0,0.0,0.0,0.4853197932243347,4.0,0.0,1.0
471540,293.1569519042969,297.1499938964844,293.1499938964844,0.0907947421073913,-2120.22802734375,304.1494445800781,0.6373931169509888,0.1465500146150589,0.1347310841083526,293.4656066894531,297.1499938964844,293.1499938964844,0.0090706469491124,-616.7810668945312,301.2320556640625,0.4166896343231201,0.050000000745058,0.0505888536572456,293.2135925292969,297.1499938964844,293.1499938964844,0.3178681135177612,-4475.8818359375,304.15777587890625,0.8877030611038208,0.4038591682910919,0.2842404842376709,293.2456970214844,297.1499938964844,293.1499938964844,0.4026338160037994,-7297.330078125,304.15740966796875,0.9507396817207336,0.4873420894145965,0.4634275436401367,293.2313232421875,297.1499938964844,293.1499938964844,0.0126087479293346,-3490.45361328125,303.1683959960937,0.4166896343231201,0.050000000745058,0.2399717420339584,291.1269836425781,291.1499938964844,260.95001220703125,259.3889465332031,279.1678161621094,293.354736328125,291.1277160644531,1.0,0.3361843228340149,0.6588857173919678,0.6588857173919678,1.0,1.0,-1.4077427387237549,0.5730994939804077,0.8346433043479919,0.2411234378814697,0.0,0.0,0.6818389296531677,93.7931137084961,103.0,11.664530754089355,-15552.7587890625,383.0334777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89276123046875,308.2840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.74609375,18000.0,0.0,0.0,0.3492357730865478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8066869974136353,0.8066950440406799,-8.00734505901346e-06,0.0,0.0003544299106579,0.0,0.0,77.6208267211914,0.0,0.0,0.0,0.488252192735672,4.0,0.0,1.0
471600,293.1569519042969,297.1499938964844,293.1499938964844,0.0907947421073913,-2120.22802734375,304.1494445800781,0.6373931169509888,0.1465500146150589,0.1347310841083526,293.4656066894531,297.1499938964844,293.1499938964844,0.0090706469491124,-616.7810668945312,301.2320556640625,0.4166896343231201,0.050000000745058,0.0505888536572456,293.2135925292969,297.1499938964844,293.1499938964844,0.3178681135177612,-4475.8818359375,304.15777587890625,0.8877030611038208,0.4038591682910919,0.2842404842376709,293.2456970214844,297.1499938964844,293.1499938964844,0.4026338160037994,-7297.330078125,304.15740966796875,0.9507396817207336,0.4873420894145965,0.4634275436401367,293.2313232421875,297.1499938964844,293.1499938964844,0.0126087479293346,-3490.45361328125,303.1683959960937,0.4166896343231201,0.050000000745058,0.2399717420339584,291.1269836425781,291.1499938964844,260.95001220703125,259.3889465332031,279.1678161621094,293.354736328125,291.1277160644531,1.0,0.3361843228340149,0.6588857173919678,0.6588857173919678,1.0,1.0,-1.4077427387237549,0.5730994939804077,0.8346433043479919,0.2411234378814697,0.0,0.0,0.6818389296531677,93.7931137084961,103.0,11.664530754089355,-15552.7587890625,383.0334777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89276123046875,308.2840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.74609375,18000.0,0.0,0.0,0.3492357730865478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8066869974136353,0.8066950440406799,-8.00734505901346e-06,0.0,0.0003544299106579,0.0,0.0,77.6208267211914,0.0,0.0,0.0,0.488252192735672,4.0,0.0,1.0
471660,293.1551208496094,297.1499938964844,293.1499938964844,0.0909674689173698,-2123.33154296875,304.1493530273437,0.6338831782341003,0.1467447578907013,0.1350190341472625,293.4629821777344,297.1499938964844,293.1499938964844,0.0089488979429006,-611.6721801757812,301.1317443847656,0.413499504327774,0.050000000745058,0.0507155060768127,293.2132873535156,297.1499938964844,293.1499938964844,0.3162187039852142,-4457.4267578125,304.1579284667969,0.8807259202003479,0.402306467294693,0.2832531034946441,293.24481201171875,297.1499938964844,293.1499938964844,0.4002072811126709,-7261.94775390625,304.1589660644531,0.9422675371170044,0.4850985407829284,0.4614323079586029,293.23272705078125,297.1499938964844,293.1499938964844,0.0125778866931796,-3487.533447265625,303.136962890625,0.413499504327774,0.050000000745058,0.2405725270509719,291.1356811523437,291.1499938964844,260.9866638183594,259.4213562011719,279.1678466796875,293.3526611328125,291.1364440917969,1.0,0.3391277194023132,0.6606729030609131,0.6606729030609131,1.0,1.0,-1.405381202697754,0.57273268699646,0.8326485753059387,0.2413328886032104,0.0,0.0,0.6831673979759216,96.96192932128906,106.0,12.10434627532959,-15539.6943359375,389.4383850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84283447265625,308.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.044921875,18000.0,0.0,0.0,0.3508745729923248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109421730041504,0.8109502196311951,-8.055090802372433e-06,0.0,0.0003560930781532,0.0,0.0,78.58402252197266,0.0,0.0,0.0,0.4900993406772613,4.0,0.0,1.0
471720,293.1551208496094,297.1499938964844,293.1499938964844,0.0909674689173698,-2123.33154296875,304.1493530273437,0.6338831782341003,0.1467447578907013,0.1350190341472625,293.4629821777344,297.1499938964844,293.1499938964844,0.0089488979429006,-611.6721801757812,301.1317443847656,0.413499504327774,0.050000000745058,0.0507155060768127,293.2132873535156,297.1499938964844,293.1499938964844,0.3162187039852142,-4457.4267578125,304.1579284667969,0.8807259202003479,0.402306467294693,0.2832531034946441,293.24481201171875,297.1499938964844,293.1499938964844,0.4002072811126709,-7261.94775390625,304.1589660644531,0.9422675371170044,0.4850985407829284,0.4614323079586029,293.23272705078125,297.1499938964844,293.1499938964844,0.0125778866931796,-3487.533447265625,303.136962890625,0.413499504327774,0.050000000745058,0.2405725270509719,291.1356811523437,291.1499938964844,260.9866638183594,259.4213562011719,279.1678466796875,293.3526611328125,291.1364440917969,1.0,0.3391277194023132,0.6606729030609131,0.6606729030609131,1.0,1.0,-1.405381202697754,0.57273268699646,0.8326485753059387,0.2413328886032104,0.0,0.0,0.6831673979759216,96.96192932128906,106.0,12.10434627532959,-15539.6943359375,389.4383850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84283447265625,308.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.044921875,18000.0,0.0,0.0,0.3508745729923248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109421730041504,0.8109502196311951,-8.055090802372433e-06,0.0,0.0003560930781532,0.0,0.0,78.58402252197266,0.0,0.0,0.0,0.4900993406772613,4.0,0.0,1.0
471780,293.15338134765625,297.1499938964844,293.1499938964844,0.0911588370800018,-2126.780517578125,304.14923095703125,0.6306442022323608,0.146965891122818,0.1353306174278259,293.4598388671875,297.1499938964844,293.1499938964844,0.008831663057208,-606.6561889648438,301.033935546875,0.4105646312236786,0.050000000745058,0.0508405305445194,293.2129821777344,297.1499938964844,293.1499938964844,0.314579427242279,-4439.08056640625,304.15802001953125,0.8741480112075806,0.4007695615291595,0.2822755873203277,293.2437438964844,297.1499938964844,293.1499938964844,0.3978011608123779,-7227.0810546875,304.15997314453125,0.9340288639068604,0.4829099178314209,0.4594911634922027,293.2340393066406,297.1499938964844,293.1499938964844,0.0125456033274531,-3484.35107421875,303.1053466796875,0.4105646312236786,0.050000000745058,0.2411655783653259,291.1445007324219,291.1499938964844,261.0233459472656,259.4537658691406,279.1678771972656,293.35028076171875,291.145263671875,1.0,0.3420086801052093,0.6624633073806763,0.6624633073806763,1.0,1.0,-1.403113603591919,0.572395384311676,0.8307182192802429,0.2415591031312942,0.0,0.0,0.6833041310310364,100.09130096435548,109.0,12.222397804260254,-15527.02734375,395.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255920410156,308.2582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.171875,18000.0,0.0,0.0,0.3523187637329101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125371932983398,0.8125452399253845,-8.076950507529546e-06,0.0,0.000357558747055,0.0,0.0,78.97601318359375,0.0,0.0,0.0,0.4908159077167511,4.0,0.0,1.0
471840,293.15338134765625,297.1499938964844,293.1499938964844,0.0911588370800018,-2126.780517578125,304.14923095703125,0.6306442022323608,0.146965891122818,0.1353306174278259,293.4598388671875,297.1499938964844,293.1499938964844,0.008831663057208,-606.6561889648438,301.033935546875,0.4105646312236786,0.050000000745058,0.0508405305445194,293.2129821777344,297.1499938964844,293.1499938964844,0.314579427242279,-4439.08056640625,304.15802001953125,0.8741480112075806,0.4007695615291595,0.2822755873203277,293.2437438964844,297.1499938964844,293.1499938964844,0.3978011608123779,-7227.0810546875,304.15997314453125,0.9340288639068604,0.4829099178314209,0.4594911634922027,293.2340393066406,297.1499938964844,293.1499938964844,0.0125456033274531,-3484.35107421875,303.1053466796875,0.4105646312236786,0.050000000745058,0.2411655783653259,291.1445007324219,291.1499938964844,261.0233459472656,259.4537658691406,279.1678771972656,293.35028076171875,291.145263671875,1.0,0.3420086801052093,0.6624633073806763,0.6624633073806763,1.0,1.0,-1.403113603591919,0.572395384311676,0.8307182192802429,0.2415591031312942,0.0,0.0,0.6833041310310364,100.09130096435548,109.0,12.222397804260254,-15527.02734375,395.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255920410156,308.2582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.171875,18000.0,0.0,0.0,0.3523187637329101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125371932983398,0.8125452399253845,-8.076950507529546e-06,0.0,0.000357558747055,0.0,0.0,78.97601318359375,0.0,0.0,0.0,0.4908159077167511,4.0,0.0,1.0
471900,293.1525573730469,297.1499938964844,293.1499938964844,0.0912617370486259,-2128.64111328125,304.1492004394531,0.6291083693504333,0.1470848023891449,0.1354939043521881,293.4580993652344,297.1499938964844,293.1499938964844,0.0087748765945434,-604.196044921875,300.9859619140625,0.4091747999191284,0.050000000745058,0.0509025901556015,293.2127990722656,297.1499938964844,293.1499938964844,0.3137687146663666,-4430.00830078125,304.15802001953125,0.8709949254989624,0.4000069797039032,0.2817906141281128,293.2431945800781,297.1499938964844,293.1499938964844,0.3966118693351745,-7209.90673828125,304.16033935546875,0.9300153851509094,0.4818329811096191,0.4585372805595398,293.2346496582031,297.1499938964844,293.1499938964844,0.0125291803851723,-3482.718505859375,303.0894470214844,0.4091747999191284,0.050000000745058,0.2414599657058715,291.1488037109375,291.1499938964844,261.0416564941406,259.469970703125,279.1679077148437,293.3489685058594,291.1495361328125,1.0,0.3434295654296875,0.6633599400520325,0.6633599400520325,1.0,1.0,-1.402010202407837,0.5722359418869019,0.8297742605209351,0.2416769713163375,0.0,0.0,0.6829430460929871,101.64512634277344,109.0,12.039752006530762,-15520.416015625,398.9229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,308.2618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.3529397845268249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812342643737793,0.8123507499694824,-8.078019163804129e-06,0.0,0.0003581889905035,0.0,0.0,78.95565795898438,0.0,0.0,0.0,0.4907511472702026,4.0,0.0,1.0
471960,293.1517639160156,297.1499938964844,293.1499938964844,0.0913694500923156,-2130.59423828125,304.1491394042969,0.6276194453239441,0.1472081691026687,0.135661318898201,293.45623779296875,297.1499938964844,293.1499938964844,0.0087193697690963,-601.774169921875,300.9385681152344,0.4078278839588165,0.050000000745058,0.0509644374251365,293.2126159667969,297.1499938964844,293.1499938964844,0.3129665851593017,-4421.033203125,304.15802001953125,0.867925226688385,0.3992481529712677,0.2813080251216888,293.2426147460937,297.1499938964844,293.1499938964844,0.3954351544380188,-7192.943359375,304.1605834960937,0.9260829091072084,0.4807662665843963,0.4575929641723633,293.2352600097656,297.1499938964844,293.1499938964844,0.0125127173960208,-3481.090576171875,303.073486328125,0.4078278839588165,0.050000000745058,0.241753339767456,291.1529235839844,291.1499938964844,261.0599975585937,259.4862060546875,279.1679382324219,293.3475952148437,291.15362548828125,1.0,0.3448394536972046,0.664257824420929,0.664257824420929,1.0,1.0,-1.4009246826171875,0.5720818638801575,0.8288428783416748,0.2417972236871719,0.0,0.0,0.6823298335075378,103.19392395019533,112.0,11.679158210754396,-15513.4619140625,402.06390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837158203125,308.2685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.029296875,18000.0,0.0,0.0,0.3534850478172302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8115484118461609,0.8115565180778503,-8.073046956269536e-06,0.0,0.0003587423998396,0.0,0.0,78.8038558959961,0.0,0.0,0.0,0.4904302358627319,4.0,0.0,1.0
472020,293.1502990722656,297.1499938964844,293.1499938964844,0.0915999040007591,-2134.79150390625,304.1490478515625,0.6247628331184387,0.1474663913249969,0.1360067129135131,293.4521484375,297.1499938964844,293.1499938964844,0.0086123067885637,-597.0610961914062,300.8456420898437,0.405241847038269,0.050000000745058,0.0510876066982746,293.21221923828125,297.1499938964844,293.1499938964844,0.3113958239555359,-4403.46630859375,304.157958984375,0.8620222806930542,0.3977417647838592,0.280350387096405,293.2414245605469,297.1499938964844,293.1499938964844,0.3931306898593902,-7159.79638671875,304.160888671875,0.9185047149658204,0.4786618947982788,0.4557318389415741,293.2364196777344,297.1499938964844,293.1499938964844,0.012479986064136,-3477.92529296875,303.0413513183594,0.405241847038269,0.050000000745058,0.2423376142978668,291.160400390625,291.1499938964844,261.0966796875,259.5186767578125,279.16796875,293.3446350097656,291.1609802246094,1.0,0.347629189491272,0.6660575270652771,0.6660575270652771,1.0,1.0,-1.398804783821106,0.5717889070510864,0.8270158767700195,0.2420434355735778,0.0,0.0,0.6804248094558716,106.2791748046875,115.0,10.435182571411133,-15498.2021484375,408.3273010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721618652344,308.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.701171875,18000.0,0.0,0.0,0.3543205857276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8082960844039917,0.8083041310310364,-8.046182301768567e-06,0.0,0.0003595903690438,0.0,0.0,78.13651275634766,0.0,0.0,0.0,0.4890779852867126,4.0,0.0,1.0
472080,293.1502990722656,297.1499938964844,293.1499938964844,0.0915999040007591,-2134.79150390625,304.1490478515625,0.6247628331184387,0.1474663913249969,0.1360067129135131,293.4521484375,297.1499938964844,293.1499938964844,0.0086123067885637,-597.0610961914062,300.8456420898437,0.405241847038269,0.050000000745058,0.0510876066982746,293.21221923828125,297.1499938964844,293.1499938964844,0.3113958239555359,-4403.46630859375,304.157958984375,0.8620222806930542,0.3977417647838592,0.280350387096405,293.2414245605469,297.1499938964844,293.1499938964844,0.3931306898593902,-7159.79638671875,304.160888671875,0.9185047149658204,0.4786618947982788,0.4557318389415741,293.2364196777344,297.1499938964844,293.1499938964844,0.012479986064136,-3477.92529296875,303.0413513183594,0.405241847038269,0.050000000745058,0.2423376142978668,291.160400390625,291.1499938964844,261.0966796875,259.5186767578125,279.16796875,293.3446350097656,291.1609802246094,1.0,0.347629189491272,0.6660575270652771,0.6660575270652771,1.0,1.0,-1.398804783821106,0.5717889070510864,0.8270158767700195,0.2420434355735778,0.0,0.0,0.6804248094558716,106.2791748046875,115.0,10.435182571411133,-15498.2021484375,408.3273010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721618652344,308.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.701171875,18000.0,0.0,0.0,0.3543205857276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8082960844039917,0.8083041310310364,-8.046182301768567e-06,0.0,0.0003595903690438,0.0,0.0,78.13651275634766,0.0,0.0,0.0,0.4890779852867126,4.0,0.0,1.0
472140,293.1488952636719,297.1499938964844,293.1499938964844,0.0918511301279068,-2139.396240234375,304.1489562988281,0.6220406293869019,0.1477393954992294,0.136364072561264,293.4476013183594,297.1499938964844,293.1499938964844,0.0085108168423175,-592.5510864257812,300.7551574707031,0.4027681052684784,0.050000000745058,0.0512102171778678,293.2117919921875,297.1499938964844,293.1499938964844,0.309878796339035,-4386.5126953125,304.1578369140625,0.8564139008522034,0.3962508141994476,0.2794027030467987,293.2402038574219,297.1499938964844,293.1499938964844,0.3909039795398712,-7127.8447265625,304.1609802246094,0.9113880395889282,0.4765942990779876,0.4539048373699188,293.2375183105469,297.1499938964844,293.1499938964844,0.0124478852376341,-3474.971923828125,303.0089111328125,0.4027681052684784,0.050000000745058,0.2429192215204239,291.16650390625,291.1499938964844,261.1333312988281,259.5511474609375,279.16802978515625,293.3414306640625,291.1669616699219,1.0,0.3503839373588562,0.667862057685852,0.667862057685852,1.0,1.0,-1.3967483043670654,0.5715148448944092,0.8252334594726562,0.2422942072153091,0.0,0.0,0.677797257900238,109.35124969482422,118.0,8.618207931518555,-15480.9013671875,414.5721740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92529296875,308.3192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.84765625,18000.0,0.0,0.0,0.3547970950603485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031967282295227,0.8032047748565674,-8.000384696060792e-06,0.0,0.0003600739291869,0.0,0.0,77.07036590576172,0.0,0.0,0.0,0.4869385361671448,4.0,0.0,1.0
