time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472200,293.1488952636719,297.1499938964844,293.1499938964844,0.0918511301279068,-2139.396240234375,304.1489562988281,0.6220406293869019,0.1477393954992294,0.136364072561264,293.4476013183594,297.1499938964844,293.1499938964844,0.0085108168423175,-592.5510864257812,300.7551574707031,0.4027681052684784,0.050000000745058,0.0512102171778678,293.2117919921875,297.1499938964844,293.1499938964844,0.309878796339035,-4386.5126953125,304.1578369140625,0.8564139008522034,0.3962508141994476,0.2794027030467987,293.2402038574219,297.1499938964844,293.1499938964844,0.3909039795398712,-7127.8447265625,304.1609802246094,0.9113880395889282,0.4765942990779876,0.4539048373699188,293.2375183105469,297.1499938964844,293.1499938964844,0.0124478852376341,-3474.971923828125,303.0089111328125,0.4027681052684784,0.050000000745058,0.2429192215204239,291.16650390625,291.1499938964844,261.1333312988281,259.5511474609375,279.16802978515625,293.3414306640625,291.1669616699219,1.0,0.3503839373588562,0.667862057685852,0.667862057685852,1.0,1.0,-1.3967483043670654,0.5715148448944092,0.8252334594726562,0.2422942072153091,0.0,0.0,0.677797257900238,109.35124969482422,118.0,8.618207931518555,-15480.9013671875,414.5721740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92529296875,308.3192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.84765625,18000.0,0.0,0.0,0.3547970950603485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031967282295227,0.8032047748565674,-8.000384696060792e-06,0.0,0.0003600739291869,0.0,0.0,77.07036590576172,0.0,0.0,0.0,0.4869385361671448,4.0,0.0,1.0
472260,293.1473999023437,297.1499938964844,293.1499938964844,0.0921478271484375,-2144.87841796875,304.1488037109375,0.6194716095924377,0.1480704098939895,0.1367603093385696,293.4417419433594,297.1499938964844,293.1499938964844,0.0084187360480427,-588.4378051757812,300.66943359375,0.4003759920597076,0.050000000745058,0.051332201808691,293.2113037109375,297.1499938964844,293.1499938964844,0.3084325492382049,-4370.37158203125,304.1576232910156,0.85108882188797,0.3947876095771789,0.2784710228443146,293.2388916015625,297.1499938964844,293.1499938964844,0.3887758255004883,-7097.3720703125,304.1608581542969,0.9048486351966858,0.474573403596878,0.452117770910263,293.2385559082031,297.1499938964844,293.1499938964844,0.0124168498441576,-3472.330078125,302.97613525390625,0.4003759920597076,0.050000000745058,0.2434978634119033,291.1708984375,291.1499938964844,261.1700134277344,259.58367919921875,279.1678771972656,293.3373718261719,291.17120361328125,1.0,0.3531102538108825,0.6696431040763855,0.6696431040763855,1.0,1.0,-1.3948012590408323,0.5712711811065674,0.8235300779342651,0.2425484359264373,0.0,0.0,0.6746904850006104,112.4093017578125,121.0,6.316667556762695,-15461.9697265625,420.8214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909362792969,308.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.5078125,18000.0,0.0,0.0,0.3549079298973083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967575788497925,0.7967655062675476,-7.94068728282582e-06,0.0,0.0003601864445954,0.0,0.0,75.72315216064453,0.0,0.0,0.0,0.4842306971549988,4.0,0.0,1.0
472320,293.1473999023437,297.1499938964844,293.1499938964844,0.0921478271484375,-2144.87841796875,304.1488037109375,0.6194716095924377,0.1480704098939895,0.1367603093385696,293.4417419433594,297.1499938964844,293.1499938964844,0.0084187360480427,-588.4378051757812,300.66943359375,0.4003759920597076,0.050000000745058,0.051332201808691,293.2113037109375,297.1499938964844,293.1499938964844,0.3084325492382049,-4370.37158203125,304.1576232910156,0.85108882188797,0.3947876095771789,0.2784710228443146,293.2388916015625,297.1499938964844,293.1499938964844,0.3887758255004883,-7097.3720703125,304.1608581542969,0.9048486351966858,0.474573403596878,0.452117770910263,293.2385559082031,297.1499938964844,293.1499938964844,0.0124168498441576,-3472.330078125,302.97613525390625,0.4003759920597076,0.050000000745058,0.2434978634119033,291.1708984375,291.1499938964844,261.1700134277344,259.58367919921875,279.1678771972656,293.3373718261719,291.17120361328125,1.0,0.3531102538108825,0.6696431040763855,0.6696431040763855,1.0,1.0,-1.3948012590408323,0.5712711811065674,0.8235300779342651,0.2425484359264373,0.0,0.0,0.6746904850006104,112.4093017578125,121.0,6.316667556762695,-15461.9697265625,420.8214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909362792969,308.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.5078125,18000.0,0.0,0.0,0.3549079298973083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967575788497925,0.7967655062675476,-7.94068728282582e-06,0.0,0.0003601864445954,0.0,0.0,75.72315216064453,0.0,0.0,0.0,0.4842306971549988,4.0,0.0,1.0
472380,293.1459045410156,297.1499938964844,293.1499938964844,0.0924991965293884,-2151.41064453125,304.14862060546875,0.6170477271080017,0.148442342877388,0.1372044533491134,293.4346008300781,297.1499938964844,293.1499938964844,0.0083355884999036,-584.7188110351562,300.5889587402344,0.398033857345581,0.050000000745058,0.0514536798000335,293.2107238769531,297.1499938964844,293.1499938964844,0.3070665001869201,-4355.1484375,304.1573791503906,0.8460251688957214,0.3933501243591308,0.2775587141513824,293.237548828125,297.1499938964844,293.1499938964844,0.3867578506469726,-7068.53125,304.1605834960937,0.8988801836967468,0.4725960493087768,0.4503737092018127,293.239501953125,297.1499938964844,293.1499938964844,0.0123872458934783,-3470.072998046875,302.94305419921875,0.398033857345581,0.050000000745058,0.2440741062164306,291.1734619140625,291.1499938964844,261.2066650390625,259.6162109375,279.1676025390625,293.3323669433594,291.173583984375,1.0,0.3558139503002167,0.6713874936103821,0.6713874936103821,1.0,1.0,-1.3929831981658936,0.5710625052452087,0.8219207525253296,0.2428044378757476,0.0,0.0,0.6713743805885315,115.4566879272461,109.0,3.824151277542114,-15442.0205078125,427.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063232421875,308.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18073.09375,18000.0,0.0,0.0,0.3546748459339142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895793914794922,0.7895872592926025,-7.87302906246623e-06,0.0,0.0003599498886615,0.0,0.0,74.2300796508789,0.0,0.0,0.0,0.481211245059967,4.0,0.0,1.0
472440,293.1459045410156,297.1499938964844,293.1499938964844,0.0924991965293884,-2151.41064453125,304.14862060546875,0.6170477271080017,0.148442342877388,0.1372044533491134,293.4346008300781,297.1499938964844,293.1499938964844,0.0083355884999036,-584.7188110351562,300.5889587402344,0.398033857345581,0.050000000745058,0.0514536798000335,293.2107238769531,297.1499938964844,293.1499938964844,0.3070665001869201,-4355.1484375,304.1573791503906,0.8460251688957214,0.3933501243591308,0.2775587141513824,293.237548828125,297.1499938964844,293.1499938964844,0.3867578506469726,-7068.53125,304.1605834960937,0.8988801836967468,0.4725960493087768,0.4503737092018127,293.239501953125,297.1499938964844,293.1499938964844,0.0123872458934783,-3470.072998046875,302.94305419921875,0.398033857345581,0.050000000745058,0.2440741062164306,291.1734619140625,291.1499938964844,261.2066650390625,259.6162109375,279.1676025390625,293.3323669433594,291.173583984375,1.0,0.3558139503002167,0.6713874936103821,0.6713874936103821,1.0,1.0,-1.3929831981658936,0.5710625052452087,0.8219207525253296,0.2428044378757476,0.0,0.0,0.6713743805885315,115.4566879272461,109.0,3.824151277542114,-15442.0205078125,427.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063232421875,308.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18073.09375,18000.0,0.0,0.0,0.3546748459339142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895793914794922,0.7895872592926025,-7.87302906246623e-06,0.0,0.0003599498886615,0.0,0.0,74.2300796508789,0.0,0.0,0.0,0.481211245059967,4.0,0.0,1.0
472500,293.1451721191406,297.1499938964844,293.1499938964844,0.0926273241639137,-2153.7783203125,304.14862060546875,0.6175619959831238,0.1486392319202423,0.1373651027679443,293.43072509765625,297.1499938964844,293.1499938964844,0.0082816714420914,-582.1567993164062,300.55035400390625,0.398246020078659,0.050000000745058,0.0514426380395889,293.2103881835937,297.1499938964844,293.1499938964844,0.3063345849514007,-4346.94677734375,304.1573486328125,0.8459067940711975,0.3926453292369842,0.2770562469959259,293.2368469238281,297.1499938964844,293.1499938964844,0.3857064545154571,-7053.431640625,304.1605834960937,0.8986665606498718,0.4716266095638275,0.4494446814060211,293.23992919921875,297.1499938964844,293.1499938964844,0.0123453391715884,-3464.22314453125,302.9266357421875,0.398246020078659,0.050000000745058,0.2440217286348343,291.17437744140625,291.1499938964844,261.2250061035156,259.63250732421875,279.16778564453125,293.3297424316406,291.17462158203125,1.0,0.3550454080104828,0.6722894906997681,0.6722894906997681,1.0,1.0,-1.3913825750350952,0.5706555843353271,0.8207269310951233,0.2427761554718017,0.0,0.0,0.6696580648422241,115.15129852294922,109.0,3.615384817123413,-15427.1376953125,425.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005249023437,308.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.837890625,18000.0,0.0,0.0,0.3544381856918335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7858604788780212,0.7858682870864868,-7.837845259928145e-06,0.0,0.0003597096947487,0.0,0.0,73.46256256103516,0.0,0.0,0.0,0.4796464741230011,4.0,0.0,1.0
472560,293.14434814453125,297.1499938964844,293.1499938964844,0.0927248075604438,-2155.55712890625,304.1487121582031,0.6191920042037964,0.1488578617572784,0.1374973207712173,293.4266967773437,297.1499938964844,293.1499938964844,0.0082196211442351,-579.104248046875,300.5130615234375,0.3993449211120605,0.050000000745058,0.0513855405151844,293.2099914550781,297.1499938964844,293.1499938964844,0.305551528930664,-4338.1337890625,304.1574401855469,0.8473310470581055,0.3919616937637329,0.2765319347381592,293.2360534667969,297.1499938964844,293.1499938964844,0.384599506855011,-7037.4677734375,304.1606750488281,0.9002205729484558,0.4706796109676361,0.4484879970550537,293.2402038574219,297.1499938964844,293.1499938964844,0.0122855445370078,-3455.11376953125,302.9104919433594,0.3993449211120605,0.050000000745058,0.2437508851289749,291.1761779785156,291.1499938964844,261.24334716796875,259.6488037109375,279.1680603027344,293.3270263671875,291.1765441894531,1.0,0.3533310890197754,0.6732139587402344,0.6732139587402344,1.0,1.0,-1.3893699645996094,0.570074200630188,0.8192958235740662,0.24264557659626,0.0,0.0,0.6677361130714417,113.67253875732422,97.0,4.546201705932617,-15408.5810546875,420.9739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13873291015625,308.4295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18079.119140625,18000.0,0.0,0.0,0.3541164696216583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781917154788971,0.7819249629974365,-7.80127174948575e-06,0.0,0.0003593831788748,0.0,0.0,72.65911102294922,0.0,0.0,0.0,0.4779880940914154,4.0,0.0,1.0
472620,293.1426086425781,297.1499938964844,293.1499938964844,0.0928911492228508,-2158.574462890625,304.1488647460937,0.6247569918632507,0.1493551880121231,0.1377318948507309,293.4183349609375,297.1499938964844,293.1499938964844,0.0080825146287679,-572.1722412109375,300.4417419433594,0.4033434092998504,0.050000000745058,0.0511814355850219,293.2089233398437,297.1499938964844,293.1499938964844,0.303943395614624,-4320.0107421875,304.1576538085937,0.853520929813385,0.3906558156013489,0.2754599452018738,293.2343139648437,297.1499938964844,293.1499938964844,0.3823435306549072,-7004.89013671875,304.160888671875,0.9072052240371704,0.4688511788845062,0.4465466737747192,293.2404479980469,297.1499938964844,293.1499938964844,0.0121344588696956,-3431.037841796875,302.8791809082031,0.4033434092998504,0.050000000745058,0.2427826970815658,291.18035888671875,291.1499938964844,261.2799987792969,259.681396484375,279.1687316894531,293.3213806152344,291.1806640625,1.0,0.3476639986038208,0.6751185059547424,0.6751185059547424,1.0,1.0,-1.3846275806427002,0.5686066150665283,0.8160209655761719,0.2422105520963668,0.0,0.0,0.6634063720703125,108.42610931396484,85.0,5.252471446990967,-15360.822265625,406.1391296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,308.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.244140625,18000.0,0.0,0.0,0.3532137274742126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729120850563049,0.772919774055481,-7.719216227997094e-06,0.0,0.0003584670193959,0.0,0.0,70.85430908203125,0.0,0.0,0.0,0.4742313921451568,4.0,0.0,1.0
472680,293.1426086425781,297.1499938964844,293.1499938964844,0.0928911492228508,-2158.574462890625,304.1488647460937,0.6247569918632507,0.1493551880121231,0.1377318948507309,293.4183349609375,297.1499938964844,293.1499938964844,0.0080825146287679,-572.1722412109375,300.4417419433594,0.4033434092998504,0.050000000745058,0.0511814355850219,293.2089233398437,297.1499938964844,293.1499938964844,0.303943395614624,-4320.0107421875,304.1576538085937,0.853520929813385,0.3906558156013489,0.2754599452018738,293.2343139648437,297.1499938964844,293.1499938964844,0.3823435306549072,-7004.89013671875,304.160888671875,0.9072052240371704,0.4688511788845062,0.4465466737747192,293.2404479980469,297.1499938964844,293.1499938964844,0.0121344588696956,-3431.037841796875,302.8791809082031,0.4033434092998504,0.050000000745058,0.2427826970815658,291.18035888671875,291.1499938964844,261.2799987792969,259.681396484375,279.1687316894531,293.3213806152344,291.1806640625,1.0,0.3476639986038208,0.6751185059547424,0.6751185059547424,1.0,1.0,-1.3846275806427002,0.5686066150665283,0.8160209655761719,0.2422105520963668,0.0,0.0,0.6634063720703125,108.42610931396484,85.0,5.252471446990967,-15360.822265625,406.1391296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,308.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.244140625,18000.0,0.0,0.0,0.3532137274742126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729120850563049,0.772919774055481,-7.719216227997094e-06,0.0,0.0003584670193959,0.0,0.0,70.85430908203125,0.0,0.0,0.0,0.4742313921451568,4.0,0.0,1.0
472740,293.14080810546875,297.1499938964844,293.1499938964844,0.0930466055870056,-2161.407470703125,304.14898681640625,0.6329183578491211,0.1499062478542328,0.1379446536302566,293.4096374511719,297.1499938964844,293.1499938964844,0.0079366061836481,-564.6187133789062,300.3739929199219,0.4093841016292572,0.050000000745058,0.0508933067321777,293.2076416015625,297.1499938964844,293.1499938964844,0.3023489713668823,-4302.0576171875,304.1577453613281,0.8636642098426819,0.3894236385822296,0.2743790745735168,293.2323913574219,297.1499938964844,293.1499938964844,0.3801137506961822,-6972.71142578125,304.16094970703125,0.9194053411483764,0.4671036899089813,0.4445994794368744,293.240234375,297.1499938964844,293.1499938964844,0.0119580430909991,-3402.051025390625,302.8489990234375,0.4093841016292572,0.050000000745058,0.2414159327745437,291.1835327148437,291.1499938964844,261.3166809082031,259.7140197753906,279.1690979003906,293.31475830078125,291.1837463378906,1.0,0.3397789299488067,0.6770525574684143,0.6770525574684143,1.0,1.0,-1.3792616128921509,0.5668652653694153,0.8123964071273804,0.2416083067655563,0.0,0.0,0.6587074398994446,101.04158782958984,73.0,4.316558837890625,-15303.11328125,386.0697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,308.5057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.341796875,18000.0,0.0,0.0,0.3519640862941742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628626823425293,0.7628703117370605,-7.627554168720962e-06,0.0,0.0003571988199837,0.0,0.0,68.87151336669922,0.0,0.0,0.0,0.4700563848018646,4.0,0.0,1.0
472800,293.14080810546875,297.1499938964844,293.1499938964844,0.0930466055870056,-2161.407470703125,304.14898681640625,0.6329183578491211,0.1499062478542328,0.1379446536302566,293.4096374511719,297.1499938964844,293.1499938964844,0.0079366061836481,-564.6187133789062,300.3739929199219,0.4093841016292572,0.050000000745058,0.0508933067321777,293.2076416015625,297.1499938964844,293.1499938964844,0.3023489713668823,-4302.0576171875,304.1577453613281,0.8636642098426819,0.3894236385822296,0.2743790745735168,293.2323913574219,297.1499938964844,293.1499938964844,0.3801137506961822,-6972.71142578125,304.16094970703125,0.9194053411483764,0.4671036899089813,0.4445994794368744,293.240234375,297.1499938964844,293.1499938964844,0.0119580430909991,-3402.051025390625,302.8489990234375,0.4093841016292572,0.050000000745058,0.2414159327745437,291.1835327148437,291.1499938964844,261.3166809082031,259.7140197753906,279.1690979003906,293.31475830078125,291.1837463378906,1.0,0.3397789299488067,0.6770525574684143,0.6770525574684143,1.0,1.0,-1.3792616128921509,0.5668652653694153,0.8123964071273804,0.2416083067655563,0.0,0.0,0.6587074398994446,101.04158782958984,73.0,4.316558837890625,-15303.11328125,386.0697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,308.5057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18101.341796875,18000.0,0.0,0.0,0.3519640862941742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628626823425293,0.7628703117370605,-7.627554168720962e-06,0.0,0.0003571988199837,0.0,0.0,68.87151336669922,0.0,0.0,0.0,0.4700563848018646,4.0,0.0,1.0
472860,293.13922119140625,297.1499938964844,293.1499938964844,0.0931825339794159,-2163.89892578125,304.1490783691406,0.6436808109283447,0.1504652351140976,0.1381208747625351,293.4007873535156,297.1499938964844,293.1499938964844,0.0077883852645754,-556.8060913085938,300.3092956542969,0.4176521301269531,0.050000000745058,0.0505527518689632,293.2062072753906,297.1499938964844,293.1499938964844,0.3007993400096893,-4284.6357421875,304.1577453613281,0.8776301145553589,0.3882530033588409,0.2733044326305389,293.2303771972656,297.1499938964844,293.1499938964844,0.3779467344284057,-6941.47705078125,304.1609191894531,0.9364671111106871,0.4654264450073242,0.442668467760086,293.23956298828125,297.1499938964844,293.1499938964844,0.0117693487554788,-3370.388671875,302.8199157714844,0.4176521301269531,0.050000000745058,0.2398004978895187,291.1853332519531,291.1499938964844,261.35333251953125,259.7466735839844,279.1693725585937,293.3072814941406,291.1854248046875,1.0,0.3303105533123016,0.6790001392364502,0.6790001392364502,1.0,1.0,-1.3735171556472778,0.5649514198303223,0.8085657954216003,0.2408894002437591,0.0,0.0,0.6538621187210083,92.32322692871094,61.0,2.6306540966033936,-15238.7265625,362.8492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807067871094,308.5403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18105.25390625,18000.0,0.0,0.0,0.3503875732421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7523006796836853,0.752308189868927,-7.531259143433999e-06,0.0,0.0003555988369043,0.0,0.0,66.8239517211914,0.0,0.0,0.0,0.4656831622123718,4.0,0.0,1.0
472920,293.13922119140625,297.1499938964844,293.1499938964844,0.0931825339794159,-2163.89892578125,304.1490783691406,0.6436808109283447,0.1504652351140976,0.1381208747625351,293.4007873535156,297.1499938964844,293.1499938964844,0.0077883852645754,-556.8060913085938,300.3092956542969,0.4176521301269531,0.050000000745058,0.0505527518689632,293.2062072753906,297.1499938964844,293.1499938964844,0.3007993400096893,-4284.6357421875,304.1577453613281,0.8776301145553589,0.3882530033588409,0.2733044326305389,293.2303771972656,297.1499938964844,293.1499938964844,0.3779467344284057,-6941.47705078125,304.1609191894531,0.9364671111106871,0.4654264450073242,0.442668467760086,293.23956298828125,297.1499938964844,293.1499938964844,0.0117693487554788,-3370.388671875,302.8199157714844,0.4176521301269531,0.050000000745058,0.2398004978895187,291.1853332519531,291.1499938964844,261.35333251953125,259.7466735839844,279.1693725585937,293.3072814941406,291.1854248046875,1.0,0.3303105533123016,0.6790001392364502,0.6790001392364502,1.0,1.0,-1.3735171556472778,0.5649514198303223,0.8085657954216003,0.2408894002437591,0.0,0.0,0.6538621187210083,92.32322692871094,61.0,2.6306540966033936,-15238.7265625,362.8492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807067871094,308.5403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18105.25390625,18000.0,0.0,0.0,0.3503875732421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7523006796836853,0.752308189868927,-7.531259143433999e-06,0.0,0.0003555988369043,0.0,0.0,66.8239517211914,0.0,0.0,0.0,0.4656831622123718,4.0,0.0,1.0
472980,293.1376342773437,297.1499938964844,293.1499938964844,0.0933224782347679,-2166.49072265625,304.149169921875,0.6576535105705261,0.1510568708181381,0.1382896453142166,293.39190673828125,297.1499938964844,293.1499938964844,0.0076414803043007,-548.9415283203125,300.247314453125,0.4290030300617218,0.050000000745058,0.0501802265644073,293.2047119140625,297.1499938964844,293.1499938964844,0.2993032932281494,-4267.83544921875,304.1576538085937,0.8956777453422546,0.3871320784091949,0.2722426354885101,293.2283020019531,297.1499938964844,293.1499938964844,0.3758528530597687,-6911.3232421875,304.1607666015625,0.9573045372962952,0.4638083577156067,0.4407635331153869,293.23858642578125,297.1499938964844,293.1499938964844,0.0115760900080204,-3337.381103515625,302.7917785644531,0.4290030300617218,0.050000000745058,0.2380333840847015,291.185791015625,291.1499938964844,261.3900146484375,259.7793884277344,279.1697998046875,293.30029296875,291.18572998046875,1.0,0.3196546137332916,0.6809996962547302,0.6809996962547302,1.0,1.0,-1.367590069770813,0.5629655122756958,0.8046244978904724,0.2401135861873626,0.0,0.0,0.6490495800971985,82.79226684570312,49.0,0.7726660966873169,-15170.04296875,337.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4589538574219,308.5713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18104.86328125,18000.0,0.0,0.0,0.3485231101512909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7416715621948242,0.7416790127754211,-7.434742656187154e-06,0.0,0.0003537066513672,0.0,0.0,64.8031005859375,0.0,0.0,0.0,0.4612997472286224,4.0,0.0,1.0
473040,293.1376342773437,297.1499938964844,293.1499938964844,0.0933224782347679,-2166.49072265625,304.149169921875,0.6576535105705261,0.1510568708181381,0.1382896453142166,293.39190673828125,297.1499938964844,293.1499938964844,0.0076414803043007,-548.9415283203125,300.247314453125,0.4290030300617218,0.050000000745058,0.0501802265644073,293.2047119140625,297.1499938964844,293.1499938964844,0.2993032932281494,-4267.83544921875,304.1576538085937,0.8956777453422546,0.3871320784091949,0.2722426354885101,293.2283020019531,297.1499938964844,293.1499938964844,0.3758528530597687,-6911.3232421875,304.1607666015625,0.9573045372962952,0.4638083577156067,0.4407635331153869,293.23858642578125,297.1499938964844,293.1499938964844,0.0115760900080204,-3337.381103515625,302.7917785644531,0.4290030300617218,0.050000000745058,0.2380333840847015,291.185791015625,291.1499938964844,261.3900146484375,259.7793884277344,279.1697998046875,293.30029296875,291.18572998046875,1.0,0.3196546137332916,0.6809996962547302,0.6809996962547302,1.0,1.0,-1.367590069770813,0.5629655122756958,0.8046244978904724,0.2401135861873626,0.0,0.0,0.6490495800971985,82.79226684570312,49.0,0.7726660966873169,-15170.04296875,337.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4589538574219,308.5713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18104.86328125,18000.0,0.0,0.0,0.3485231101512909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7416715621948242,0.7416790127754211,-7.434742656187154e-06,0.0,0.0003537066513672,0.0,0.0,64.8031005859375,0.0,0.0,0.0,0.4612997472286224,4.0,0.0,1.0
473100,293.1368713378906,297.1499938964844,293.1499938964844,0.0934003442525863,-2167.94384765625,304.149169921875,0.666124165058136,0.1513658612966537,0.1383788436651229,293.38751220703125,297.1499938964844,293.1499938964844,0.0075691388919949,-545.0279541015625,300.2172241210937,0.4362604320049286,0.050000000745058,0.0499861165881156,293.2039489746094,297.1499938964844,293.1499938964844,0.2985769510269165,-4259.685546875,304.1575927734375,0.9064738154411316,0.3865872919559479,0.2717174589633941,293.227294921875,297.1499938964844,293.1499938964844,0.3748353719711303,-6896.677734375,304.16064453125,0.96863454580307,0.4630186259746551,0.4398221671581268,293.2380065917969,297.1499938964844,293.1499938964844,0.0114792296662926,-3320.63916015625,302.77801513671875,0.4362604320049286,0.050000000745058,0.2371126115322113,291.1854858398437,291.1499938964844,261.4083251953125,259.7957458496094,279.1700134277344,293.29693603515625,291.18536376953125,1.0,0.3139564990997314,0.6820186376571655,0.6820186376571655,1.0,1.0,-1.364598274230957,0.5619630813598633,0.8026351928710938,0.2397136390209198,0.0,0.0,0.6467122435569763,77.82767486572266,49.0,-0.1656447052955627,-15134.7119140625,324.93804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.495849609375,308.5851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18103.130859375,18000.0,0.0,0.0,0.3474982380867004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364577054977417,0.7364650964736938,-7.3875517045962624e-06,0.0,0.0003526665386743,0.0,0.0,63.82632827758789,0.0,0.0,0.0,0.4591563642024994,4.0,0.0,1.0
473160,293.1361083984375,297.1499938964844,293.1499938964844,0.0934835970401763,-2169.503173828125,304.149169921875,0.6757462620735168,0.1516819447278976,0.138471633195877,293.3831481933594,297.1499938964844,293.1499938964844,0.0074977371841669,-541.1395263671875,300.18768310546875,0.4448585510253906,0.050000000745058,0.049788374453783,293.2032165527344,297.1499938964844,293.1499938964844,0.297864556312561,-4251.6943359375,304.1575012207031,0.9195777773857116,0.3860516548156738,0.2711962461471557,293.22625732421875,297.1499938964844,293.1499938964844,0.3738368153572082,-6882.30712890625,304.1605224609375,0.9802390933036804,0.4622405469417572,0.4388884603977203,293.23736572265625,297.1499938964844,293.1499938964844,0.0113827297464013,-3303.830810546875,302.76446533203125,0.4448585510253906,0.050000000745058,0.2361746132373809,291.18487548828125,291.1499938964844,261.4266662597656,259.8121032714844,279.1702575683594,293.2937316894531,291.1847229003906,1.0,0.3080386519432068,0.6830504536628723,0.6830504536628723,1.0,1.0,-1.3615998029708862,0.5609596371650696,0.8006401062011719,0.2393085062503814,0.0,0.0,0.6444467902183533,72.77100372314453,37.0,-1.0492677688598633,-15099.0009765625,311.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5307312011719,308.5975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.48828125,18000.0,0.0,0.0,0.3464213013648987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313769459724426,0.73138427734375,-7.341666787397116e-06,0.0,0.0003515735734254,0.0,0.0,62.88365173339844,0.0,0.0,0.0,0.4570717811584472,4.0,0.0,1.0
473220,293.1346130371094,297.1499938964844,293.1499938964844,0.0936731621623039,-2173.05859375,304.1491394042969,0.6978285908699036,0.1523360610008239,0.1386843025684356,293.37457275390625,297.1499938964844,293.1499938964844,0.0073615796864032,-533.6513671875,300.1303100585937,0.4658156633377075,0.050000000745058,0.0494035929441452,293.20166015625,297.1499938964844,293.1499938964844,0.2964797616004944,-4236.15771484375,304.1573181152344,0.950117528438568,0.3850140869617462,0.2701804935932159,293.2234802246094,297.1499938964844,293.1499938964844,0.3681084513664245,-6795.560546875,304.1675720214844,0.9990000128746032,0.460863322019577,0.4330371618270874,293.2359313964844,297.1499938964844,293.1499938964844,0.0111981686204671,-3271.319580078125,302.7381286621094,0.4658156633377075,0.050000000745058,0.2343493700027465,291.1833190917969,291.1499938964844,261.4633483886719,259.8448791503906,279.1728515625,293.28717041015625,291.1835021972656,1.0,0.2954893708229065,0.6853812336921692,0.6853812336921692,1.0,1.0,-1.350985407829285,0.5569262504577637,0.794059157371521,0.2375619113445282,0.0,0.0,0.6401219367980957,62.85719299316406,40.0,0.5613006353378296,-14998.19921875,284.4369812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59375,308.6264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18093.478515625,18000.0,0.0,0.0,0.3441382348537445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217414975166321,0.7217487096786499,-7.255057880684035e-06,0.0,0.000349256559275,0.0,0.0,61.12147521972656,0.0,0.0,0.0,0.453128457069397,4.0,0.0,1.0
473280,293.1346130371094,297.1499938964844,293.1499938964844,0.0936731621623039,-2173.05859375,304.1491394042969,0.6978285908699036,0.1523360610008239,0.1386843025684356,293.37457275390625,297.1499938964844,293.1499938964844,0.0073615796864032,-533.6513671875,300.1303100585937,0.4658156633377075,0.050000000745058,0.0494035929441452,293.20166015625,297.1499938964844,293.1499938964844,0.2964797616004944,-4236.15771484375,304.1573181152344,0.950117528438568,0.3850140869617462,0.2701804935932159,293.2234802246094,297.1499938964844,293.1499938964844,0.3681084513664245,-6795.560546875,304.1675720214844,0.9990000128746032,0.460863322019577,0.4330371618270874,293.2359313964844,297.1499938964844,293.1499938964844,0.0111981686204671,-3271.319580078125,302.7381286621094,0.4658156633377075,0.050000000745058,0.2343493700027465,291.1833190917969,291.1499938964844,261.4633483886719,259.8448791503906,279.1728515625,293.28717041015625,291.1835021972656,1.0,0.2954893708229065,0.6853812336921692,0.6853812336921692,1.0,1.0,-1.350985407829285,0.5569262504577637,0.794059157371521,0.2375619113445282,0.0,0.0,0.6401219367980957,62.85719299316406,40.0,0.5613006353378296,-14998.19921875,284.4369812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59375,308.6264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18093.478515625,18000.0,0.0,0.0,0.3441382348537445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217414975166321,0.7217487096786499,-7.255057880684035e-06,0.0,0.000349256559275,0.0,0.0,61.12147521972656,0.0,0.0,0.0,0.453128457069397,4.0,0.0,1.0
473340,293.1344299316406,297.1499938964844,293.1499938964844,0.0936708748340606,-2172.5078125,304.1494445800781,0.7104228734970093,0.1527673900127411,0.1389865279197693,293.366455078125,297.1499938964844,293.1499938964844,0.0072537972591817,-527.1564331054688,300.0847473144531,0.4758701026439667,0.050000000745058,0.049220323562622,293.2004089355469,297.1499938964844,293.1499938964844,0.2944664061069488,-4212.810546875,304.1582336425781,0.96551114320755,0.3839657604694366,0.269332081079483,293.1978454589844,297.1499938964844,293.1499938964844,0.3467535376548767,-6470.97412109375,304.196533203125,0.9990000128746032,0.464148461818695,0.4124710857868194,293.2343139648437,297.1499938964844,293.1499938964844,0.0110591938719153,-3244.1455078125,302.7161865234375,0.4758701026439667,0.050000000745058,0.2334800362586975,291.2139587402344,291.1499938964844,261.5,259.8776550292969,279.1761779785156,293.2707824707031,291.216552734375,1.0,0.286925345659256,0.6882343888282776,0.6882343888282776,1.0,1.0,-1.3243592977523804,0.546049177646637,0.7783100605010986,0.2318438589572906,0.0,0.0,0.6298737525939941,57.7817611694336,43.0,33.3463249206543,-14769.0068359375,262.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6819763183594,308.6825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18182.662109375,18000.0,0.0,0.0,0.3413185775279999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057814598083496,0.7057886123657227,-7.136875410651555e-06,0.0,0.0003463949542492,0.0,0.0,58.42965316772461,0.0,0.0,0.0,0.4467262327671051,4.0,0.0,1.0
473400,293.1344299316406,297.1499938964844,293.1499938964844,0.0936708748340606,-2172.5078125,304.1494445800781,0.7104228734970093,0.1527673900127411,0.1389865279197693,293.366455078125,297.1499938964844,293.1499938964844,0.0072537972591817,-527.1564331054688,300.0847473144531,0.4758701026439667,0.050000000745058,0.049220323562622,293.2004089355469,297.1499938964844,293.1499938964844,0.2944664061069488,-4212.810546875,304.1582336425781,0.96551114320755,0.3839657604694366,0.269332081079483,293.1978454589844,297.1499938964844,293.1499938964844,0.3467535376548767,-6470.97412109375,304.196533203125,0.9990000128746032,0.464148461818695,0.4124710857868194,293.2343139648437,297.1499938964844,293.1499938964844,0.0110591938719153,-3244.1455078125,302.7161865234375,0.4758701026439667,0.050000000745058,0.2334800362586975,291.2139587402344,291.1499938964844,261.5,259.8776550292969,279.1761779785156,293.2707824707031,291.216552734375,1.0,0.286925345659256,0.6882343888282776,0.6882343888282776,1.0,1.0,-1.3243592977523804,0.546049177646637,0.7783100605010986,0.2318438589572906,0.0,0.0,0.6298737525939941,57.7817611694336,43.0,33.3463249206543,-14769.0068359375,262.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6819763183594,308.6825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18182.662109375,18000.0,0.0,0.0,0.3413185775279999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057814598083496,0.7057886123657227,-7.136875410651555e-06,0.0,0.0003463949542492,0.0,0.0,58.42965316772461,0.0,0.0,0.0,0.4467262327671051,4.0,0.0,1.0
473460,293.13623046875,297.1499938964844,293.1499938964844,0.093584269285202,-2170.688232421875,304.1497802734375,0.7180511355400085,0.1528020650148391,0.1389900147914886,293.3592529296875,297.1499938964844,293.1499938964844,0.0071662534028291,-522.1615600585938,300.0339050292969,0.4816604852676391,0.050000000745058,0.0491077564656734,293.1996459960937,297.1499938964844,293.1499938964844,0.2929503619670868,-4195.63037109375,304.1579895019531,0.974721908569336,0.3828426599502563,0.2684777379035949,293.1607666015625,297.1499938964844,293.1499938964844,0.3328160941600799,-6262.35205078125,304.20379638671875,0.9990000128746032,0.4704491198062897,0.399311900138855,293.2327575683594,297.1499938964844,293.1499938964844,0.0109635768458247,-3226.763671875,302.6927185058594,0.4816604852676391,0.050000000745058,0.2329460531473159,291.2265930175781,291.1499938964844,261.5366516113281,259.9104919433594,279.175537109375,293.25390625,291.2265930175781,1.0,0.2813108563423157,0.6907659769058228,0.6907659769058228,1.0,1.0,-1.3067619800567627,0.539040744304657,0.7677211761474609,0.2282267063856125,0.0,0.0,0.618500292301178,54.64887237548828,61.0,15.336133003234863,-14552.44140625,248.15635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80767822265625,308.7059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18224.59375,18000.0,0.0,0.0,0.3376900553703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814067959785461,0.6814137697219849,-6.94103346177144e-06,0.0,0.0003427124756854,0.0,0.0,54.36512756347656,0.0,0.0,0.0,0.4371761977672577,4.0,0.0,1.0
473520,293.13623046875,297.1499938964844,293.1499938964844,0.093584269285202,-2170.688232421875,304.1497802734375,0.7180511355400085,0.1528020650148391,0.1389900147914886,293.3592529296875,297.1499938964844,293.1499938964844,0.0071662534028291,-522.1615600585938,300.0339050292969,0.4816604852676391,0.050000000745058,0.0491077564656734,293.1996459960937,297.1499938964844,293.1499938964844,0.2929503619670868,-4195.63037109375,304.1579895019531,0.974721908569336,0.3828426599502563,0.2684777379035949,293.1607666015625,297.1499938964844,293.1499938964844,0.3328160941600799,-6262.35205078125,304.20379638671875,0.9990000128746032,0.4704491198062897,0.399311900138855,293.2327575683594,297.1499938964844,293.1499938964844,0.0109635768458247,-3226.763671875,302.6927185058594,0.4816604852676391,0.050000000745058,0.2329460531473159,291.2265930175781,291.1499938964844,261.5366516113281,259.9104919433594,279.175537109375,293.25390625,291.2265930175781,1.0,0.2813108563423157,0.6907659769058228,0.6907659769058228,1.0,1.0,-1.3067619800567627,0.539040744304657,0.7677211761474609,0.2282267063856125,0.0,0.0,0.618500292301178,54.64887237548828,61.0,15.336133003234863,-14552.44140625,248.15635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80767822265625,308.7059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18224.59375,18000.0,0.0,0.0,0.3376900553703308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814067959785461,0.6814137697219849,-6.94103346177144e-06,0.0,0.0003427124756854,0.0,0.0,54.36512756347656,0.0,0.0,0.0,0.4371761977672577,4.0,0.0,1.0
473580,293.1383056640625,297.1499938964844,293.1499938964844,0.0937326699495315,-2173.815673828125,304.1495666503906,0.7150506973266602,0.1527277380228042,0.1389490067958831,293.35308837890625,297.1499938964844,293.1499938964844,0.0071193780750036,-520.1386108398438,299.9720458984375,0.4794516563415527,0.050000000745058,0.0491509810090065,293.1993103027344,297.1499938964844,293.1499938964844,0.2924005091190338,-4190.18896484375,304.1561889648437,0.9698842167854308,0.3816560208797455,0.2676980495452881,293.13671875,297.1499938964844,293.1499938964844,0.3372825682163238,-6340.21923828125,304.1775817871094,0.9990000128746032,0.4751110672950744,0.4044095873832702,293.2313842773437,297.1499938964844,293.1499938964844,0.0109498184174299,-3228.00048828125,302.6654052734375,0.4794516563415527,0.050000000745058,0.2331510931253433,291.2059631347656,291.1499938964844,261.5733337402344,259.943359375,279.1697692871094,293.2461853027344,291.2015075683594,1.0,0.2840198874473572,0.6924737691879272,0.6924737691879272,1.0,1.0,-1.3121801614761353,0.5419800281524658,0.7702001333236694,0.2298566550016403,0.0,0.0,0.6118063926696777,55.82379913330078,79.0,-31.31692314147949,-14502.5732421875,252.8678741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9270324707031,308.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18159.791015625,18000.0,0.0,0.0,0.3336112797260284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6621823906898499,0.6621891856193542,-6.769527772121364e-06,0.0,0.0003385730378795,0.0,0.0,51.18054962158203,0.0,0.0,0.0,0.4295782148838043,4.0,0.0,1.0
473640,293.1383056640625,297.1499938964844,293.1499938964844,0.0937326699495315,-2173.815673828125,304.1495666503906,0.7150506973266602,0.1527277380228042,0.1389490067958831,293.35308837890625,297.1499938964844,293.1499938964844,0.0071193780750036,-520.1386108398438,299.9720458984375,0.4794516563415527,0.050000000745058,0.0491509810090065,293.1993103027344,297.1499938964844,293.1499938964844,0.2924005091190338,-4190.18896484375,304.1561889648437,0.9698842167854308,0.3816560208797455,0.2676980495452881,293.13671875,297.1499938964844,293.1499938964844,0.3372825682163238,-6340.21923828125,304.1775817871094,0.9990000128746032,0.4751110672950744,0.4044095873832702,293.2313842773437,297.1499938964844,293.1499938964844,0.0109498184174299,-3228.00048828125,302.6654052734375,0.4794516563415527,0.050000000745058,0.2331510931253433,291.2059631347656,291.1499938964844,261.5733337402344,259.943359375,279.1697692871094,293.2461853027344,291.2015075683594,1.0,0.2840198874473572,0.6924737691879272,0.6924737691879272,1.0,1.0,-1.3121801614761353,0.5419800281524658,0.7702001333236694,0.2298566550016403,0.0,0.0,0.6118063926696777,55.82379913330078,79.0,-31.31692314147949,-14502.5732421875,252.8678741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9270324707031,308.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18159.791015625,18000.0,0.0,0.0,0.3336112797260284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6621823906898499,0.6621891856193542,-6.769527772121364e-06,0.0,0.0003385730378795,0.0,0.0,51.18054962158203,0.0,0.0,0.0,0.4295782148838043,4.0,0.0,1.0
473700,293.1385498046875,297.1499938964844,293.1499938964844,0.0940472334623336,-2180.146240234375,304.1490783691406,0.7102518081665039,0.1528248935937881,0.1390585750341415,293.3503723144531,297.1499938964844,293.1499938964844,0.0071118921041488,-520.3555297851562,299.935302734375,0.4756413400173187,0.050000000745058,0.0492247901856899,293.1992492675781,297.1499938964844,293.1499938964844,0.2925858497619629,-4193.01171875,304.1547241210937,0.9626676440238952,0.3810436129570007,0.2673309743404388,293.13751220703125,297.1499938964844,293.1499938964844,0.3459784090518951,-6478.01513671875,304.15673828125,0.9990000128746032,0.475136250257492,0.4129754602909088,293.2309875488281,297.1499938964844,293.1499938964844,0.0109737189486622,-3236.02001953125,302.64910888671875,0.4756413400173187,0.050000000745058,0.2335011959075927,291.17852783203125,291.1499938964844,261.5916748046875,259.9598083496094,279.166259765625,293.24664306640625,291.1729736328125,1.0,0.2878511846065521,0.6930248737335205,0.6930248737335205,1.0,1.0,-1.3226580619812012,0.5467898845672607,0.7758681774139404,0.2324970066547393,0.0,0.0,0.6126186847686768,57.8577880859375,79.0,-55.479286193847656,-14557.8076171875,261.5386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9586181640625,308.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18073.765625,18000.0,0.0,0.0,0.3317054808139801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593021750450134,0.659308910369873,-6.726959782099584e-06,0.0,0.0003366388846188,0.0,0.0,50.61237716674805,0.0,0.0,0.0,0.4283126294612884,4.0,0.0,1.0
473760,293.13818359375,297.1499938964844,293.1499938964844,0.0945013612508773,-2189.154541015625,304.1484069824219,0.7037184834480286,0.1530443429946899,0.1392949819564819,293.347900390625,297.1499938964844,293.1499938964844,0.0071111768484115,-521.0492553710938,299.89678955078125,0.4700779616832733,0.050000000745058,0.0493286736309528,293.1992492675781,297.1499938964844,293.1499938964844,0.2929048836231231,-4197.38427734375,304.1532897949219,0.9527022838592528,0.3804182112216949,0.266977459192276,293.14776611328125,297.1499938964844,293.1499938964844,0.3581216335296631,-6667.08447265625,304.1334228515625,0.9990000128746032,0.4732886552810669,0.4247403144836426,293.2309265136719,297.1499938964844,293.1499938964844,0.0110098076984286,-3246.8173828125,302.63140869140625,0.4700779616832733,0.050000000745058,0.2339939922094345,291.1466369628906,291.1499938964844,261.6099853515625,259.97625732421875,279.16265869140625,293.24969482421875,291.140625,1.0,0.2930755913257599,0.693385899066925,0.693385899066925,1.0,1.0,-1.3373525142669678,0.5534204244613647,0.7839320302009583,0.2361201494932174,0.0,0.0,0.6160224080085754,60.72319793701172,82.0,-72.79849243164062,-14663.34375,273.93377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95880126953125,308.6639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.17578125,18000.0,0.0,0.0,0.3300807476043701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6618567109107971,0.6618634462356567,-6.725611001456855e-06,0.0,0.0003349900071043,0.0,0.0,50.881534576416016,0.0,0.0,0.0,0.4291228950023651,4.0,0.0,1.0
473820,293.1357116699219,297.1499938964844,293.1499938964844,0.0955970957875251,-2210.484619140625,304.1471252441406,0.6940672397613525,0.1538412272930145,0.1400877088308334,293.343505859375,297.1499938964844,293.1499938964844,0.0071016945876181,-521.7603149414062,299.8221130371094,0.4596827924251556,0.050000000745058,0.0495061464607715,293.1992492675781,297.1499938964844,293.1499938964844,0.2932668328285217,-4202.52294921875,304.1516418457031,0.9358544945716858,0.3791672885417938,0.2662383615970611,293.18731689453125,297.1499938964844,293.1499938964844,0.3779091536998749,-6967.0615234375,304.1067199707031,0.9990000128746032,0.4653588831424713,0.4428556263446808,293.2317199707031,297.1499938964844,293.1499938964844,0.0110595263540744,-3263.30908203125,302.59454345703125,0.4596827924251556,0.050000000745058,0.2348358333110809,291.0917663574219,291.1499938964844,261.64666748046875,260.0092163085937,279.16131591796875,293.2606506347656,291.088623046875,1.0,0.3010587990283966,0.6944001913070679,0.6944001913070679,1.0,1.0,-1.3605059385299685,0.5639723539352417,0.7965335845947266,0.2420793622732162,0.0,0.0,0.6278403997421265,65.59684753417969,85.0,-65.94286346435547,-14889.9765625,294.7588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8546142578125,308.62408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17811.05859375,18000.0,0.0,0.0,0.3280527293682098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807630658149719,0.6807699203491211,-6.842187758593354e-06,0.0,0.0003329318133182,0.0,0.0,53.682125091552734,0.0,0.0,0.0,0.4361944496631622,4.0,0.0,1.0
473880,293.1357116699219,297.1499938964844,293.1499938964844,0.0955970957875251,-2210.484619140625,304.1471252441406,0.6940672397613525,0.1538412272930145,0.1400877088308334,293.343505859375,297.1499938964844,293.1499938964844,0.0071016945876181,-521.7603149414062,299.8221130371094,0.4596827924251556,0.050000000745058,0.0495061464607715,293.1992492675781,297.1499938964844,293.1499938964844,0.2932668328285217,-4202.52294921875,304.1516418457031,0.9358544945716858,0.3791672885417938,0.2662383615970611,293.18731689453125,297.1499938964844,293.1499938964844,0.3779091536998749,-6967.0615234375,304.1067199707031,0.9990000128746032,0.4653588831424713,0.4428556263446808,293.2317199707031,297.1499938964844,293.1499938964844,0.0110595263540744,-3263.30908203125,302.59454345703125,0.4596827924251556,0.050000000745058,0.2348358333110809,291.0917663574219,291.1499938964844,261.64666748046875,260.0092163085937,279.16131591796875,293.2606506347656,291.088623046875,1.0,0.3010587990283966,0.6944001913070679,0.6944001913070679,1.0,1.0,-1.3605059385299685,0.5639723539352417,0.7965335845947266,0.2420793622732162,0.0,0.0,0.6278403997421265,65.59684753417969,85.0,-65.94286346435547,-14889.9765625,294.7588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8546142578125,308.62408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17811.05859375,18000.0,0.0,0.0,0.3280527293682098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807630658149719,0.6807699203491211,-6.842187758593354e-06,0.0,0.0003329318133182,0.0,0.0,53.682125091552734,0.0,0.0,0.0,0.4361944496631622,4.0,0.0,1.0
