time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473940,293.13427734375,297.1499938964844,293.1499938964844,0.096331886947155,-2224.08447265625,304.1469116210937,0.6817061305046082,0.1544966399669647,0.1410047560930252,293.3397827148437,297.1499938964844,293.1499938964844,0.0070830611512064,-520.9169921875,299.76593017578125,0.4463358521461487,0.050000000745058,0.0497573316097259,293.1993408203125,297.1499938964844,293.1499938964844,0.2922484874725342,-4190.58544921875,304.15289306640625,0.9145210385322572,0.3779071271419525,0.265557050704956,293.2154235839844,297.1499938964844,293.1499938964844,0.3722722232341766,-6874.6904296875,304.1303405761719,0.9805065989494324,0.4586541950702667,0.4363926649093628,293.2330017089844,297.1499938964844,293.1499938964844,0.0110820578411221,-3269.663330078125,302.562744140625,0.4463358521461487,0.050000000745058,0.2360273599624633,291.0943298339844,291.1499938964844,261.6833190917969,260.04217529296875,279.1689147949219,293.2671203613281,291.096435546875,1.0,0.3074172139167785,0.696738064289093,0.696738064289093,1.0,1.0,-1.3546600341796875,0.5620274543762207,0.7926325798034668,0.2412815690040588,0.0,0.0,0.6359079480171204,71.86123657226562,88.0,-2.3940112590789795,-14920.1396484375,306.73370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683654785156,308.5867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.896484375,18000.0,0.0,0.0,0.3274610936641693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020956873893738,0.7021026611328125,-7.023777016001986e-06,0.0,0.0003323313721921,0.0,0.0,57.27239608764648,0.0,0.0,0.0,0.4445923268795013,4.0,0.0,1.0
474000,293.13427734375,297.1499938964844,293.1499938964844,0.096331886947155,-2224.08447265625,304.1469116210937,0.6817061305046082,0.1544966399669647,0.1410047560930252,293.3397827148437,297.1499938964844,293.1499938964844,0.0070830611512064,-520.9169921875,299.76593017578125,0.4463358521461487,0.050000000745058,0.0497573316097259,293.1993408203125,297.1499938964844,293.1499938964844,0.2922484874725342,-4190.58544921875,304.15289306640625,0.9145210385322572,0.3779071271419525,0.265557050704956,293.2154235839844,297.1499938964844,293.1499938964844,0.3722722232341766,-6874.6904296875,304.1303405761719,0.9805065989494324,0.4586541950702667,0.4363926649093628,293.2330017089844,297.1499938964844,293.1499938964844,0.0110820578411221,-3269.663330078125,302.562744140625,0.4463358521461487,0.050000000745058,0.2360273599624633,291.0943298339844,291.1499938964844,261.6833190917969,260.04217529296875,279.1689147949219,293.2671203613281,291.096435546875,1.0,0.3074172139167785,0.696738064289093,0.696738064289093,1.0,1.0,-1.3546600341796875,0.5620274543762207,0.7926325798034668,0.2412815690040588,0.0,0.0,0.6359079480171204,71.86123657226562,88.0,-2.3940112590789795,-14920.1396484375,306.73370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683654785156,308.5867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.896484375,18000.0,0.0,0.0,0.3274610936641693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020956873893738,0.7021026611328125,-7.023777016001986e-06,0.0,0.0003323313721921,0.0,0.0,57.27239608764648,0.0,0.0,0.0,0.4445923268795013,4.0,0.0,1.0
474060,293.13531494140625,297.1499938964844,293.1499938964844,0.0966275408864021,-2229.33056640625,304.1474609375,0.6723042130470276,0.1546875834465026,0.1414588093757629,293.3371276855469,297.1499938964844,293.1499938964844,0.0070485211908817,-519.017822265625,299.7115783691406,0.4371645748615265,0.050000000745058,0.0499639473855495,293.19976806640625,297.1499938964844,293.1499938964844,0.2909187972545624,-4175.0654296875,304.15411376953125,0.8997299075126648,0.376567393541336,0.2647876441478729,293.2250061035156,297.1499938964844,293.1499938964844,0.3686563372611999,-6816.41845703125,304.1426696777344,0.9647648334503174,0.455037772655487,0.4326805174350738,293.2345886230469,297.1499938964844,293.1499938964844,0.011078773997724,-3270.6435546875,302.5309753417969,0.4371645748615265,0.050000000745058,0.2370074540376663,291.1068420410156,291.1499938964844,261.7200012207031,260.0752258300781,279.1712341308594,293.2670288085937,291.1073303222656,1.0,0.3127310872077942,0.6989983320236206,0.6989983320236206,1.0,1.0,-1.35124933719635,0.5611616969108582,0.7900876402854919,0.2409687787294387,0.0,0.0,0.6406170129776001,77.03437042236328,91.0,8.18971061706543,-14892.732421875,317.1479187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4806823730469,308.49005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.158203125,18000.0,0.0,0.0,0.3276460468769073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7134988903999329,0.7135060429573059,-7.136334261304e-06,0.0,0.0003325190918985,0.0,0.0,59.348968505859375,0.0,0.0,0.0,0.4493961632251739,4.0,0.0,1.0
474120,293.13531494140625,297.1499938964844,293.1499938964844,0.0966275408864021,-2229.33056640625,304.1474609375,0.6723042130470276,0.1546875834465026,0.1414588093757629,293.3371276855469,297.1499938964844,293.1499938964844,0.0070485211908817,-519.017822265625,299.7115783691406,0.4371645748615265,0.050000000745058,0.0499639473855495,293.19976806640625,297.1499938964844,293.1499938964844,0.2909187972545624,-4175.0654296875,304.15411376953125,0.8997299075126648,0.376567393541336,0.2647876441478729,293.2250061035156,297.1499938964844,293.1499938964844,0.3686563372611999,-6816.41845703125,304.1426696777344,0.9647648334503174,0.455037772655487,0.4326805174350738,293.2345886230469,297.1499938964844,293.1499938964844,0.011078773997724,-3270.6435546875,302.5309753417969,0.4371645748615265,0.050000000745058,0.2370074540376663,291.1068420410156,291.1499938964844,261.7200012207031,260.0752258300781,279.1712341308594,293.2670288085937,291.1073303222656,1.0,0.3127310872077942,0.6989983320236206,0.6989983320236206,1.0,1.0,-1.35124933719635,0.5611616969108582,0.7900876402854919,0.2409687787294387,0.0,0.0,0.6406170129776001,77.03437042236328,91.0,8.18971061706543,-14892.732421875,317.1479187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4806823730469,308.49005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.158203125,18000.0,0.0,0.0,0.3276460468769073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7134988903999329,0.7135060429573059,-7.136334261304e-06,0.0,0.0003325190918985,0.0,0.0,59.348968505859375,0.0,0.0,0.0,0.4493961632251739,4.0,0.0,1.0
474180,293.1369934082031,297.1499938964844,293.1499938964844,0.0967774763703346,-2231.953369140625,304.1480407714844,0.6647074222564697,0.1547245383262634,0.1416794657707214,293.33514404296875,297.1499938964844,293.1499938964844,0.0070110890083014,-517.0343017578125,299.6539611816406,0.4303196966648102,0.050000000745058,0.0501429811120033,293.2002258300781,297.1499938964844,293.1499938964844,0.2896826267242431,-4160.80517578125,304.15478515625,0.8883371949195862,0.3752171099185943,0.2639824748039245,293.2281799316406,297.1499938964844,293.1499938964844,0.3662847578525543,-6779.0087890625,304.1489562988281,0.9513742327690125,0.4524877369403839,0.4302845001220703,293.2361755371094,297.1499938964844,293.1499938964844,0.0110705085098743,-3271.204833984375,302.4978332519531,0.4303196966648102,0.050000000745058,0.2378567159175872,291.1124572753906,291.1499938964844,261.75665283203125,260.1082763671875,279.172607421875,293.2666931152344,291.1129455566406,1.0,0.3173286020755768,0.7013314962387085,0.7013314962387085,1.0,1.0,-1.3489055633544922,0.5607751607894897,0.7881303429603577,0.2409248650074005,0.0,0.0,0.6452456116676331,81.52685546875,94.0,8.41634464263916,-14872.3095703125,326.4245910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,308.400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.248046875,18000.0,0.0,0.0,0.328362375497818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240462303161621,0.7240534424781799,-7.231140898511512e-06,0.0,0.0003332460473757,0.0,0.0,61.24733352661133,0.0,0.0,0.0,0.4537155330181122,4.0,0.0,1.0
474240,293.1369934082031,297.1499938964844,293.1499938964844,0.0967774763703346,-2231.953369140625,304.1480407714844,0.6647074222564697,0.1547245383262634,0.1416794657707214,293.33514404296875,297.1499938964844,293.1499938964844,0.0070110890083014,-517.0343017578125,299.6539611816406,0.4303196966648102,0.050000000745058,0.0501429811120033,293.2002258300781,297.1499938964844,293.1499938964844,0.2896826267242431,-4160.80517578125,304.15478515625,0.8883371949195862,0.3752171099185943,0.2639824748039245,293.2281799316406,297.1499938964844,293.1499938964844,0.3662847578525543,-6779.0087890625,304.1489562988281,0.9513742327690125,0.4524877369403839,0.4302845001220703,293.2361755371094,297.1499938964844,293.1499938964844,0.0110705085098743,-3271.204833984375,302.4978332519531,0.4303196966648102,0.050000000745058,0.2378567159175872,291.1124572753906,291.1499938964844,261.75665283203125,260.1082763671875,279.172607421875,293.2666931152344,291.1129455566406,1.0,0.3173286020755768,0.7013314962387085,0.7013314962387085,1.0,1.0,-1.3489055633544922,0.5607751607894897,0.7881303429603577,0.2409248650074005,0.0,0.0,0.6452456116676331,81.52685546875,94.0,8.41634464263916,-14872.3095703125,326.4245910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,308.400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.248046875,18000.0,0.0,0.0,0.328362375497818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240462303161621,0.7240534424781799,-7.231140898511512e-06,0.0,0.0003332460473757,0.0,0.0,61.24733352661133,0.0,0.0,0.0,0.4537155330181122,4.0,0.0,1.0
474300,293.1377868652344,297.1499938964844,293.1499938964844,0.0968349128961563,-2232.94873046875,304.1482849121094,0.6614278554916382,0.1547332108020782,0.1417679339647293,293.3343505859375,297.1499938964844,293.1499938964844,0.0069909743033349,-515.9561767578125,299.6247863769531,0.4274650812149048,0.050000000745058,0.0502254478633403,293.2004089355469,297.1499938964844,293.1499938964844,0.2890594601631164,-4153.63671875,304.1550598144531,0.8833404779434204,0.3745421469211578,0.2635743916034698,293.2287902832031,297.1499938964844,293.1499938964844,0.365246444940567,-6762.9326171875,304.1510314941406,0.9452912211418152,0.4513744711875915,0.4292812943458557,293.2369689941406,297.1499938964844,293.1499938964844,0.0110638616606593,-3271.022216796875,302.4811096191406,0.4274650812149048,0.050000000745058,0.2382479012012481,291.11505126953125,291.1499938964844,261.7749938964844,260.12481689453125,279.173095703125,293.2664794921875,291.1155090332031,1.0,0.319428026676178,0.702522337436676,0.702522337436676,1.0,1.0,-1.347886085510254,0.5606516003608704,0.7872345447540283,0.2409423738718032,0.0,0.0,0.6473115086555481,83.59709167480469,94.0,7.953058242797852,-14863.083984375,330.7156066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2358703613281,308.3602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.62890625,18000.0,0.0,0.0,0.3288740813732147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7288206815719604,0.7288280129432678,-7.274707058968488e-06,0.0,0.0003337654052302,0.0,0.0,62.122676849365234,0.0,0.0,0.0,0.4556788802146911,4.0,0.0,1.0
474360,293.1385803222656,297.1499938964844,293.1499938964844,0.0968840196728706,-2233.79541015625,304.1485290527344,0.6584115624427795,0.1547298431396484,0.1418454945087433,293.3337097167969,297.1499938964844,293.1499938964844,0.0069700577296316,-514.8287963867188,299.5953674316406,0.4248912036418915,0.050000000745058,0.0503043532371521,293.2005920410156,297.1499938964844,293.1499938964844,0.2884355187416076,-4146.47119140625,304.1552734375,0.8787038326263428,0.3738676309585571,0.2631639242172241,293.2290954589844,297.1499938964844,293.1499938964844,0.3642522692680359,-6747.7021484375,304.15264892578125,0.9395359754562378,0.4503155946731567,0.4283410310745239,293.2377319335937,297.1499938964844,293.1499938964844,0.0110559277236461,-3270.60791015625,302.4642639160156,0.4248912036418915,0.050000000745058,0.2386221885681152,291.11749267578125,291.1499938964844,261.7933349609375,260.1413879394531,279.17340087890625,293.2658996582031,291.117919921875,1.0,0.3214206397533417,0.7037160396575928,0.7037160396575928,1.0,1.0,-1.346901774406433,0.5605403780937195,0.7863613963127136,0.2409656643867492,0.0,0.0,0.6492342352867126,85.57771301269531,97.0,7.523981094360352,-14854.76953125,334.8104553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669616699219,308.3238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17910.62890625,18000.0,0.0,0.0,0.329463243484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733280599117279,0.7332879304885864,-7.315661605389323e-06,0.0,0.0003343633143231,0.0,0.0,62.94874954223633,0.0,0.0,0.0,0.4575177431106567,4.0,0.0,1.0
474420,293.1401672363281,297.1499938964844,293.1499938964844,0.0969476476311683,-2234.847900390625,304.1488952636719,0.6529809236526489,0.1546965390443802,0.1419652998447418,293.332763671875,297.1499938964844,293.1499938964844,0.0069259642623364,-512.4179077148438,299.5360412597656,0.4203879833221435,0.050000000745058,0.0504540428519248,293.200927734375,297.1499938964844,293.1499938964844,0.2871660888195038,-4131.900390625,304.1556396484375,0.8702862858772278,0.3725189864635467,0.2623375356197357,293.2292175292969,297.1499938964844,293.1499938964844,0.3623001277446747,-6718.14111328125,304.1549987792969,0.9288645386695862,0.4482876360416412,0.4265598654747009,293.2391967773437,297.1499938964844,293.1499938964844,0.0110363671556115,-3269.02880859375,302.430419921875,0.4203879833221435,0.050000000745058,0.2393322587013244,291.1227111816406,291.1499938964844,261.8299865722656,260.1745300292969,279.174072265625,293.2649230957031,291.12322998046875,1.0,0.325150579214096,0.7061558365821838,0.7061558365821838,1.0,1.0,-1.3449474573135376,0.5603272318840027,0.7846202254295349,0.2410201132297516,0.0,0.0,0.6525300741195679,89.33370208740234,100.0,7.721249103546143,-14840.5087890625,342.5184020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0509033203125,308.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17924.09765625,18000.0,0.0,0.0,0.3307981789112091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411702275276184,0.7411776185035706,-7.389348411379615e-06,0.0,0.0003357180976308,0.0,0.0,64.4343032836914,0.0,0.0,0.0,0.4607825577259063,4.0,0.0,1.0
474480,293.1401672363281,297.1499938964844,293.1499938964844,0.0969476476311683,-2234.847900390625,304.1488952636719,0.6529809236526489,0.1546965390443802,0.1419652998447418,293.332763671875,297.1499938964844,293.1499938964844,0.0069259642623364,-512.4179077148438,299.5360412597656,0.4203879833221435,0.050000000745058,0.0504540428519248,293.200927734375,297.1499938964844,293.1499938964844,0.2871660888195038,-4131.900390625,304.1556396484375,0.8702862858772278,0.3725189864635467,0.2623375356197357,293.2292175292969,297.1499938964844,293.1499938964844,0.3623001277446747,-6718.14111328125,304.1549987792969,0.9288645386695862,0.4482876360416412,0.4265598654747009,293.2391967773437,297.1499938964844,293.1499938964844,0.0110363671556115,-3269.02880859375,302.430419921875,0.4203879833221435,0.050000000745058,0.2393322587013244,291.1227111816406,291.1499938964844,261.8299865722656,260.1745300292969,279.174072265625,293.2649230957031,291.12322998046875,1.0,0.325150579214096,0.7061558365821838,0.7061558365821838,1.0,1.0,-1.3449474573135376,0.5603272318840027,0.7846202254295349,0.2410201132297516,0.0,0.0,0.6525300741195679,89.33370208740234,100.0,7.721249103546143,-14840.5087890625,342.5184020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0509033203125,308.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17924.09765625,18000.0,0.0,0.0,0.3307981789112091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411702275276184,0.7411776185035706,-7.389348411379615e-06,0.0,0.0003357180976308,0.0,0.0,64.4343032836914,0.0,0.0,0.0,0.4607825577259063,4.0,0.0,1.0
474540,293.14166259765625,297.1499938964844,293.1499938964844,0.0969754010438919,-2235.228271484375,304.14923095703125,0.6481794118881226,0.1546406745910644,0.1420542299747467,293.332275390625,297.1499938964844,293.1499938964844,0.0068790661171078,-509.8029174804688,299.4761047363281,0.4165275394916534,0.050000000745058,0.0505955927073955,293.20123291015625,297.1499938964844,293.1499938964844,0.2858598530292511,-4116.900390625,304.1559143066406,0.8627647161483765,0.3711691498756408,0.2615046203136444,293.22900390625,297.1499938964844,293.1499938964844,0.3603383898735046,-6688.740234375,304.1565856933594,0.919216513633728,0.4463245272636413,0.4248453676700592,293.2405700683594,297.1499938964844,293.1499938964844,0.0110124694183468,-3266.518798828125,302.3964233398437,0.4165275394916534,0.050000000745058,0.2400037199258804,291.1289367675781,291.1499938964844,261.8666687011719,260.2077331542969,279.1748046875,293.2642517089844,291.1295471191406,1.0,0.3286154270172119,0.7086735367774963,0.7086735367774963,1.0,1.0,-1.3429722785949707,0.5601093769073486,0.7828628420829773,0.2410777360200882,0.0,0.0,0.6549286246299744,92.8834228515625,103.0,8.724333763122559,-14827.939453125,349.7219543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,308.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17941.677734375,18000.0,0.0,0.0,0.3322319388389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473093271255493,0.7473167777061462,-7.448813448718283e-06,0.0,0.0003371731727384,0.0,0.0,65.61890411376953,0.0,0.0,0.0,0.4633426070213318,4.0,0.0,1.0
474600,293.14166259765625,297.1499938964844,293.1499938964844,0.0969754010438919,-2235.228271484375,304.14923095703125,0.6481794118881226,0.1546406745910644,0.1420542299747467,293.332275390625,297.1499938964844,293.1499938964844,0.0068790661171078,-509.8029174804688,299.4761047363281,0.4165275394916534,0.050000000745058,0.0505955927073955,293.20123291015625,297.1499938964844,293.1499938964844,0.2858598530292511,-4116.900390625,304.1559143066406,0.8627647161483765,0.3711691498756408,0.2615046203136444,293.22900390625,297.1499938964844,293.1499938964844,0.3603383898735046,-6688.740234375,304.1565856933594,0.919216513633728,0.4463245272636413,0.4248453676700592,293.2405700683594,297.1499938964844,293.1499938964844,0.0110124694183468,-3266.518798828125,302.3964233398437,0.4165275394916534,0.050000000745058,0.2400037199258804,291.1289367675781,291.1499938964844,261.8666687011719,260.2077331542969,279.1748046875,293.2642517089844,291.1295471191406,1.0,0.3286154270172119,0.7086735367774963,0.7086735367774963,1.0,1.0,-1.3429722785949707,0.5601093769073486,0.7828628420829773,0.2410777360200882,0.0,0.0,0.6549286246299744,92.8834228515625,103.0,8.724333763122559,-14827.939453125,349.7219543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,308.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17941.677734375,18000.0,0.0,0.0,0.3322319388389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473093271255493,0.7473167777061462,-7.448813448718283e-06,0.0,0.0003371731727384,0.0,0.0,65.61890411376953,0.0,0.0,0.0,0.4633426070213318,4.0,0.0,1.0
474660,293.14306640625,297.1499938964844,293.1499938964844,0.0969761461019516,-2235.10302734375,304.14947509765625,0.6438485383987427,0.1545662879943847,0.1421207338571548,293.332275390625,297.1499938964844,293.1499938964844,0.0068297716788947,-507.0103149414063,299.4154357910156,0.4131268262863159,0.050000000745058,0.0507314577698707,293.20147705078125,297.1499938964844,293.1499938964844,0.2845234274864197,-4101.54541015625,304.1561889648437,0.8559261560440063,0.3698166906833648,0.2606658637523651,293.2286376953125,297.1499938964844,293.1499938964844,0.3583545088768005,-6659.19287109375,304.1576843261719,0.9105544686317444,0.4443960785865783,0.4231629073619842,293.2419128417969,297.1499938964844,293.1499938964844,0.0109852282330393,-3263.2802734375,302.3622436523437,0.4131268262863159,0.050000000745058,0.2406481802463531,291.1360168457031,291.1499938964844,261.9033203125,260.240966796875,279.1756286621094,293.2638854980469,291.1366882324219,1.0,0.3318850696086883,0.711276650428772,0.711276650428772,1.0,1.0,-1.340962290763855,0.5598809123039246,0.7810813784599304,0.2411377876996994,0.0,0.0,0.6563276052474976,96.28871154785156,106.0,9.742596626281738,-14815.6630859375,356.5574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91015625,308.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.328125,18000.0,0.0,0.0,0.3336406648159027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7513838410377502,0.7513913512229919,-7.490565167245222e-06,0.0,0.0003386028402019,0.0,0.0,66.42772674560547,0.0,0.0,0.0,0.4650603234767914,4.0,0.0,1.0
474720,293.14306640625,297.1499938964844,293.1499938964844,0.0969761461019516,-2235.10302734375,304.14947509765625,0.6438485383987427,0.1545662879943847,0.1421207338571548,293.332275390625,297.1499938964844,293.1499938964844,0.0068297716788947,-507.0103149414063,299.4154357910156,0.4131268262863159,0.050000000745058,0.0507314577698707,293.20147705078125,297.1499938964844,293.1499938964844,0.2845234274864197,-4101.54541015625,304.1561889648437,0.8559261560440063,0.3698166906833648,0.2606658637523651,293.2286376953125,297.1499938964844,293.1499938964844,0.3583545088768005,-6659.19287109375,304.1576843261719,0.9105544686317444,0.4443960785865783,0.4231629073619842,293.2419128417969,297.1499938964844,293.1499938964844,0.0109852282330393,-3263.2802734375,302.3622436523437,0.4131268262863159,0.050000000745058,0.2406481802463531,291.1360168457031,291.1499938964844,261.9033203125,260.240966796875,279.1756286621094,293.2638854980469,291.1366882324219,1.0,0.3318850696086883,0.711276650428772,0.711276650428772,1.0,1.0,-1.340962290763855,0.5598809123039246,0.7810813784599304,0.2411377876996994,0.0,0.0,0.6563276052474976,96.28871154785156,106.0,9.742596626281738,-14815.6630859375,356.5574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91015625,308.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.328125,18000.0,0.0,0.0,0.3336406648159027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7513838410377502,0.7513913512229919,-7.490565167245222e-06,0.0,0.0003386028402019,0.0,0.0,66.42772674560547,0.0,0.0,0.0,0.4650603234767914,4.0,0.0,1.0
474780,293.1444091796875,297.1499938964844,293.1499938964844,0.0969554334878921,-2234.580322265625,304.1496887207031,0.6398759484291077,0.1544735133647918,0.1421669423580169,293.3326721191406,297.1499938964844,293.1499938964844,0.0067785535939037,-504.0742492675781,299.35382080078125,0.410062313079834,0.050000000745058,0.0508632808923721,293.2017517089844,297.1499938964844,293.1499938964844,0.2831690013408661,-4085.979248046875,304.1563720703125,0.8496259450912476,0.3684608936309814,0.2598218917846679,293.22821044921875,297.1499938964844,293.1499938964844,0.3563594818115234,-6629.5986328125,304.158447265625,0.9029141068458556,0.4424906373023987,0.421500027179718,293.24322509765625,297.1499938964844,293.1499938964844,0.0109555767849087,-3259.527099609375,302.3277893066406,0.410062313079834,0.050000000745058,0.2412734925746917,291.1434936523437,291.1499938964844,261.94000244140625,260.2742614746094,279.176513671875,293.2637939453125,291.1441650390625,1.0,0.3350081741809845,0.7139704823493958,0.7139704823493958,1.0,1.0,-1.3389173746109009,0.5596413612365723,0.7792760133743286,0.2412020713090896,0.0,0.0,0.6566945314407349,99.59140014648438,94.0,10.303584098815918,-14802.5546875,363.1211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,308.1871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.3349182307720184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7532323598861694,0.7532398700714111,-7.512453976232791e-06,0.0,0.0003398994449526,0.0,0.0,66.81669616699219,0.0,0.0,0.0,0.4658611714839935,4.0,0.0,1.0
474840,293.1444091796875,297.1499938964844,293.1499938964844,0.0969554334878921,-2234.580322265625,304.1496887207031,0.6398759484291077,0.1544735133647918,0.1421669423580169,293.3326721191406,297.1499938964844,293.1499938964844,0.0067785535939037,-504.0742492675781,299.35382080078125,0.410062313079834,0.050000000745058,0.0508632808923721,293.2017517089844,297.1499938964844,293.1499938964844,0.2831690013408661,-4085.979248046875,304.1563720703125,0.8496259450912476,0.3684608936309814,0.2598218917846679,293.22821044921875,297.1499938964844,293.1499938964844,0.3563594818115234,-6629.5986328125,304.158447265625,0.9029141068458556,0.4424906373023987,0.421500027179718,293.24322509765625,297.1499938964844,293.1499938964844,0.0109555767849087,-3259.527099609375,302.3277893066406,0.410062313079834,0.050000000745058,0.2412734925746917,291.1434936523437,291.1499938964844,261.94000244140625,260.2742614746094,279.176513671875,293.2637939453125,291.1441650390625,1.0,0.3350081741809845,0.7139704823493958,0.7139704823493958,1.0,1.0,-1.3389173746109009,0.5596413612365723,0.7792760133743286,0.2412020713090896,0.0,0.0,0.6566945314407349,99.59140014648438,94.0,10.303584098815918,-14802.5546875,363.1211853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,308.1871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.3349182307720184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7532323598861694,0.7532398700714111,-7.512453976232791e-06,0.0,0.0003398994449526,0.0,0.0,66.81669616699219,0.0,0.0,0.0,0.4658611714839935,4.0,0.0,1.0
474900,293.1449890136719,297.1499938964844,293.1499938964844,0.096885435283184,-2233.19482421875,304.1498718261719,0.6399180889129639,0.1544298082590103,0.142120748758316,293.3329772949219,297.1499938964844,293.1499938964844,0.0067417183890938,-501.8880920410156,299.32281494140625,0.4101444780826568,0.050000000745058,0.0508596412837505,293.2018127441406,297.1499938964844,293.1499938964844,0.2824211716651916,-4077.35107421875,304.1565856933594,0.8492737412452698,0.3677893877029419,0.2593494951725006,293.2279357910156,297.1499938964844,293.1499938964844,0.3552910685539245,-6613.7294921875,304.1588439941406,0.9024217128753662,0.4415515065193176,0.4206081032752991,293.24383544921875,297.1499938964844,293.1499938964844,0.0109181376174092,-3253.135498046875,302.31060791015625,0.4101444780826568,0.050000000745058,0.2412562370300293,291.1474914550781,291.1499938964844,261.9583435058594,260.2909240722656,279.17724609375,293.2637939453125,291.1482849121094,1.0,0.3343839645385742,0.7153865694999695,0.7153865694999695,1.0,1.0,-1.3372000455856323,0.5592181086540222,0.7779818773269653,0.2410821169614792,0.0,0.0,0.6564674973487854,99.47074127197266,94.0,11.23025894165039,-14791.1533203125,362.0312194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817749023437,308.18878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83203125,18000.0,0.0,0.0,0.3354782164096832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533090710639954,0.7533165812492371,-7.515733614127384e-06,0.0,0.0003404677263461,0.0,0.0,66.84906005859375,0.0,0.0,0.0,0.465909868478775,4.0,0.0,1.0
474960,293.1454467773437,297.1499938964844,293.1499938964844,0.0967798754572868,-2231.131103515625,304.15008544921875,0.6412791609764099,0.1544043123722076,0.1420430839061737,293.3333435058594,297.1499938964844,293.1499938964844,0.00669746985659,-499.2069091796875,299.2920837402344,0.411260038614273,0.050000000745058,0.0508107282221317,293.2018127441406,297.1499938964844,293.1499938964844,0.2816145718097687,-4068.017822265625,304.1568603515625,0.850712776184082,0.3671343624591827,0.258852481842041,293.22760009765625,297.1499938964844,293.1499938964844,0.3541569709777832,-6596.85595703125,304.1593017578125,0.9039762616157532,0.4406314194202423,0.4196859002113342,293.24432373046875,297.1499938964844,293.1499938964844,0.0108657032251358,-3243.62841796875,302.29376220703125,0.411260038614273,0.050000000745058,0.2410242110490799,291.15252685546875,291.1499938964844,261.9766540527344,260.3075866699219,279.17803955078125,293.2637634277344,291.1535339355469,1.0,0.3327628672122955,0.7168503999710083,0.7168503999710083,1.0,1.0,-1.3350661993026731,0.5586169958114624,0.7764491438865662,0.2408627569675445,0.0,0.0,0.6557965874671936,98.19689178466795,82.0,13.019902229309082,-14775.998046875,358.12664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866271972656,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.21484375,18000.0,0.0,0.0,0.3359620273113251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526453137397766,0.7526528239250183,-7.512915999541292e-06,0.0,0.0003409587661735,0.0,0.0,66.74360656738281,0.0,0.0,0.0,0.4656514227390289,4.0,0.0,1.0
475020,293.1459655761719,297.1499938964844,293.1499938964844,0.0965304002165794,-2226.283935546875,304.1504821777344,0.646973729133606,0.1544094234704971,0.1418522000312805,293.3340759277344,297.1499938964844,293.1499938964844,0.0065952725708484,-492.9211120605469,299.2308044433594,0.4158299565315246,0.050000000745058,0.0506226830184459,293.2015686035156,297.1499938964844,293.1499938964844,0.2799339890480041,-4048.56201171875,304.1573486328125,0.8575467467308044,0.365872710943222,0.2578256726264953,293.2266845703125,297.1499938964844,293.1499938964844,0.3518163859844208,-6562.0517578125,304.1600952148437,0.9119114875793456,0.438848465681076,0.4178049266338348,293.2450561523437,297.1499938964844,293.1499938964844,0.01073360722512,-3218.8662109375,302.2608337402344,0.4158299565315246,0.050000000745058,0.2401322126388549,291.1636962890625,291.1499938964844,262.0133361816406,260.3409729003906,279.17974853515625,293.2636108398437,291.1647033691406,1.0,0.3271266222000122,0.7199100255966187,0.7199100255966187,1.0,1.0,-1.3300505876541138,0.5570952892303467,0.7729552984237671,0.2402593046426773,0.0,0.0,0.653221607208252,93.35302734375,70.0,14.827040672302246,-14734.3876953125,344.8074035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91827392578125,308.2144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.578125,18000.0,0.0,0.0,0.3366436958312988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7485969662666321,0.7486044764518738,-7.483781246264698e-06,0.0,0.0003416505642235,0.0,0.0,66.0216293334961,0.0,0.0,0.0,0.464029997587204,4.0,0.0,1.0
475080,293.1459655761719,297.1499938964844,293.1499938964844,0.0965304002165794,-2226.283935546875,304.1504821777344,0.646973729133606,0.1544094234704971,0.1418522000312805,293.3340759277344,297.1499938964844,293.1499938964844,0.0065952725708484,-492.9211120605469,299.2308044433594,0.4158299565315246,0.050000000745058,0.0506226830184459,293.2015686035156,297.1499938964844,293.1499938964844,0.2799339890480041,-4048.56201171875,304.1573486328125,0.8575467467308044,0.365872710943222,0.2578256726264953,293.2266845703125,297.1499938964844,293.1499938964844,0.3518163859844208,-6562.0517578125,304.1600952148437,0.9119114875793456,0.438848465681076,0.4178049266338348,293.2450561523437,297.1499938964844,293.1499938964844,0.01073360722512,-3218.8662109375,302.2608337402344,0.4158299565315246,0.050000000745058,0.2401322126388549,291.1636962890625,291.1499938964844,262.0133361816406,260.3409729003906,279.17974853515625,293.2636108398437,291.1647033691406,1.0,0.3271266222000122,0.7199100255966187,0.7199100255966187,1.0,1.0,-1.3300505876541138,0.5570952892303467,0.7729552984237671,0.2402593046426773,0.0,0.0,0.653221607208252,93.35302734375,70.0,14.827040672302246,-14734.3876953125,344.8074035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91827392578125,308.2144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.578125,18000.0,0.0,0.0,0.3366436958312988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7485969662666321,0.7486044764518738,-7.483781246264698e-06,0.0,0.0003416505642235,0.0,0.0,66.0216293334961,0.0,0.0,0.0,0.464029997587204,4.0,0.0,1.0
475140,293.1461486816406,297.1499938964844,293.1499938964844,0.0962689891457557,-2221.240966796875,304.1507568359375,0.6563463807106018,0.1544766873121261,0.1416404843330383,293.3348388671875,297.1499938964844,293.1499938964844,0.0064819166436791,-485.8686218261719,299.16900634765625,0.4234806895256042,0.050000000745058,0.0503497496247291,293.2010498046875,297.1499938964844,293.1499938964844,0.2782429456710815,-4029.011962890625,304.15771484375,0.8691548705101013,0.3646675050258636,0.2567775547504425,293.2255554199219,297.1499938964844,293.1499938964844,0.3494761288166046,-6527.330078125,304.1606140136719,0.9260652661323548,0.4371367692947387,0.4159077405929565,293.2453308105469,297.1499938964844,293.1499938964844,0.0105795077979564,-3189.315673828125,302.2287902832031,0.4234806895256042,0.050000000745058,0.2388375401496887,291.174072265625,291.1499938964844,262.04998779296875,260.3743896484375,279.1814270019531,293.2633972167969,291.1749572753906,1.0,0.3190887570381164,0.7231360673904419,0.7231360673904419,1.0,1.0,-1.3243792057037354,0.5552944540977478,0.7690847516059875,0.2395178973674774,0.0,0.0,0.6493020057678223,86.3497543334961,58.0,14.226571083068848,-14681.248046875,326.4211730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,308.2450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18075.140625,18000.0,0.0,0.0,0.3368673920631408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7413408160209656,0.7413482666015625,-7.425042440445395e-06,0.0,0.000341877574101,0.0,0.0,64.69580841064453,0.0,0.0,0.0,0.4610918164253235,4.0,0.0,1.0
475200,293.1461486816406,297.1499938964844,293.1499938964844,0.0962689891457557,-2221.240966796875,304.1507568359375,0.6563463807106018,0.1544766873121261,0.1416404843330383,293.3348388671875,297.1499938964844,293.1499938964844,0.0064819166436791,-485.8686218261719,299.16900634765625,0.4234806895256042,0.050000000745058,0.0503497496247291,293.2010498046875,297.1499938964844,293.1499938964844,0.2782429456710815,-4029.011962890625,304.15771484375,0.8691548705101013,0.3646675050258636,0.2567775547504425,293.2255554199219,297.1499938964844,293.1499938964844,0.3494761288166046,-6527.330078125,304.1606140136719,0.9260652661323548,0.4371367692947387,0.4159077405929565,293.2453308105469,297.1499938964844,293.1499938964844,0.0105795077979564,-3189.315673828125,302.2287902832031,0.4234806895256042,0.050000000745058,0.2388375401496887,291.174072265625,291.1499938964844,262.04998779296875,260.3743896484375,279.1814270019531,293.2633972167969,291.1749572753906,1.0,0.3190887570381164,0.7231360673904419,0.7231360673904419,1.0,1.0,-1.3243792057037354,0.5552944540977478,0.7690847516059875,0.2395178973674774,0.0,0.0,0.6493020057678223,86.3497543334961,58.0,14.226571083068848,-14681.248046875,326.4211730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,308.2450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18075.140625,18000.0,0.0,0.0,0.3368673920631408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7413408160209656,0.7413482666015625,-7.425042440445395e-06,0.0,0.000341877574101,0.0,0.0,64.69580841064453,0.0,0.0,0.0,0.4610918164253235,4.0,0.0,1.0
475260,293.1410827636719,297.1499938964844,293.1499938964844,0.0966370701789856,-2228.11669921875,304.1498718261719,0.6711190938949585,0.1556077450513839,0.142148956656456,293.3295288085937,297.1499938964844,293.1499938964844,0.0063817589543759,-479.5760498046875,299.1221008300781,0.4351314604282379,0.050000000745058,0.0500148572027683,293.1956481933594,297.1499938964844,293.1499938964844,0.2773434519767761,-4018.95263671875,304.1566162109375,0.8866719603538513,0.3644840717315674,0.2562665939331054,293.2193908691406,297.1499938964844,293.1499938964844,0.3479994535446167,-6506.05615234375,304.1595153808594,0.9469664096832277,0.4364832639694214,0.4147631227970123,293.2391357421875,297.1499938964844,293.1499938964844,0.0104478644207119,-3162.94384765625,302.2139587402344,0.4351314604282379,0.050000000745058,0.2372489422559738,291.179931640625,291.1499938964844,262.0821838378906,260.4040222167969,279.1794738769531,293.25836181640625,291.17999267578125,1.0,0.3093775510787964,0.725990891456604,0.725990891456604,1.0,1.0,-1.3206923007965088,0.5542811751365662,0.7664111256599426,0.2391798347234726,0.0,0.0,0.6448121666908264,77.8098373413086,46.0,7.23892879486084,-14636.7060546875,305.5883178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570678710937,308.2782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18092.466796875,18000.0,0.0,0.0,0.3366061747074127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318761944770813,0.7318835854530334,-7.344288860622328e-06,0.0,0.0003416124673094,0.0,0.0,62.96339797973633,0.0,0.0,0.0,0.4572570919990539,4.0,0.0,1.0
475320,293.1410827636719,297.1499938964844,293.1499938964844,0.0966370701789856,-2228.11669921875,304.1498718261719,0.6711190938949585,0.1556077450513839,0.142148956656456,293.3295288085937,297.1499938964844,293.1499938964844,0.0063817589543759,-479.5760498046875,299.1221008300781,0.4351314604282379,0.050000000745058,0.0500148572027683,293.1956481933594,297.1499938964844,293.1499938964844,0.2773434519767761,-4018.95263671875,304.1566162109375,0.8866719603538513,0.3644840717315674,0.2562665939331054,293.2193908691406,297.1499938964844,293.1499938964844,0.3479994535446167,-6506.05615234375,304.1595153808594,0.9469664096832277,0.4364832639694214,0.4147631227970123,293.2391357421875,297.1499938964844,293.1499938964844,0.0104478644207119,-3162.94384765625,302.2139587402344,0.4351314604282379,0.050000000745058,0.2372489422559738,291.179931640625,291.1499938964844,262.0821838378906,260.4040222167969,279.1794738769531,293.25836181640625,291.17999267578125,1.0,0.3093775510787964,0.725990891456604,0.725990891456604,1.0,1.0,-1.3206923007965088,0.5542811751365662,0.7664111256599426,0.2391798347234726,0.0,0.0,0.6448121666908264,77.8098373413086,46.0,7.23892879486084,-14636.7060546875,305.5883178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570678710937,308.2782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18092.466796875,18000.0,0.0,0.0,0.3366061747074127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318761944770813,0.7318835854530334,-7.344288860622328e-06,0.0,0.0003416124673094,0.0,0.0,62.96339797973633,0.0,0.0,0.0,0.4572570919990539,4.0,0.0,1.0
475380,293.1389465332031,297.1499938964844,293.1499938964844,0.0968843325972557,-2232.717529296875,304.1495056152344,0.6899433732032776,0.1562692821025848,0.1424670666456222,293.3260803222656,297.1499938964844,293.1499938964844,0.0062743299640715,-472.8370666503906,299.0702819824219,0.4516848921775818,0.050000000745058,0.0496509708464145,293.1934509277344,297.1499938964844,293.1499938964844,0.2763186693191528,-4007.30712890625,304.1561584472656,0.9094269275665284,0.3637768030166626,0.2555707991123199,293.21636962890625,297.1499938964844,293.1499938964844,0.3464561104774475,-6483.5595703125,304.158935546875,0.9712451696395874,0.435340404510498,0.4134078621864319,293.2344970703125,297.1499938964844,293.1499938964844,0.0103033743798732,-3134.281494140625,302.1962890625,0.4516848921775818,0.050000000745058,0.2355228215456009,291.1817626953125,291.1499938964844,262.1058044433594,260.42626953125,279.1776123046875,293.2559814453125,291.1820373535156,1.0,0.2983624339103699,0.7286604642868042,0.7286604642868042,1.0,1.0,-1.3161039352416992,0.5527974367141724,0.7633064389228821,0.2385950088500976,0.0,0.0,0.6404777765274048,68.52263641357422,34.0,4.491081714630127,-14590.634765625,282.8226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461181640625,308.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.869140625,18000.0,0.0,0.0,0.3359090387821197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225745320320129,0.7225818037986755,-7.262000053742668e-06,0.0,0.0003409049822948,0.0,0.0,61.26907730102539,0.0,0.0,0.0,0.4534566700458526,4.0,0.0,1.0
475440,293.1389465332031,297.1499938964844,293.1499938964844,0.0968843325972557,-2232.717529296875,304.1495056152344,0.6899433732032776,0.1562692821025848,0.1424670666456222,293.3260803222656,297.1499938964844,293.1499938964844,0.0062743299640715,-472.8370666503906,299.0702819824219,0.4516848921775818,0.050000000745058,0.0496509708464145,293.1934509277344,297.1499938964844,293.1499938964844,0.2763186693191528,-4007.30712890625,304.1561584472656,0.9094269275665284,0.3637768030166626,0.2555707991123199,293.21636962890625,297.1499938964844,293.1499938964844,0.3464561104774475,-6483.5595703125,304.158935546875,0.9712451696395874,0.435340404510498,0.4134078621864319,293.2344970703125,297.1499938964844,293.1499938964844,0.0103033743798732,-3134.281494140625,302.1962890625,0.4516848921775818,0.050000000745058,0.2355228215456009,291.1817626953125,291.1499938964844,262.1058044433594,260.42626953125,279.1776123046875,293.2559814453125,291.1820373535156,1.0,0.2983624339103699,0.7286604642868042,0.7286604642868042,1.0,1.0,-1.3161039352416992,0.5527974367141724,0.7633064389228821,0.2385950088500976,0.0,0.0,0.6404777765274048,68.52263641357422,34.0,4.491081714630127,-14590.634765625,282.8226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461181640625,308.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.869140625,18000.0,0.0,0.0,0.3359090387821197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225745320320129,0.7225818037986755,-7.262000053742668e-06,0.0,0.0003409049822948,0.0,0.0,61.26907730102539,0.0,0.0,0.0,0.4534566700458526,4.0,0.0,1.0
475500,293.1382751464844,297.1499938964844,293.1499938964844,0.0969381183385849,-2233.693115234375,304.1495056152344,0.7010470628738403,0.1565431356430053,0.1425460427999496,293.32489013671875,297.1499938964844,293.1499938964844,0.0062192101031541,-469.34564208984375,299.0436706542969,0.4623298048973083,0.050000000745058,0.0494620539247989,293.1928100585937,297.1499938964844,293.1499938964844,0.2757002413272857,-4000.1962890625,304.1561584472656,0.9243645668029784,0.3633484542369842,0.2551469504833221,293.2153625488281,297.1499938964844,293.1499938964844,0.3455793261528015,-6470.6376953125,304.1589050292969,0.9838727712631226,0.4346994161605835,0.4126330614089966,293.2326354980469,297.1499938964844,293.1499938964844,0.0102284513413906,-3119.253662109375,302.1869812011719,0.4623298048973083,0.050000000745058,0.2346266955137252,291.1833190917969,291.1499938964844,262.11456298828125,260.4347839355469,279.176513671875,293.2552795410156,291.1835632324219,1.0,0.292432963848114,0.7299022674560547,0.7299022674560547,1.0,1.0,-1.313457489013672,0.5518723130226135,0.7615851759910583,0.2381968200206756,0.0,0.0,0.638102114200592,63.69716262817383,34.0,4.220111846923828,-14564.134765625,270.9495544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,308.3431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18095.517578125,18000.0,0.0,0.0,0.3354046046733856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7176370620727539,0.7176442742347717,-7.21964352123905e-06,0.0,0.0003403930168133,0.0,0.0,60.38949966430664,0.0,0.0,0.0,0.4514540731906891,4.0,0.0,1.0
475560,293.1377258300781,297.1499938964844,293.1499938964844,0.0969745367765426,-2234.346435546875,304.1495361328125,0.7133331298828125,0.1567991822957992,0.1426011323928833,293.323974609375,297.1499938964844,293.1499938964844,0.0061635915189981,-465.8107299804688,299.0164489746094,0.4732825756072998,0.050000000745058,0.0492696575820446,293.1923522949219,297.1499938964844,293.1499938964844,0.2750592827796936,-3992.8173828125,304.1561889648437,0.9416548609733582,0.3628990352153778,0.2546997666358948,293.2145080566406,297.1499938964844,293.1499938964844,0.3446845710277557,-6457.431640625,304.1589050292969,0.9964048862457277,0.4340410530567169,0.4118301272392273,293.2309875488281,297.1499938964844,293.1499938964844,0.0101528065279126,-3104.022216796875,302.1773681640625,0.4732825756072998,0.050000000745058,0.2337140291929245,291.1846008300781,291.1499938964844,262.1213684082031,260.4416198730469,279.1752014160156,293.2547912597656,291.1847839355469,1.0,0.2862511873245239,0.7310662269592285,0.7310662269592285,1.0,1.0,-1.3106964826583862,0.5508759617805481,0.7598205804824829,0.2377557605504989,0.0,0.0,0.6356653571128845,58.7818489074707,25.0,3.6527857780456543,-14535.7275390625,258.8778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396850585937,308.3648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.8515625,18000.0,0.0,0.0,0.3347999155521393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125007510185242,0.7125079035758972,-7.175791324698366e-06,0.0,0.0003397793334443,0.0,0.0,59.48393249511719,0.0,0.0,0.0,0.4493802785873413,4.0,0.0,1.0
475620,293.1372985839844,297.1499938964844,293.1499938964844,0.0968624651432037,-2231.768310546875,304.14990234375,0.7315838932991028,0.1572040319442749,0.1427615582942962,293.32257080078125,297.1499938964844,293.1499938964844,0.006063962355256,-459.01605224609375,298.9711303710937,0.4872355759143829,0.050000000745058,0.0489998124539852,293.1915283203125,297.1499938964844,293.1499938964844,0.2732248306274414,-3971.106201171875,304.15728759765625,0.9676262140274048,0.3619947731494903,0.2538787722587585,293.1946105957031,297.1499938964844,293.1499938964844,0.319310188293457,-6062.439453125,304.1990966796875,0.9990000128746032,0.4363424777984619,0.3862649500370025,293.2279052734375,297.1499938964844,293.1499938964844,0.0100199682638049,-3074.744384765625,302.1620788574219,0.4872355759143829,0.050000000745058,0.2324340045452118,291.2118530273437,291.1499938964844,262.1294250488281,260.4505310058594,279.1798095703125,293.2474060058594,291.2177429199219,1.0,0.2734307050704956,0.7342814207077026,0.7342814207077026,1.0,1.0,-1.27747642993927,0.5366642475128174,0.7408121824264526,0.2302685976028442,0.0,0.0,0.6264228224754333,51.43392562866211,28.0,47.73355865478516,-14294.3896484375,230.0862579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590393066406,308.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.455078125,18000.0,0.0,0.0,0.33303102850914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987259387969971,0.6987329721450806,-7.071677373460261e-06,0.0,0.000337984150974,0.0,0.0,57.18107604980469,0.0,0.0,0.0,0.4438134431838989,4.0,0.0,1.0
