time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475680,293.1372985839844,297.1499938964844,293.1499938964844,0.0968624651432037,-2231.768310546875,304.14990234375,0.7315838932991028,0.1572040319442749,0.1427615582942962,293.32257080078125,297.1499938964844,293.1499938964844,0.006063962355256,-459.01605224609375,298.9711303710937,0.4872355759143829,0.050000000745058,0.0489998124539852,293.1915283203125,297.1499938964844,293.1499938964844,0.2732248306274414,-3971.106201171875,304.15728759765625,0.9676262140274048,0.3619947731494903,0.2538787722587585,293.1946105957031,297.1499938964844,293.1499938964844,0.319310188293457,-6062.439453125,304.1990966796875,0.9990000128746032,0.4363424777984619,0.3862649500370025,293.2279052734375,297.1499938964844,293.1499938964844,0.0100199682638049,-3074.744384765625,302.1620788574219,0.4872355759143829,0.050000000745058,0.2324340045452118,291.2118530273437,291.1499938964844,262.1294250488281,260.4505310058594,279.1798095703125,293.2474060058594,291.2177429199219,1.0,0.2734307050704956,0.7342814207077026,0.7342814207077026,1.0,1.0,-1.27747642993927,0.5366642475128174,0.7408121824264526,0.2302685976028442,0.0,0.0,0.6264228224754333,51.43392562866211,28.0,47.73355865478516,-14294.3896484375,230.0862579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590393066406,308.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.455078125,18000.0,0.0,0.0,0.33303102850914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987259387969971,0.6987329721450806,-7.071677373460261e-06,0.0,0.000337984150974,0.0,0.0,57.18107604980469,0.0,0.0,0.0,0.4438134431838989,4.0,0.0,1.0
475740,293.1396484375,297.1499938964844,293.1499938964844,0.0963681042194366,-2221.837158203125,304.1507568359375,0.7445901036262512,0.157052457332611,0.1426022201776504,293.3222351074219,297.1499938964844,293.1499938964844,0.0059687220491468,-452.2757568359375,298.9309997558594,0.4967488646507263,0.050000000745058,0.0488282777369022,293.19140625,297.1499938964844,293.1499938964844,0.2710416913032532,-3945.201416015625,304.1584167480469,0.984050154685974,0.3609702587127685,0.2530618607997894,293.14453125,297.1499938964844,293.1499938964844,0.2965236306190491,-5710.99462890625,304.2198791503906,0.9990000128746032,0.4453355371952057,0.3645842969417572,293.2252197265625,297.1499938964844,293.1499938964844,0.0099051985889673,-3047.9541015625,302.1496887207031,0.4967488646507263,0.050000000745058,0.2316203266382217,291.2575988769531,291.1499938964844,262.1304626464844,260.4533996582031,279.1766052246094,293.2327880859375,291.2593688964844,1.0,0.2644262909889221,0.7368226647377014,0.7368226647377014,1.0,1.0,-1.2489839792251587,0.5245077610015869,0.7244762182235718,0.2236790657043457,0.0,0.0,0.6084645986557007,46.65523910522461,46.0,45.05881881713867,-13987.421875,209.71490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55401611328125,308.5357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18317.349609375,18000.0,0.0,0.0,0.329878568649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656427979469299,0.6656495928764343,-6.833061434008414e-06,0.0,0.0003347848250996,0.0,0.0,51.94245529174805,0.0,0.0,0.0,0.4310980439186096,4.0,0.0,1.0
475800,293.1396484375,297.1499938964844,293.1499938964844,0.0963681042194366,-2221.837158203125,304.1507568359375,0.7445901036262512,0.157052457332611,0.1426022201776504,293.3222351074219,297.1499938964844,293.1499938964844,0.0059687220491468,-452.2757568359375,298.9309997558594,0.4967488646507263,0.050000000745058,0.0488282777369022,293.19140625,297.1499938964844,293.1499938964844,0.2710416913032532,-3945.201416015625,304.1584167480469,0.984050154685974,0.3609702587127685,0.2530618607997894,293.14453125,297.1499938964844,293.1499938964844,0.2965236306190491,-5710.99462890625,304.2198791503906,0.9990000128746032,0.4453355371952057,0.3645842969417572,293.2252197265625,297.1499938964844,293.1499938964844,0.0099051985889673,-3047.9541015625,302.1496887207031,0.4967488646507263,0.050000000745058,0.2316203266382217,291.2575988769531,291.1499938964844,262.1304626464844,260.4533996582031,279.1766052246094,293.2327880859375,291.2593688964844,1.0,0.2644262909889221,0.7368226647377014,0.7368226647377014,1.0,1.0,-1.2489839792251587,0.5245077610015869,0.7244762182235718,0.2236790657043457,0.0,0.0,0.6084645986557007,46.65523910522461,46.0,45.05881881713867,-13987.421875,209.71490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55401611328125,308.5357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18317.349609375,18000.0,0.0,0.0,0.329878568649292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656427979469299,0.6656495928764343,-6.833061434008414e-06,0.0,0.0003347848250996,0.0,0.0,51.94245529174805,0.0,0.0,0.0,0.4310980439186096,4.0,0.0,1.0
475860,293.1415405273437,297.1499938964844,293.1499938964844,0.0962987393140792,-2220.751708984375,304.15057373046875,0.7451081871986389,0.1569293588399887,0.1424117684364318,293.3227844238281,297.1499938964844,293.1499938964844,0.0059098987840116,-448.7908935546875,298.86676025390625,0.4973394274711609,0.050000000745058,0.048818439245224,293.1917419433594,297.1499938964844,293.1499938964844,0.2702102065086365,-3936.16552734375,304.15692138671875,0.9841899275779724,0.3598513007164001,0.2522934079170227,293.103515625,297.1499938964844,293.1499938964844,0.2943490445613861,-5686.25927734375,304.1992492675781,0.9990000128746032,0.4538495242595672,0.363296240568161,293.2225952148437,297.1499938964844,293.1499938964844,0.0098780095577239,-3044.39208984375,302.1295471191406,0.4973394274711609,0.050000000745058,0.2315736562013626,291.24908447265625,291.1499938964844,262.1250915527344,260.45074462890625,279.1660461425781,293.2247619628906,291.2449645996094,1.0,0.2644334137439728,0.7379351854324341,0.7379351854324341,1.0,1.0,-1.2462047338485718,0.52351313829422,0.7226915955543518,0.223142996430397,0.0,0.0,0.5951007604598999,46.36186981201172,64.0,-14.423613548278809,-13846.19140625,208.1377716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78369140625,308.5634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18276.09375,18000.0,0.0,0.0,0.3255012929439544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333399415016174,0.6333464980125427,-6.568925073224818e-06,0.0,0.0003303424455225,0.0,0.0,46.93994903564453,0.0,0.0,0.0,0.4186545610427856,4.0,0.0,1.0
475920,293.1415405273437,297.1499938964844,293.1499938964844,0.0962987393140792,-2220.751708984375,304.15057373046875,0.7451081871986389,0.1569293588399887,0.1424117684364318,293.3227844238281,297.1499938964844,293.1499938964844,0.0059098987840116,-448.7908935546875,298.86676025390625,0.4973394274711609,0.050000000745058,0.048818439245224,293.1917419433594,297.1499938964844,293.1499938964844,0.2702102065086365,-3936.16552734375,304.15692138671875,0.9841899275779724,0.3598513007164001,0.2522934079170227,293.103515625,297.1499938964844,293.1499938964844,0.2943490445613861,-5686.25927734375,304.1992492675781,0.9990000128746032,0.4538495242595672,0.363296240568161,293.2225952148437,297.1499938964844,293.1499938964844,0.0098780095577239,-3044.39208984375,302.1295471191406,0.4973394274711609,0.050000000745058,0.2315736562013626,291.24908447265625,291.1499938964844,262.1250915527344,260.45074462890625,279.1660461425781,293.2247619628906,291.2449645996094,1.0,0.2644334137439728,0.7379351854324341,0.7379351854324341,1.0,1.0,-1.2462047338485718,0.52351313829422,0.7226915955543518,0.223142996430397,0.0,0.0,0.5951007604598999,46.36186981201172,64.0,-14.423613548278809,-13846.19140625,208.1377716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78369140625,308.5634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18276.09375,18000.0,0.0,0.0,0.3255012929439544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333399415016174,0.6333464980125427,-6.568925073224818e-06,0.0,0.0003303424455225,0.0,0.0,46.93994903564453,0.0,0.0,0.0,0.4186545610427856,4.0,0.0,1.0
475980,293.1424255371094,297.1499938964844,293.1499938964844,0.0968993976712226,-2232.935546875,304.1493835449219,0.7354190945625305,0.1569650471210479,0.1425509005784988,293.32379150390625,297.1499938964844,293.1499938964844,0.0058836610987782,-448.2048645019531,298.7804260253906,0.4902628064155578,0.050000000745058,0.0489430390298366,293.1923522949219,297.1499938964844,293.1499938964844,0.2705958485603332,-3942.08203125,304.1539611816406,0.9705771803855896,0.358669102191925,0.2515739500522613,293.09820556640625,297.1499938964844,293.1499938964844,0.3100908994674682,-5942.79345703125,304.15625,0.9990000128746032,0.4561874568462372,0.379215657711029,293.220703125,297.1499938964844,293.1499938964844,0.0099224522709846,-3060.290283203125,302.1003723144531,0.4902628064155578,0.050000000745058,0.2321647107601165,291.1910095214844,291.1499938964844,262.1138000488281,260.4429931640625,279.153076171875,293.22674560546875,291.184326171875,1.0,0.2714937925338745,0.7376013398170471,0.7376013398170471,1.0,1.0,-1.2654677629470823,0.5320029854774475,0.733464777469635,0.2278798818588256,0.0,0.0,0.5931990146636963,49.80856704711914,82.0,-69.87503051757812,-13935.365234375,222.2533721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9486694335937,308.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.10546875,18000.0,0.0,0.0,0.3209500014781952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6202248930931091,0.6202313303947449,-6.427706921385834e-06,0.0,0.0003257234639022,0.0,0.0,44.80357360839844,0.0,0.0,0.0,0.4133076071739197,4.0,0.0,1.0
476040,293.1424255371094,297.1499938964844,293.1499938964844,0.0968993976712226,-2232.935546875,304.1493835449219,0.7354190945625305,0.1569650471210479,0.1425509005784988,293.32379150390625,297.1499938964844,293.1499938964844,0.0058836610987782,-448.2048645019531,298.7804260253906,0.4902628064155578,0.050000000745058,0.0489430390298366,293.1923522949219,297.1499938964844,293.1499938964844,0.2705958485603332,-3942.08203125,304.1539611816406,0.9705771803855896,0.358669102191925,0.2515739500522613,293.09820556640625,297.1499938964844,293.1499938964844,0.3100908994674682,-5942.79345703125,304.15625,0.9990000128746032,0.4561874568462372,0.379215657711029,293.220703125,297.1499938964844,293.1499938964844,0.0099224522709846,-3060.290283203125,302.1003723144531,0.4902628064155578,0.050000000745058,0.2321647107601165,291.1910095214844,291.1499938964844,262.1138000488281,260.4429931640625,279.153076171875,293.22674560546875,291.184326171875,1.0,0.2714937925338745,0.7376013398170471,0.7376013398170471,1.0,1.0,-1.2654677629470823,0.5320029854774475,0.733464777469635,0.2278798818588256,0.0,0.0,0.5931990146636963,49.80856704711914,82.0,-69.87503051757812,-13935.365234375,222.2533721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9486694335937,308.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.10546875,18000.0,0.0,0.0,0.3209500014781952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6202248930931091,0.6202313303947449,-6.427706921385834e-06,0.0,0.0003257234639022,0.0,0.0,44.80357360839844,0.0,0.0,0.0,0.4133076071739197,4.0,0.0,1.0
476100,293.1429138183594,297.1499938964844,293.1499938964844,0.0972917824983596,-2240.833251953125,304.1487731933594,0.727955162525177,0.1569618731737136,0.1426585167646408,293.3244323730469,297.1499938964844,293.1499938964844,0.0058782254345715,-448.53167724609375,298.7334289550781,0.4846768975257873,0.050000000745058,0.0490491464734077,293.1927795410156,297.1499938964844,293.1499938964844,0.2709859907627105,-3947.377685546875,304.15252685546875,0.9591094255447388,0.3580527007579803,0.2512298226356506,293.1101989746094,297.1499938964844,293.1499938964844,0.3233260214328766,-6152.6884765625,304.13104248046875,0.9990000128746032,0.4544962644577026,0.392264574766159,293.22039794921875,297.1499938964844,293.1499938964844,0.0099600832909345,-3072.21923828125,302.0831298828125,0.4846768975257873,0.050000000745058,0.2326680421829223,291.1546630859375,291.1499938964844,262.1060791015625,260.4373474121094,279.1463317871094,293.23126220703125,291.1475524902344,1.0,0.2771919369697571,0.7369109392166138,0.7369109392166138,1.0,1.0,-1.2815754413604736,0.5390335917472839,0.7425417900085449,0.2317804843187332,0.0,0.0,0.5965176224708557,52.743465423583984,82.0,-86.42437744140625,-14058.67578125,234.4678497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9792175292969,308.5799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.26953125,18000.0,0.0,0.0,0.3190101087093353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222338676452637,0.6222402453422546,-6.419833880499937e-06,0.0,0.0003237547061871,0.0,0.0,44.96071243286133,0.0,0.0,0.0,0.4138461351394653,4.0,0.0,1.0
476160,293.143310546875,297.1499938964844,293.1499938964844,0.0977126434445381,-2249.2744140625,304.1482238769531,0.7192359566688538,0.1569769382476806,0.1427800506353378,293.3252258300781,297.1499938964844,293.1499938964844,0.0058764703571796,-449.1346435546875,298.6849975585937,0.4778380393981933,0.050000000745058,0.0491825565695762,293.1932373046875,297.1499938964844,293.1499938964844,0.271435797214508,-3953.337890625,304.1512451171875,0.9449278712272644,0.3574163913726806,0.2508926689624786,293.1318054199219,297.1499938964844,293.1499938964844,0.3395885527133941,-6406.814453125,304.1049194335937,0.9990000128746032,0.4507705867290497,0.4080794155597687,293.2206115722656,297.1499938964844,293.1499938964844,0.0100047560408711,-3085.891845703125,302.06414794921875,0.4778380393981933,0.050000000745058,0.2333008795976638,291.1163635253906,291.1499938964844,262.0971069335937,260.4305725097656,279.1397705078125,293.23834228515625,291.10919189453125,1.0,0.2840937674045563,0.7359064817428589,0.7359064817428589,1.0,1.0,-1.3012168407440186,0.547589123249054,0.7536277770996094,0.2365165650844574,0.0,0.0,0.6025909781455994,56.42890930175781,85.0,-96.62203216552734,-14226.0234375,249.9695587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96514892578125,308.5660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17888.46484375,18000.0,0.0,0.0,0.3174992203712463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298543214797974,0.6298608183860779,-6.454525191657012e-06,0.0,0.0003222213417757,0.0,0.0,45.927730560302734,0.0,0.0,0.0,0.4165312349796295,4.0,0.0,1.0
476220,293.1411437988281,297.1499938964844,293.1499938964844,0.0987141132354736,-2268.73095703125,304.14715576171875,0.7015562057495117,0.1575796604156494,0.1434544622898101,293.32684326171875,297.1499938964844,293.1499938964844,0.0058738840743899,-450.0025634765625,298.5959777832031,0.4612705409526825,0.050000000745058,0.0494796186685562,293.1940612792969,297.1499938964844,293.1499938964844,0.2717980742454529,-3958.329833984375,304.1503295898437,0.9159151315689088,0.3561554551124573,0.250227689743042,293.1886291503906,297.1499938964844,293.1499938964844,0.3514285683631897,-6596.90625,304.1039123535156,0.9872820377349854,0.4396947622299194,0.4195514917373657,293.2220764160156,297.1499938964844,293.1499938964844,0.0100856414064764,-3109.3046875,302.0263977050781,0.4612705409526825,0.050000000745058,0.23471000790596,291.0609436035156,291.1499938964844,262.0755920410156,260.4139709472656,279.14044189453125,293.2561950683594,291.0615539550781,1.0,0.2944252490997314,0.7347221374511719,0.7347221374511719,1.0,1.0,-1.3144054412841797,0.5528914928436279,0.7615139484405518,0.2405494898557663,0.0,0.0,0.6189591884613037,64.18777465820312,88.0,-54.05637741088867,-14449.6357421875,272.97906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80865478515625,308.5580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17722.921875,18000.0,0.0,0.0,0.3160708844661712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591273546218872,0.659134030342102,-6.646217570960289e-06,0.0,0.0003207717672921,0.0,0.0,50.11103439331055,0.0,0.0,0.0,0.4274334907531738,4.0,0.0,1.0
476280,293.1411437988281,297.1499938964844,293.1499938964844,0.0987141132354736,-2268.73095703125,304.14715576171875,0.7015562057495117,0.1575796604156494,0.1434544622898101,293.32684326171875,297.1499938964844,293.1499938964844,0.0058738840743899,-450.0025634765625,298.5959777832031,0.4612705409526825,0.050000000745058,0.0494796186685562,293.1940612792969,297.1499938964844,293.1499938964844,0.2717980742454529,-3958.329833984375,304.1503295898437,0.9159151315689088,0.3561554551124573,0.250227689743042,293.1886291503906,297.1499938964844,293.1499938964844,0.3514285683631897,-6596.90625,304.1039123535156,0.9872820377349854,0.4396947622299194,0.4195514917373657,293.2220764160156,297.1499938964844,293.1499938964844,0.0100856414064764,-3109.3046875,302.0263977050781,0.4612705409526825,0.050000000745058,0.23471000790596,291.0609436035156,291.1499938964844,262.0755920410156,260.4139709472656,279.14044189453125,293.2561950683594,291.0615539550781,1.0,0.2944252490997314,0.7347221374511719,0.7347221374511719,1.0,1.0,-1.3144054412841797,0.5528914928436279,0.7615139484405518,0.2405494898557663,0.0,0.0,0.6189591884613037,64.18777465820312,88.0,-54.05637741088867,-14449.6357421875,272.97906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80865478515625,308.5580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17722.921875,18000.0,0.0,0.0,0.3160708844661712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591273546218872,0.659134030342102,-6.646217570960289e-06,0.0,0.0003207717672921,0.0,0.0,50.11103439331055,0.0,0.0,0.0,0.4274334907531738,4.0,0.0,1.0
476340,293.1416320800781,297.1499938964844,293.1499938964844,0.0989588350057601,-2272.72265625,304.1477355957031,0.6860647201538086,0.1577119678258896,0.1440367102622985,293.3290710449219,297.1499938964844,293.1499938964844,0.0058404644951224,-447.5317687988281,298.5409240722656,0.4455830752849579,0.050000000745058,0.0497734360396862,293.1952514648437,297.1499938964844,293.1499938964844,0.2701912820339203,-3938.8095703125,304.15289306640625,0.8934793472290039,0.3547969758510589,0.2495286613702774,293.2149353027344,297.1499938964844,293.1499938964844,0.3465540409088135,-6499.814453125,304.1274719238281,0.9619542360305786,0.4333225190639496,0.4125643670558929,293.22418212890625,297.1499938964844,293.1499938964844,0.010097999125719,-3111.4130859375,302.0003356933594,0.4455830752849579,0.050000000745058,0.236103743314743,291.0908508300781,291.1499938964844,262.0497436523437,260.39361572265625,279.1394348144531,293.2590637207031,291.0926818847656,1.0,0.3024315536022186,0.7335881590843201,0.7335881590843201,1.0,1.0,-1.310566782951355,0.5511666536331177,0.7594001889228821,0.2388213574886322,0.0,0.0,0.6249356269836426,71.55082702636719,91.0,12.152791023254396,-14478.572265625,287.30255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907287597656,308.49371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.388671875,18000.0,0.0,0.0,0.316049188375473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6792498230934143,0.6792566776275635,-6.835871317889541e-06,0.0,0.0003207497647963,0.0,0.0,53.47312927246094,0.0,0.0,0.0,0.4354732036590576,4.0,0.0,1.0
476400,293.1416320800781,297.1499938964844,293.1499938964844,0.0989588350057601,-2272.72265625,304.1477355957031,0.6860647201538086,0.1577119678258896,0.1440367102622985,293.3290710449219,297.1499938964844,293.1499938964844,0.0058404644951224,-447.5317687988281,298.5409240722656,0.4455830752849579,0.050000000745058,0.0497734360396862,293.1952514648437,297.1499938964844,293.1499938964844,0.2701912820339203,-3938.8095703125,304.15289306640625,0.8934793472290039,0.3547969758510589,0.2495286613702774,293.2149353027344,297.1499938964844,293.1499938964844,0.3465540409088135,-6499.814453125,304.1274719238281,0.9619542360305786,0.4333225190639496,0.4125643670558929,293.22418212890625,297.1499938964844,293.1499938964844,0.010097999125719,-3111.4130859375,302.0003356933594,0.4455830752849579,0.050000000745058,0.236103743314743,291.0908508300781,291.1499938964844,262.0497436523437,260.39361572265625,279.1394348144531,293.2590637207031,291.0926818847656,1.0,0.3024315536022186,0.7335881590843201,0.7335881590843201,1.0,1.0,-1.310566782951355,0.5511666536331177,0.7594001889228821,0.2388213574886322,0.0,0.0,0.6249356269836426,71.55082702636719,91.0,12.152791023254396,-14478.572265625,287.30255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907287597656,308.49371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.388671875,18000.0,0.0,0.0,0.316049188375473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6792498230934143,0.6792566776275635,-6.835871317889541e-06,0.0,0.0003207497647963,0.0,0.0,53.47312927246094,0.0,0.0,0.0,0.4354732036590576,4.0,0.0,1.0
476460,293.1438903808594,297.1499938964844,293.1499938964844,0.0989236533641815,-2271.80224609375,304.1485290527344,0.6741819977760315,0.1574665904045105,0.144090473651886,293.3318176269531,297.1499938964844,293.1499938964844,0.0058026863262057,-445.0660095214844,298.47589111328125,0.435002326965332,0.050000000745058,0.0500182397663593,293.19659423828125,297.1499938964844,293.1499938964844,0.2688784301280975,-3923.242919921875,304.1540832519531,0.8775028586387634,0.3533768653869629,0.2487286180257797,293.22412109375,297.1499938964844,293.1499938964844,0.3432059586048126,-6444.7255859375,304.14031982421875,0.9417685270309448,0.429797351360321,0.4090138971805572,293.2263488769531,297.1499938964844,293.1499938964844,0.010108501650393,-3114.855712890625,301.9703369140625,0.435002326965332,0.050000000745058,0.2372649908065796,291.1023254394531,291.1499938964844,262.0201416015625,260.3699645996094,279.13787841796875,293.26202392578125,291.1031188964844,1.0,0.3088735044002533,0.7323081493377686,0.7323081493377686,1.0,1.0,-1.3070961236953735,0.5493247509002686,0.757771372795105,0.2378304600715637,0.0,0.0,0.6304164528846741,77.6976547241211,94.0,13.866847038269045,-14452.8203125,299.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3870544433594,308.388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17880.21875,18000.0,0.0,0.0,0.3167392909526825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6913483738899231,0.691355288028717,-6.946026587684173e-06,0.0,0.0003214501193724,0.0,0.0,55.53234100341797,0.0,0.0,0.0,0.4404583573341369,4.0,0.0,1.0
476520,293.1438903808594,297.1499938964844,293.1499938964844,0.0989236533641815,-2271.80224609375,304.1485290527344,0.6741819977760315,0.1574665904045105,0.144090473651886,293.3318176269531,297.1499938964844,293.1499938964844,0.0058026863262057,-445.0660095214844,298.47589111328125,0.435002326965332,0.050000000745058,0.0500182397663593,293.19659423828125,297.1499938964844,293.1499938964844,0.2688784301280975,-3923.242919921875,304.1540832519531,0.8775028586387634,0.3533768653869629,0.2487286180257797,293.22412109375,297.1499938964844,293.1499938964844,0.3432059586048126,-6444.7255859375,304.14031982421875,0.9417685270309448,0.429797351360321,0.4090138971805572,293.2263488769531,297.1499938964844,293.1499938964844,0.010108501650393,-3114.855712890625,301.9703369140625,0.435002326965332,0.050000000745058,0.2372649908065796,291.1023254394531,291.1499938964844,262.0201416015625,260.3699645996094,279.13787841796875,293.26202392578125,291.1031188964844,1.0,0.3088735044002533,0.7323081493377686,0.7323081493377686,1.0,1.0,-1.3070961236953735,0.5493247509002686,0.757771372795105,0.2378304600715637,0.0,0.0,0.6304164528846741,77.6976547241211,94.0,13.866847038269045,-14452.8203125,299.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3870544433594,308.388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17880.21875,18000.0,0.0,0.0,0.3167392909526825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6913483738899231,0.691355288028717,-6.946026587684173e-06,0.0,0.0003214501193724,0.0,0.0,55.53234100341797,0.0,0.0,0.0,0.4404583573341369,4.0,0.0,1.0
476580,293.1459655761719,297.1499938964844,293.1499938964844,0.0988311171531677,-2269.891845703125,304.149169921875,0.665107250213623,0.1572022438049316,0.1440472155809402,293.3347473144531,297.1499938964844,293.1499938964844,0.0057599209249019,-442.2958068847656,298.40789794921875,0.4274858832359314,0.050000000745058,0.0502251684665679,293.1978454589844,297.1499938964844,293.1499938964844,0.2675764858722687,-3907.9248046875,304.1548767089844,0.8652608394622803,0.3519462049007416,0.2478882819414138,293.2272644042969,297.1499938964844,293.1499938964844,0.3408994078636169,-6407.54931640625,304.1473083496094,0.92583167552948,0.4272766411304474,0.4066790044307709,293.2284240722656,297.1499938964844,293.1499938964844,0.0101096229627728,-3116.594482421875,301.9393920898437,0.4274858832359314,0.050000000745058,0.2382465600967407,291.110107421875,291.1499938964844,261.9872741699219,260.34344482421875,279.1356811523437,293.26483154296875,291.1107177734375,1.0,0.3142569363117218,0.7307682633399963,0.7307682633399963,1.0,1.0,-1.304659128189087,0.547886073589325,0.7567729949951172,0.2370562702417373,0.0,0.0,0.6351957321166992,82.90218353271484,97.0,11.63814640045166,-14434.5146484375,310.0643920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093811035156,308.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17896.26953125,18000.0,0.0,0.0,0.3179337680339813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023072838783264,0.7023143172264099,-7.0424011937575415e-06,0.0,0.0003226623521186,0.0,0.0,57.41580581665039,0.0,0.0,0.0,0.4448902904987335,4.0,0.0,1.0
476640,293.1459655761719,297.1499938964844,293.1499938964844,0.0988311171531677,-2269.891845703125,304.149169921875,0.665107250213623,0.1572022438049316,0.1440472155809402,293.3347473144531,297.1499938964844,293.1499938964844,0.0057599209249019,-442.2958068847656,298.40789794921875,0.4274858832359314,0.050000000745058,0.0502251684665679,293.1978454589844,297.1499938964844,293.1499938964844,0.2675764858722687,-3907.9248046875,304.1548767089844,0.8652608394622803,0.3519462049007416,0.2478882819414138,293.2272644042969,297.1499938964844,293.1499938964844,0.3408994078636169,-6407.54931640625,304.1473083496094,0.92583167552948,0.4272766411304474,0.4066790044307709,293.2284240722656,297.1499938964844,293.1499938964844,0.0101096229627728,-3116.594482421875,301.9393920898437,0.4274858832359314,0.050000000745058,0.2382465600967407,291.110107421875,291.1499938964844,261.9872741699219,260.34344482421875,279.1356811523437,293.26483154296875,291.1107177734375,1.0,0.3142569363117218,0.7307682633399963,0.7307682633399963,1.0,1.0,-1.304659128189087,0.547886073589325,0.7567729949951172,0.2370562702417373,0.0,0.0,0.6351957321166992,82.90218353271484,97.0,11.63814640045166,-14434.5146484375,310.0643920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2093811035156,308.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17896.26953125,18000.0,0.0,0.0,0.3179337680339813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023072838783264,0.7023143172264099,-7.0424011937575415e-06,0.0,0.0003226623521186,0.0,0.0,57.41580581665039,0.0,0.0,0.0,0.4448902904987335,4.0,0.0,1.0
476700,293.1468505859375,297.1499938964844,293.1499938964844,0.0987871140241622,-2269.001220703125,304.1494140625,0.6613146066665649,0.1570785939693451,0.1440220773220062,293.3362121582031,297.1499938964844,293.1499938964844,0.005737077910453,-440.81646728515625,298.37322998046875,0.4244589805603027,0.050000000745058,0.0503183901309967,293.1983947753906,297.1499938964844,293.1499938964844,0.2669283747673034,-3900.329345703125,304.1551818847656,0.8600860238075256,0.3512292802333832,0.2474592179059982,293.2278747558594,297.1499938964844,293.1499938964844,0.3399001359939575,-6391.74609375,304.14959716796875,0.919104814529419,0.4261791408061981,0.4057005643844604,293.2293701171875,297.1499938964844,293.1499938964844,0.0101075023412704,-3116.963623046875,301.9237060546875,0.4244589805603027,0.050000000745058,0.2386887818574905,291.1131896972656,291.1499938964844,261.96978759765625,260.3292541503906,279.134521484375,293.26617431640625,291.11376953125,1.0,0.3166495561599731,0.7299076914787292,0.7299076914787292,1.0,1.0,-1.3035821914672852,0.5472092032432556,0.7563729286193848,0.236688032746315,0.0,0.0,0.6373339295387268,85.24756622314453,97.0,10.303422927856444,-14426.634765625,314.8032531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1321716308594,308.2548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.314453125,18000.0,0.0,0.0,0.3186672329902649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7071931958198547,0.707200288772583,-7.085813649609918e-06,0.0,0.0003234067407902,0.0,0.0,58.270450592041016,0.0,0.0,0.0,0.4468768835067749,4.0,0.0,1.0
476760,293.14764404296875,297.1499938964844,293.1499938964844,0.0987433642148971,-2268.122314453125,304.14959716796875,0.6578930020332336,0.1569598615169525,0.1439968794584274,293.3376770019531,297.1499938964844,293.1499938964844,0.0057133957743644,-439.2766723632813,298.3382873535156,0.421780377626419,0.050000000745058,0.0504064075648784,293.1989440917969,297.1499938964844,293.1499938964844,0.2662753462791443,-3892.685302734375,304.1554260253906,0.8553791642189026,0.3505112528800964,0.2470255494117736,293.2281494140625,297.1499938964844,293.1499938964844,0.3389410078525543,-6376.73876953125,304.1513977050781,0.9130730628967284,0.4251379668712616,0.4047839939594269,293.23028564453125,297.1499938964844,293.1499938964844,0.010103796608746,-3117.005859375,301.907958984375,0.421780377626419,0.050000000745058,0.2391062974929809,291.1161804199219,291.1499938964844,261.9516906738281,260.3145446777344,279.1333923339844,293.2674865722656,291.1167297363281,1.0,0.3188855946063995,0.7289926409721375,0.7289926409721375,1.0,1.0,-1.3025379180908203,0.5465342402458191,0.7560036182403564,0.2363172322511673,0.0,0.0,0.6392910480499268,87.46163177490234,100.0,9.508056640625,-14419.9443359375,319.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633239746094,308.2195739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17910.056640625,18000.0,0.0,0.0,0.3194624483585357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117332220077515,0.7117403745651245,-7.126457603590097e-06,0.0,0.0003242137609049,0.0,0.0,59.07331466674805,0.0,0.0,0.0,0.4487263560295105,4.0,0.0,1.0
476820,293.1490783691406,297.1499938964844,293.1499938964844,0.0986491069197654,-2266.24267578125,304.1498718261719,0.6519123911857605,0.1567316949367523,0.1439449340105056,293.3404541015625,297.1499938964844,293.1499938964844,0.0056639211252331,-436.0294799804688,298.2682189941406,0.4172074198722839,0.050000000745058,0.0505700446665287,293.1999206542969,297.1499938964844,293.1499938964844,0.2649392783641815,-3877.05078125,304.1558532714844,0.8470523953437805,0.3490704298019409,0.2461461424827575,293.2281494140625,297.1499938964844,293.1499938964844,0.3370621800422668,-6347.70068359375,304.1540222167969,0.9028754830360411,0.4231587052345276,0.4030574858188629,293.2320251464844,297.1499938964844,293.1499938964844,0.0100920414552092,-3116.122802734375,301.8763732910156,0.4172074198722839,0.050000000745058,0.2398825138807296,291.12255859375,291.1499938964844,261.9139404296875,260.28369140625,279.1313171386719,293.27001953125,291.1231994628906,1.0,0.3229790031909942,0.7270170450210571,0.7270170450210571,1.0,1.0,-1.3004757165908811,0.5451610684394836,0.7553145885467529,0.2355513572692871,0.0,0.0,0.6425286531448364,91.57633972167967,88.0,9.387396812438965,-14408.9892578125,327.4613952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516296386719,308.1644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17926.138671875,18000.0,0.0,0.0,0.3211617469787597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7195442318916321,0.7195514440536499,-7.197982995421626e-06,0.0,0.0003259383374825,0.0,0.0,60.48036193847656,0.0,0.0,0.0,0.4519245624542236,4.0,0.0,1.0
476880,293.1490783691406,297.1499938964844,293.1499938964844,0.0986491069197654,-2266.24267578125,304.1498718261719,0.6519123911857605,0.1567316949367523,0.1439449340105056,293.3404541015625,297.1499938964844,293.1499938964844,0.0056639211252331,-436.0294799804688,298.2682189941406,0.4172074198722839,0.050000000745058,0.0505700446665287,293.1999206542969,297.1499938964844,293.1499938964844,0.2649392783641815,-3877.05078125,304.1558532714844,0.8470523953437805,0.3490704298019409,0.2461461424827575,293.2281494140625,297.1499938964844,293.1499938964844,0.3370621800422668,-6347.70068359375,304.1540222167969,0.9028754830360411,0.4231587052345276,0.4030574858188629,293.2320251464844,297.1499938964844,293.1499938964844,0.0100920414552092,-3116.122802734375,301.8763732910156,0.4172074198722839,0.050000000745058,0.2398825138807296,291.12255859375,291.1499938964844,261.9139404296875,260.28369140625,279.1313171386719,293.27001953125,291.1231994628906,1.0,0.3229790031909942,0.7270170450210571,0.7270170450210571,1.0,1.0,-1.3004757165908811,0.5451610684394836,0.7553145885467529,0.2355513572692871,0.0,0.0,0.6425286531448364,91.57633972167967,88.0,9.387396812438965,-14408.9892578125,327.4613952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516296386719,308.1644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17926.138671875,18000.0,0.0,0.0,0.3211617469787597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7195442318916321,0.7195514440536499,-7.197982995421626e-06,0.0,0.0003259383374825,0.0,0.0,60.48036193847656,0.0,0.0,0.0,0.4519245624542236,4.0,0.0,1.0
476940,293.1500549316406,297.1499938964844,293.1499938964844,0.0984059646725654,-2261.54345703125,304.1503295898437,0.6525025963783264,0.1565513610839843,0.143741562962532,293.34295654296875,297.1499938964844,293.1499938964844,0.005590480286628,-431.0549926757813,298.1991882324219,0.4178968369960785,0.050000000745058,0.0505442507565021,293.20068359375,297.1499938964844,293.1499938964844,0.2633726000785827,-3858.62744140625,304.1565246582031,0.8470531105995178,0.3476537764072418,0.2451344281435012,293.2275695800781,297.1499938964844,293.1499938964844,0.3349820375442505,-6315.8251953125,304.1561584472656,0.902758240699768,0.4212901890277862,0.4012480676174164,293.23345947265625,297.1499938964844,293.1499938964844,0.0100247431546449,-3103.035400390625,301.8455505371094,0.4178968369960785,0.050000000745058,0.239760160446167,291.1314697265625,291.1499938964844,261.87457275390625,260.2513427734375,279.13018798828125,293.2723693847656,291.1325378417969,1.0,0.3213804364204407,0.7249726057052612,0.7249726057052612,1.0,1.0,-1.296668529510498,0.5429868102073669,0.7536816596984863,0.2343416213989257,0.0,0.0,0.6444655060768127,90.8675537109375,76.0,13.056461334228516,-14388.0166015625,324.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763732910156,308.13311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.080078125,18000.0,0.0,0.0,0.3228713572025299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7251126170158386,0.7251198291778564,-7.252246632560855e-06,0.0,0.000327673391439,0.0,0.0,61.5169677734375,0.0,0.0,0.0,0.454225480556488,4.0,0.0,1.0
477000,293.1500549316406,297.1499938964844,293.1499938964844,0.0984059646725654,-2261.54345703125,304.1503295898437,0.6525025963783264,0.1565513610839843,0.143741562962532,293.34295654296875,297.1499938964844,293.1499938964844,0.005590480286628,-431.0549926757813,298.1991882324219,0.4178968369960785,0.050000000745058,0.0505442507565021,293.20068359375,297.1499938964844,293.1499938964844,0.2633726000785827,-3858.62744140625,304.1565246582031,0.8470531105995178,0.3476537764072418,0.2451344281435012,293.2275695800781,297.1499938964844,293.1499938964844,0.3349820375442505,-6315.8251953125,304.1561584472656,0.902758240699768,0.4212901890277862,0.4012480676174164,293.23345947265625,297.1499938964844,293.1499938964844,0.0100247431546449,-3103.035400390625,301.8455505371094,0.4178968369960785,0.050000000745058,0.239760160446167,291.1314697265625,291.1499938964844,261.87457275390625,260.2513427734375,279.13018798828125,293.2723693847656,291.1325378417969,1.0,0.3213804364204407,0.7249726057052612,0.7249726057052612,1.0,1.0,-1.296668529510498,0.5429868102073669,0.7536816596984863,0.2343416213989257,0.0,0.0,0.6444655060768127,90.8675537109375,76.0,13.056461334228516,-14388.0166015625,324.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763732910156,308.13311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.080078125,18000.0,0.0,0.0,0.3228713572025299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7251126170158386,0.7251198291778564,-7.252246632560855e-06,0.0,0.000327673391439,0.0,0.0,61.5169677734375,0.0,0.0,0.0,0.454225480556488,4.0,0.0,1.0
477060,293.150634765625,297.1499938964844,293.1499938964844,0.0980758965015411,-2255.1875,304.1507568359375,0.6581827402114868,0.156435489654541,0.143469288945198,293.34503173828125,297.1499938964844,293.1499938964844,0.0055000879801809,-424.80804443359375,298.1322021484375,0.4226584434509277,0.050000000745058,0.0503770299255847,293.2010192871094,297.1499938964844,293.1499938964844,0.2616424262523651,-3838.239013671875,304.1572265625,0.8533990383148193,0.3462985455989837,0.244058072566986,293.2265319824219,297.1499938964844,293.1499938964844,0.3327400386333465,-6281.65380859375,304.1578369140625,0.910207986831665,0.4195360243320465,0.3994060754776001,293.23443603515625,297.1499938964844,293.1499938964844,0.0099171698093414,-3080.76806640625,301.8161926269531,0.4226584434509277,0.050000000745058,0.2389669418334961,291.143798828125,291.1499938964844,261.8340759277344,260.21795654296875,279.1289978027344,293.2729187011719,291.1449890136719,1.0,0.3161170184612274,0.7228132486343384,0.7228132486343384,1.0,1.0,-1.2916860580444336,0.5402640104293823,0.751422107219696,0.232804849743843,0.0,0.0,0.6444773077964783,86.5592041015625,64.0,16.36876678466797,-14354.0556640625,312.5500793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84136962890625,308.1216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.203125,18000.0,0.0,0.0,0.3243988752365112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269297242164612,0.7269369959831238,-7.276665201061405e-06,0.0,0.0003292236360721,0.0,0.0,61.90170669555664,0.0,0.0,0.0,0.4550272226333618,4.0,0.0,1.0
477120,293.150634765625,297.1499938964844,293.1499938964844,0.0980758965015411,-2255.1875,304.1507568359375,0.6581827402114868,0.156435489654541,0.143469288945198,293.34503173828125,297.1499938964844,293.1499938964844,0.0055000879801809,-424.80804443359375,298.1322021484375,0.4226584434509277,0.050000000745058,0.0503770299255847,293.2010192871094,297.1499938964844,293.1499938964844,0.2616424262523651,-3838.239013671875,304.1572265625,0.8533990383148193,0.3462985455989837,0.244058072566986,293.2265319824219,297.1499938964844,293.1499938964844,0.3327400386333465,-6281.65380859375,304.1578369140625,0.910207986831665,0.4195360243320465,0.3994060754776001,293.23443603515625,297.1499938964844,293.1499938964844,0.0099171698093414,-3080.76806640625,301.8161926269531,0.4226584434509277,0.050000000745058,0.2389669418334961,291.143798828125,291.1499938964844,261.8340759277344,260.21795654296875,279.1289978027344,293.2729187011719,291.1449890136719,1.0,0.3161170184612274,0.7228132486343384,0.7228132486343384,1.0,1.0,-1.2916860580444336,0.5402640104293823,0.751422107219696,0.232804849743843,0.0,0.0,0.6444773077964783,86.5592041015625,64.0,16.36876678466797,-14354.0556640625,312.5500793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84136962890625,308.1216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.203125,18000.0,0.0,0.0,0.3243988752365112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269297242164612,0.7269369959831238,-7.276665201061405e-06,0.0,0.0003292236360721,0.0,0.0,61.90170669555664,0.0,0.0,0.0,0.4550272226333618,4.0,0.0,1.0
477180,293.15093994140625,297.1499938964844,293.1499938964844,0.0976970493793487,-2247.927490234375,304.1511535644531,0.6680806875228882,0.1563586592674255,0.1431450992822647,293.3466186523437,297.1499938964844,293.1499938964844,0.0054007563740015,-417.8739013671875,298.0662536621094,0.4311498999595642,0.050000000745058,0.0501204021275043,293.2010498046875,297.1499938964844,293.1499938964844,0.2598640322685241,-3817.297119140625,304.15777587890625,0.8649716973304749,0.345000684261322,0.2429566085338592,293.2251281738281,297.1499938964844,293.1499938964844,0.3304670751094818,-6247.18212890625,304.15899658203125,0.9245500564575196,0.4178821444511413,0.3975721895694732,293.2349548339844,297.1499938964844,293.1499938964844,0.009787417948246,-3053.30322265625,301.7879638671875,0.4311498999595642,0.050000000745058,0.2377496063709259,291.1566772460937,291.1499938964844,261.7929992675781,260.1839904785156,279.1282043457031,293.27276611328125,291.1578674316406,1.0,0.3082549273967743,0.7205926179885864,0.7205926179885864,1.0,1.0,-1.2860045433044434,0.5372134447097778,0.7487910389900208,0.2310723662376403,0.0,0.0,0.6427266597747803,79.97623443603516,52.0,17.56329345703125,-14309.4404296875,295.7008972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468017578125,308.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.84375,18000.0,0.0,0.0,0.3255796730518341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7248600721359253,0.7248672842979431,-7.26693087926833e-06,0.0,0.0003304219862911,0.0,0.0,61.58238220214844,0.0,0.0,0.0,0.4542476534843445,4.0,0.0,1.0
477240,293.15093994140625,297.1499938964844,293.1499938964844,0.0976970493793487,-2247.927490234375,304.1511535644531,0.6680806875228882,0.1563586592674255,0.1431450992822647,293.3466186523437,297.1499938964844,293.1499938964844,0.0054007563740015,-417.8739013671875,298.0662536621094,0.4311498999595642,0.050000000745058,0.0501204021275043,293.2010498046875,297.1499938964844,293.1499938964844,0.2598640322685241,-3817.297119140625,304.15777587890625,0.8649716973304749,0.345000684261322,0.2429566085338592,293.2251281738281,297.1499938964844,293.1499938964844,0.3304670751094818,-6247.18212890625,304.15899658203125,0.9245500564575196,0.4178821444511413,0.3975721895694732,293.2349548339844,297.1499938964844,293.1499938964844,0.009787417948246,-3053.30322265625,301.7879638671875,0.4311498999595642,0.050000000745058,0.2377496063709259,291.1566772460937,291.1499938964844,261.7929992675781,260.1839904785156,279.1282043457031,293.27276611328125,291.1578674316406,1.0,0.3082549273967743,0.7205926179885864,0.7205926179885864,1.0,1.0,-1.2860045433044434,0.5372134447097778,0.7487910389900208,0.2310723662376403,0.0,0.0,0.6427266597747803,79.97623443603516,52.0,17.56329345703125,-14309.4404296875,295.7008972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468017578125,308.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.84375,18000.0,0.0,0.0,0.3255796730518341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7248600721359253,0.7248672842979431,-7.26693087926833e-06,0.0,0.0003304219862911,0.0,0.0,61.58238220214844,0.0,0.0,0.0,0.4542476534843445,4.0,0.0,1.0
477300,293.15093994140625,297.1499938964844,293.1499938964844,0.0975059568881988,-2244.2744140625,304.1512756347656,0.6746357679367065,0.1563427150249481,0.1429798305034637,293.3471984863281,297.1499938964844,293.1499938964844,0.0053493552841246,-414.26470947265625,298.0335998535156,0.4369847178459167,0.050000000745058,0.0499688647687435,293.2009582519531,297.1499938964844,293.1499938964844,0.2589735090732574,-3806.819091796875,304.1579895019531,0.8727315068244934,0.3443709909915924,0.2424026131629943,293.2243347167969,297.1499938964844,293.1499938964844,0.3293386995792389,-6230.12109375,304.1593933105469,0.934191882610321,0.4170888662338257,0.3966647684574127,293.23504638671875,297.1499938964844,293.1499938964844,0.0097176358103752,-3038.359130859375,301.77423095703125,0.4369847178459167,0.050000000745058,0.2370307892560959,291.1629638671875,291.1499938964844,261.7724304199219,260.1669311523437,279.12799072265625,293.2725830078125,291.1640930175781,1.0,0.3035767078399658,0.719475269317627,0.719475269317627,1.0,1.0,-1.2830071449279783,0.5356160402297974,0.7473911046981812,0.2301623076200485,0.0,0.0,0.641232430934906,76.09447479248047,52.0,17.41664695739746,-14283.720703125,285.9764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637084960937,308.1385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.908203125,18000.0,0.0,0.0,0.3260007500648498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7224257588386536,0.7224330306053162,-7.249621830851538e-06,0.0,0.0003308493178337,0.0,0.0,61.16976165771485,0.0,0.0,0.0,0.4532880783081054,4.0,0.0,1.0
477360,293.15087890625,297.1499938964844,293.1499938964844,0.0973201021552085,-2240.7275390625,304.1513977050781,0.6823270916938782,0.1563420742750167,0.1428175866603851,293.3476257324219,297.1499938964844,293.1499938964844,0.0052973604761064,-410.60345458984375,298.0010986328125,0.4440673291683197,0.050000000745058,0.0498059801757335,293.2008056640625,297.1499938964844,293.1499938964844,0.2580907344818115,-3796.440185546875,304.1581420898437,0.8818992972373962,0.3437530398368835,0.2418486475944519,293.22344970703125,297.1499938964844,293.1499938964844,0.3282261788845062,-6213.33251953125,304.15972900390625,0.9452728033065796,0.4163163304328918,0.3957660496234894,293.2350158691406,297.1499938964844,293.1499938964844,0.0096459379419684,-3022.913818359375,301.7606506347656,0.4440673291683197,0.050000000745058,0.2362581193447113,291.1688842773437,291.1499938964844,261.7518920898437,260.14990234375,279.1278686523437,293.2723388671875,291.1699523925781,1.0,0.2984870672225952,0.7183583378791809,0.7183583378791809,1.0,1.0,-1.279945731163025,0.533989667892456,0.7459560036659241,0.2292340397834777,0.0,0.0,0.6393759846687317,71.92436218261719,40.0,16.79357147216797,-14256.0244140625,275.6418151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8892822265625,308.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.701171875,18000.0,0.0,0.0,0.326292484998703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719136655330658,0.7191438674926758,-7.224627552204765e-06,0.0,0.0003311454202048,0.0,0.0,60.604469299316406,0.0,0.0,0.0,0.4519815444946289,4.0,0.0,1.0
