time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477420,293.15057373046875,297.1499938964844,293.1499938964844,0.0969739034771919,-2234.139404296875,304.1514892578125,0.7014006972312927,0.1563837081193924,0.1425091922283172,293.3480834960937,297.1499938964844,293.1499938964844,0.0051930989138782,-403.2364501953125,297.9364318847656,0.462747186422348,0.050000000745058,0.0494554638862609,293.2004089355469,297.1499938964844,293.1499938964844,0.2563658356666565,-3776.186767578125,304.1582946777344,0.9049359560012816,0.342550128698349,0.2407458126544952,293.2216186523437,297.1499938964844,293.1499938964844,0.3260695040225982,-6180.87158203125,304.1600646972656,0.970604658126831,0.4148287177085876,0.3939994275569916,293.2347412109375,297.1499938964844,293.1499938964844,0.0094997379928827,-2991.190185546875,301.7340087890625,0.462747186422348,0.050000000745058,0.2345954179763794,291.1792297363281,291.1499938964844,261.7113037109375,260.1161193847656,279.1278381347656,293.27166748046875,291.1801147460937,1.0,0.2872607111930847,0.7161399126052856,0.7161399126052856,1.0,1.0,-1.273714542388916,0.5306908488273621,0.743023693561554,0.2273465096950531,0.0,0.0,0.6347622275352478,62.95621490478516,28.0,14.456408500671388,-14195.6689453125,253.7127380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,308.1877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.984375,18000.0,0.0,0.0,0.3264586329460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103740572929382,0.7103812098503113,-7.154958439059556e-06,0.0,0.0003313140186946,0.0,0.0,59.09414291381836,0.0,0.0,0.0,0.448486328125,4.0,0.0,1.0
477480,293.15057373046875,297.1499938964844,293.1499938964844,0.0969739034771919,-2234.139404296875,304.1514892578125,0.7014006972312927,0.1563837081193924,0.1425091922283172,293.3480834960937,297.1499938964844,293.1499938964844,0.0051930989138782,-403.2364501953125,297.9364318847656,0.462747186422348,0.050000000745058,0.0494554638862609,293.2004089355469,297.1499938964844,293.1499938964844,0.2563658356666565,-3776.186767578125,304.1582946777344,0.9049359560012816,0.342550128698349,0.2407458126544952,293.2216186523437,297.1499938964844,293.1499938964844,0.3260695040225982,-6180.87158203125,304.1600646972656,0.970604658126831,0.4148287177085876,0.3939994275569916,293.2347412109375,297.1499938964844,293.1499938964844,0.0094997379928827,-2991.190185546875,301.7340087890625,0.462747186422348,0.050000000745058,0.2345954179763794,291.1792297363281,291.1499938964844,261.7113037109375,260.1161193847656,279.1278381347656,293.27166748046875,291.1801147460937,1.0,0.2872607111930847,0.7161399126052856,0.7161399126052856,1.0,1.0,-1.273714542388916,0.5306908488273621,0.743023693561554,0.2273465096950531,0.0,0.0,0.6347622275352478,62.95621490478516,28.0,14.456408500671388,-14195.6689453125,253.7127380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,308.1877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.984375,18000.0,0.0,0.0,0.3264586329460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103740572929382,0.7103812098503113,-7.154958439059556e-06,0.0,0.0003313140186946,0.0,0.0,59.09414291381836,0.0,0.0,0.0,0.448486328125,4.0,0.0,1.0
477540,293.1500549316406,297.1499938964844,293.1499938964844,0.0966694205999374,-2228.370849609375,304.1514892578125,0.7248925566673279,0.1564754098653793,0.1422279477119445,293.3477478027344,297.1499938964844,293.1499938964844,0.00509052304551,-395.9602661132813,297.8726806640625,0.4828888773918152,0.050000000745058,0.0490840189158916,293.1997985839844,297.1499938964844,293.1499938964844,0.2547169029712677,-3756.861083984375,304.15826416015625,0.938876211643219,0.3413966298103332,0.2396602481603622,293.21954345703125,297.1499938964844,293.1499938964844,0.3237136602401733,-6147.74169921875,304.16070556640625,0.9975001215934752,0.4134344160556793,0.3922871649265289,293.2341613769531,297.1499938964844,293.1499938964844,0.0093532875180244,-2959.14990234375,301.7078552246094,0.4828888773918152,0.050000000745058,0.2328334599733352,291.1872253417969,291.1499938964844,261.6717224121094,260.0831604003906,279.12823486328125,293.2705383300781,291.1878967285156,1.0,0.2748279869556427,0.7139774560928345,0.7139774560928345,1.0,1.0,-1.2670533657073977,0.527209997177124,0.7398433089256287,0.2253619879484176,0.0,0.0,0.6292375922203064,53.45212173461914,25.0,11.554579734802246,-14127.5625,230.7518768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603332519531,308.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18108.18359375,18000.0,0.0,0.0,0.3260416686534881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993532776832581,0.6993603706359863,-7.065182671794901e-06,0.0,0.0003308908489998,0.0,0.0,57.21352767944336,0.0,0.0,0.0,0.4440909326076507,4.0,0.0,1.0
477600,293.1500549316406,297.1499938964844,293.1499938964844,0.0966694205999374,-2228.370849609375,304.1514892578125,0.7248925566673279,0.1564754098653793,0.1422279477119445,293.3477478027344,297.1499938964844,293.1499938964844,0.00509052304551,-395.9602661132813,297.8726806640625,0.4828888773918152,0.050000000745058,0.0490840189158916,293.1997985839844,297.1499938964844,293.1499938964844,0.2547169029712677,-3756.861083984375,304.15826416015625,0.938876211643219,0.3413966298103332,0.2396602481603622,293.21954345703125,297.1499938964844,293.1499938964844,0.3237136602401733,-6147.74169921875,304.16070556640625,0.9975001215934752,0.4134344160556793,0.3922871649265289,293.2341613769531,297.1499938964844,293.1499938964844,0.0093532875180244,-2959.14990234375,301.7078552246094,0.4828888773918152,0.050000000745058,0.2328334599733352,291.1872253417969,291.1499938964844,261.6717224121094,260.0831604003906,279.12823486328125,293.2705383300781,291.1878967285156,1.0,0.2748279869556427,0.7139774560928345,0.7139774560928345,1.0,1.0,-1.2670533657073977,0.527209997177124,0.7398433089256287,0.2253619879484176,0.0,0.0,0.6292375922203064,53.45212173461914,25.0,11.554579734802246,-14127.5625,230.7518768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603332519531,308.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18108.18359375,18000.0,0.0,0.0,0.3260416686534881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993532776832581,0.6993603706359863,-7.065182671794901e-06,0.0,0.0003308908489998,0.0,0.0,57.21352767944336,0.0,0.0,0.0,0.4440909326076507,4.0,0.0,1.0
477660,293.1499938964844,297.1499938964844,293.1499938964844,0.0962837859988212,-2220.719970703125,304.15167236328125,0.7406894564628601,0.1564885526895523,0.1420834958553314,293.3462829589844,297.1499938964844,293.1499938964844,0.0050067771226167,-389.644775390625,297.8226928710937,0.4945792853832245,0.050000000745058,0.048865508288145,293.1989440917969,297.1499938964844,293.1499938964844,0.2527569830417633,-3733.429443359375,304.1588439941406,0.9621433615684508,0.3403069078922272,0.2387356460094452,293.1998596191406,297.1499938964844,293.1499938964844,0.3012687265872955,-5792.96923828125,304.19488525390625,0.9990000128746032,0.4155802726745605,0.3693861067295074,293.2331848144531,297.1499938964844,293.1499938964844,0.0092384228482842,-2931.77734375,301.68707275390625,0.4945792853832245,0.050000000745058,0.2317969352006912,291.21661376953125,291.1499938964844,261.6336975097656,260.0514221191406,279.1342163085937,293.2612609863281,291.221923828125,1.0,0.2639693319797516,0.7127276062965393,0.7127276062965393,1.0,1.0,-1.2371894121170044,0.5136962532997131,0.723493218421936,0.2179427444934845,0.0,0.0,0.6190818548202515,47.47203826904297,28.0,47.60367584228516,-13899.470703125,207.39894104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,308.3392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18176.763671875,18000.0,0.0,0.0,0.3247804045677185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6835750341415405,0.6835819482803345,-6.948188911337638e-06,0.0,0.0003296108334325,0.0,0.0,54.65594482421875,0.0,0.0,0.0,0.4378120005130768,4.0,0.0,1.0
477720,293.1499938964844,297.1499938964844,293.1499938964844,0.0962837859988212,-2220.719970703125,304.15167236328125,0.7406894564628601,0.1564885526895523,0.1420834958553314,293.3462829589844,297.1499938964844,293.1499938964844,0.0050067771226167,-389.644775390625,297.8226928710937,0.4945792853832245,0.050000000745058,0.048865508288145,293.1989440917969,297.1499938964844,293.1499938964844,0.2527569830417633,-3733.429443359375,304.1588439941406,0.9621433615684508,0.3403069078922272,0.2387356460094452,293.1998596191406,297.1499938964844,293.1499938964844,0.3012687265872955,-5792.96923828125,304.19488525390625,0.9990000128746032,0.4155802726745605,0.3693861067295074,293.2331848144531,297.1499938964844,293.1499938964844,0.0092384228482842,-2931.77734375,301.68707275390625,0.4945792853832245,0.050000000745058,0.2317969352006912,291.21661376953125,291.1499938964844,261.6336975097656,260.0514221191406,279.1342163085937,293.2612609863281,291.221923828125,1.0,0.2639693319797516,0.7127276062965393,0.7127276062965393,1.0,1.0,-1.2371894121170044,0.5136962532997131,0.723493218421936,0.2179427444934845,0.0,0.0,0.6190818548202515,47.47203826904297,28.0,47.60367584228516,-13899.470703125,207.39894104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,308.3392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18176.763671875,18000.0,0.0,0.0,0.3247804045677185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6835750341415405,0.6835819482803345,-6.948188911337638e-06,0.0,0.0003296108334325,0.0,0.0,54.65594482421875,0.0,0.0,0.0,0.4378120005130768,4.0,0.0,1.0
477780,293.15216064453125,297.1499938964844,293.1499938964844,0.09561438113451,-2207.673583984375,304.1522216796875,0.7517939805984497,0.1560509502887725,0.1416486799716949,293.34405517578125,297.1499938964844,293.1499938964844,0.0049300151877105,-383.7359313964844,297.7802124023437,0.5030099749565125,0.050000000745058,0.0487286709249019,293.1983947753906,297.1499938964844,293.1499938964844,0.250726580619812,-3709.133544921875,304.1592102050781,0.9767796397209167,0.3391794264316559,0.237856850028038,293.15625,297.1499938964844,293.1499938964844,0.2825560569763183,-5501.0546875,304.2104797363281,0.9990000128746032,0.4231378734111786,0.3513682186603546,293.23199462890625,297.1499938964844,293.1499938964844,0.0091417245566844,-2907.932373046875,301.6690368652344,0.5030099749565125,0.050000000745058,0.2311478406190872,291.2552490234375,291.1499938964844,261.5977783203125,260.0214233398437,279.13427734375,293.244873046875,291.2568359375,1.0,0.2564105093479156,0.7111808657646179,0.7111808657646179,1.0,1.0,-1.2130365371704102,0.502731442451477,0.7103050947189331,0.2117542177438736,0.0,0.0,0.6020039916038513,43.65028381347656,46.0,40.06312942504883,-13629.1640625,191.3886260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4061889648437,308.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18302.11328125,18000.0,0.0,0.0,0.3221059441566467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514942049980164,0.6515008807182312,-6.716451025567949e-06,0.0,0.0003268965811002,0.0,0.0,49.70869827270508,0.0,0.0,0.0,0.4255670607089996,4.0,0.0,1.0
477840,293.15216064453125,297.1499938964844,293.1499938964844,0.09561438113451,-2207.673583984375,304.1522216796875,0.7517939805984497,0.1560509502887725,0.1416486799716949,293.34405517578125,297.1499938964844,293.1499938964844,0.0049300151877105,-383.7359313964844,297.7802124023437,0.5030099749565125,0.050000000745058,0.0487286709249019,293.1983947753906,297.1499938964844,293.1499938964844,0.250726580619812,-3709.133544921875,304.1592102050781,0.9767796397209167,0.3391794264316559,0.237856850028038,293.15625,297.1499938964844,293.1499938964844,0.2825560569763183,-5501.0546875,304.2104797363281,0.9990000128746032,0.4231378734111786,0.3513682186603546,293.23199462890625,297.1499938964844,293.1499938964844,0.0091417245566844,-2907.932373046875,301.6690368652344,0.5030099749565125,0.050000000745058,0.2311478406190872,291.2552490234375,291.1499938964844,261.5977783203125,260.0214233398437,279.13427734375,293.244873046875,291.2568359375,1.0,0.2564105093479156,0.7111808657646179,0.7111808657646179,1.0,1.0,-1.2130365371704102,0.502731442451477,0.7103050947189331,0.2117542177438736,0.0,0.0,0.6020039916038513,43.65028381347656,46.0,40.06312942504883,-13629.1640625,191.3886260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4061889648437,308.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18302.11328125,18000.0,0.0,0.0,0.3221059441566467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514942049980164,0.6515008807182312,-6.716451025567949e-06,0.0,0.0003268965811002,0.0,0.0,49.70869827270508,0.0,0.0,0.0,0.4255670607089996,4.0,0.0,1.0
477900,293.1527404785156,297.1499938964844,293.1499938964844,0.0954320207238197,-2204.26904296875,304.1521301269531,0.7526542544364929,0.1559120267629623,0.141456663608551,293.3426208496094,297.1499938964844,293.1499938964844,0.0049020056612789,-381.7445068359375,297.7523498535156,0.5038609504699707,0.050000000745058,0.0487159937620162,293.1981811523437,297.1499938964844,293.1499938964844,0.2501077651977539,-3701.997802734375,304.1586608886719,0.97773540019989,0.3386051654815674,0.23745197057724,293.135986328125,297.1499938964844,293.1499938964844,0.2803474068641662,-5469.865234375,304.20330810546875,0.9990000128746032,0.4270455241203308,0.3496488630771637,293.2312927246094,297.1499938964844,293.1499938964844,0.0091184061020612,-2903.081787109375,301.6574401855469,0.5038609504699707,0.050000000745058,0.2310876995325088,291.2586669921875,291.1499938964844,261.5807800292969,260.0071716308594,279.1319274902344,293.2387390136719,291.2576599121094,1.0,0.2560491859912872,0.7101036310195923,0.7101036310195923,1.0,1.0,-1.2101596593856812,0.501239538192749,0.7089201807975769,0.2107928395271301,0.0,0.0,0.5943478941917419,43.28608322143555,46.0,16.8516845703125,-13549.0927734375,189.70767211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274353027344,308.4314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18303.115234375,18000.0,0.0,0.0,0.3202599585056305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347947716712952,0.6348013281822205,-6.586238669115119e-06,0.0,0.0003250231384299,0.0,0.0,47.18994140625,0.0,0.0,0.0,0.419189840555191,4.0,0.0,1.0
477960,293.1528625488281,297.1499938964844,293.1499938964844,0.0954923629760742,-2205.676025390625,304.1516418457031,0.7502970099449158,0.155852198600769,0.1413927972316742,293.3409423828125,297.1499938964844,293.1499938964844,0.0048822658136487,-380.5761413574219,297.7171325683594,0.5022514462471008,0.050000000745058,0.048740204423666,293.1980285644531,297.1499938964844,293.1499938964844,0.2498853802680969,-3699.861572265625,304.157470703125,0.9744455814361572,0.3380275070667267,0.2370688617229461,293.1231994628906,297.1499938964844,293.1499938964844,0.2832685112953186,-5520.6630859375,304.188232421875,0.9990000128746032,0.4297409355640411,0.3529165089130401,293.2305603027344,297.1499938964844,293.1499938964844,0.009114833548665,-2904.208740234375,301.6427917480469,0.5022514462471008,0.050000000745058,0.2312025427818298,291.24560546875,291.1499938964844,261.5644836425781,259.9935607910156,279.1290588378906,293.2356262207031,291.2413024902344,1.0,0.2575874626636505,0.7088426351547241,0.7088426351547241,1.0,1.0,-1.2137078046798706,0.5024988055229187,0.7112089991569519,0.2113908529281616,0.0,0.0,0.589190661907196,43.95121383666992,64.0,-17.34576416015625,-13520.3740234375,192.23085021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6436767578125,308.44342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18259.89453125,18000.0,0.0,0.0,0.3182240724563598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207959055900574,0.6208024024963379,-6.46972921458655e-06,0.0,0.0003229569701943,0.0,0.0,45.097267150878906,0.0,0.0,0.0,0.4138398468494415,4.0,0.0,1.0
478020,293.1528015136719,297.1499938964844,293.1499938964844,0.0960323810577392,-2216.786376953125,304.1501770019531,0.7385554909706116,0.1557938158512115,0.1414601802825927,293.3369140625,297.1499938964844,293.1499938964844,0.0048633199185132,-380.1334533691406,297.6327819824219,0.4937780499458313,0.050000000745058,0.0488796420395374,293.1977233886719,297.1499938964844,293.1499938964844,0.2502211928367615,-3705.279296875,304.1544189453125,0.957167148590088,0.3368722796440124,0.2363683730363845,293.12518310546875,297.1499938964844,293.1499938964844,0.301310271024704,-5814.029296875,304.14508056640625,0.9990000128746032,0.4301004409790039,0.371185153722763,293.2295837402344,297.1499938964844,293.1499938964844,0.0091492310166358,-2918.728759765625,301.60595703125,0.4937780499458313,0.050000000745058,0.2318639755249023,291.1866149902344,291.1499938964844,261.53436279296875,259.9683532714844,279.12286376953125,293.2372741699219,291.1797180175781,1.0,0.2656173706054687,0.7058190703392029,0.7058190703392029,1.0,1.0,-1.2358297109603882,0.5114662051200867,0.7243635654449463,0.2161337584257125,0.0,0.0,0.5879480242729187,47.81040954589844,67.0,-71.63152313232422,-13636.0244140625,207.6526794433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81329345703125,308.4654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18079.271484375,18000.0,0.0,0.0,0.314176082611084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091446876525879,0.6091510653495789,-6.341860625980189e-06,0.0,0.0003188487899024,0.0,0.0,43.22772979736328,0.0,0.0,0.0,0.4090853929519653,4.0,0.0,1.0
478080,293.1528015136719,297.1499938964844,293.1499938964844,0.0960323810577392,-2216.786376953125,304.1501770019531,0.7385554909706116,0.1557938158512115,0.1414601802825927,293.3369140625,297.1499938964844,293.1499938964844,0.0048633199185132,-380.1334533691406,297.6327819824219,0.4937780499458313,0.050000000745058,0.0488796420395374,293.1977233886719,297.1499938964844,293.1499938964844,0.2502211928367615,-3705.279296875,304.1544189453125,0.957167148590088,0.3368722796440124,0.2363683730363845,293.12518310546875,297.1499938964844,293.1499938964844,0.301310271024704,-5814.029296875,304.14508056640625,0.9990000128746032,0.4301004409790039,0.371185153722763,293.2295837402344,297.1499938964844,293.1499938964844,0.0091492310166358,-2918.728759765625,301.60595703125,0.4937780499458313,0.050000000745058,0.2318639755249023,291.1866149902344,291.1499938964844,261.53436279296875,259.9683532714844,279.12286376953125,293.2372741699219,291.1797180175781,1.0,0.2656173706054687,0.7058190703392029,0.7058190703392029,1.0,1.0,-1.2358297109603882,0.5114662051200867,0.7243635654449463,0.2161337584257125,0.0,0.0,0.5879480242729187,47.81040954589844,67.0,-71.63152313232422,-13636.0244140625,207.6526794433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81329345703125,308.4654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18079.271484375,18000.0,0.0,0.0,0.314176082611084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091446876525879,0.6091510653495789,-6.341860625980189e-06,0.0,0.0003188487899024,0.0,0.0,43.22772979736328,0.0,0.0,0.0,0.4090853929519653,4.0,0.0,1.0
478140,293.152587890625,297.1499938964844,293.1499938964844,0.096589520573616,-2228.10986328125,304.14923095703125,0.7279642820358276,0.155766025185585,0.1415563821792602,293.3321228027344,297.1499938964844,293.1499938964844,0.0048498148098587,-380.0384521484375,297.5511169433594,0.4859759211540222,0.050000000745058,0.0490241535007953,293.19732666015625,297.1499938964844,293.1499938964844,0.2505733668804168,-3710.589599609375,304.1524353027344,0.9394813179969788,0.3357427716255188,0.2356832474470138,293.1560974121094,297.1499938964844,293.1499938964844,0.3200958967208862,-6110.46826171875,304.11590576171875,0.9990000128746032,0.4244976043701172,0.3892183303833008,293.2297668457031,297.1499938964844,293.1499938964844,0.0091812033206224,-2932.63330078125,301.5660400390625,0.4859759211540222,0.050000000745058,0.2325494736433029,291.12701416015625,291.1499938964844,261.5079345703125,259.9462280273437,279.121826171875,293.2455749511719,291.1231689453125,1.0,0.2730062901973724,0.702921450138092,0.702921450138092,1.0,1.0,-1.2577694654464722,0.520339846611023,0.737429678440094,0.2209297567605972,0.0,0.0,0.5953738689422607,51.804779052734375,70.0,-70.22246551513672,-13843.5693359375,223.7936553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8473205566406,308.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17910.365234375,18000.0,0.0,0.0,0.311068058013916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180444955825806,0.6180508732795715,-6.369984930643113e-06,0.0,0.0003156945458613,0.0,0.0,44.2620735168457,0.0,0.0,0.0,0.4119990766048431,4.0,0.0,1.0
478200,293.152587890625,297.1499938964844,293.1499938964844,0.096589520573616,-2228.10986328125,304.14923095703125,0.7279642820358276,0.155766025185585,0.1415563821792602,293.3321228027344,297.1499938964844,293.1499938964844,0.0048498148098587,-380.0384521484375,297.5511169433594,0.4859759211540222,0.050000000745058,0.0490241535007953,293.19732666015625,297.1499938964844,293.1499938964844,0.2505733668804168,-3710.589599609375,304.1524353027344,0.9394813179969788,0.3357427716255188,0.2356832474470138,293.1560974121094,297.1499938964844,293.1499938964844,0.3200958967208862,-6110.46826171875,304.11590576171875,0.9990000128746032,0.4244976043701172,0.3892183303833008,293.2297668457031,297.1499938964844,293.1499938964844,0.0091812033206224,-2932.63330078125,301.5660400390625,0.4859759211540222,0.050000000745058,0.2325494736433029,291.12701416015625,291.1499938964844,261.5079345703125,259.9462280273437,279.121826171875,293.2455749511719,291.1231689453125,1.0,0.2730062901973724,0.702921450138092,0.702921450138092,1.0,1.0,-1.2577694654464722,0.520339846611023,0.737429678440094,0.2209297567605972,0.0,0.0,0.5953738689422607,51.804779052734375,70.0,-70.22246551513672,-13843.5693359375,223.7936553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8473205566406,308.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17910.365234375,18000.0,0.0,0.0,0.311068058013916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180444955825806,0.6180508732795715,-6.369984930643113e-06,0.0,0.0003156945458613,0.0,0.0,44.2620735168457,0.0,0.0,0.0,0.4119990766048431,4.0,0.0,1.0
478260,293.1503295898437,297.1499938964844,293.1499938964844,0.0971677228808403,-2239.35693359375,304.1485290527344,0.7169078588485718,0.1561517417430877,0.1419645398855209,293.3269958496094,297.1499938964844,293.1499938964844,0.0048354365862905,-379.46917724609375,297.4866027832031,0.4770326614379883,0.050000000745058,0.0491983406245708,293.1968688964844,297.1499938964844,293.1499938964844,0.2503571212291717,-3708.494140625,304.1520080566406,0.9198281764984132,0.3346394002437591,0.2350371479988098,293.19610595703125,297.1499938964844,293.1499938964844,0.3287951350212097,-6240.8154296875,304.11456298828125,0.9919134974479676,0.4162184298038482,0.3966050446033478,293.2308959960937,297.1499938964844,293.1499938964844,0.0091995317488908,-2941.02294921875,301.52911376953125,0.4770326614379883,0.050000000745058,0.2333757579326629,291.09674072265625,291.1499938964844,261.4857482910156,259.9276428222656,279.1268005371094,293.2550048828125,291.0963439941406,1.0,0.2797554433345794,0.7007410526275635,0.7007410526275635,1.0,1.0,-1.2676774263381958,0.5240793824195862,0.7435980439186096,0.2229797095060348,0.0,0.0,0.6047838926315308,56.37239837646485,73.0,-37.03221130371094,-13987.2255859375,237.18687438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7548522949219,308.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17840.11328125,18000.0,0.0,0.0,0.309357613325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352025866508484,0.6352090835571289,-6.4846763052628376e-06,0.0,0.0003139586478937,0.0,0.0,46.64744186401367,0.0,0.0,0.0,0.4183556735515594,4.0,0.0,1.0
478320,293.1503295898437,297.1499938964844,293.1499938964844,0.0971677228808403,-2239.35693359375,304.1485290527344,0.7169078588485718,0.1561517417430877,0.1419645398855209,293.3269958496094,297.1499938964844,293.1499938964844,0.0048354365862905,-379.46917724609375,297.4866027832031,0.4770326614379883,0.050000000745058,0.0491983406245708,293.1968688964844,297.1499938964844,293.1499938964844,0.2503571212291717,-3708.494140625,304.1520080566406,0.9198281764984132,0.3346394002437591,0.2350371479988098,293.19610595703125,297.1499938964844,293.1499938964844,0.3287951350212097,-6240.8154296875,304.11456298828125,0.9919134974479676,0.4162184298038482,0.3966050446033478,293.2308959960937,297.1499938964844,293.1499938964844,0.0091995317488908,-2941.02294921875,301.52911376953125,0.4770326614379883,0.050000000745058,0.2333757579326629,291.09674072265625,291.1499938964844,261.4857482910156,259.9276428222656,279.1268005371094,293.2550048828125,291.0963439941406,1.0,0.2797554433345794,0.7007410526275635,0.7007410526275635,1.0,1.0,-1.2676774263381958,0.5240793824195862,0.7435980439186096,0.2229797095060348,0.0,0.0,0.6047838926315308,56.37239837646485,73.0,-37.03221130371094,-13987.2255859375,237.18687438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7548522949219,308.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17840.11328125,18000.0,0.0,0.0,0.309357613325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352025866508484,0.6352090835571289,-6.4846763052628376e-06,0.0,0.0003139586478937,0.0,0.0,46.64744186401367,0.0,0.0,0.0,0.4183556735515594,4.0,0.0,1.0
478380,293.1493225097656,297.1499938964844,293.1499938964844,0.0973923280835151,-2243.199951171875,304.1486511230469,0.7045255899429321,0.1563535183668136,0.1424267143011093,293.3218994140625,297.1499938964844,293.1499938964844,0.0048140091821551,-377.7163391113281,297.44903564453125,0.46590256690979,0.050000000745058,0.0494027882814407,293.1965637207031,297.1499938964844,293.1499938964844,0.2491162121295929,-3693.3486328125,304.1534118652344,0.9007234573364258,0.3335115611553192,0.2344148457050323,293.2144470214844,297.1499938964844,293.1499938964844,0.3235976994037628,-6155.19287109375,304.1346435546875,0.9725055694580078,0.4112887978553772,0.3912229239940643,293.2322692871094,297.1499938964844,293.1499938964844,0.0091936700046062,-2939.720703125,301.5009765625,0.46590256690979,0.050000000745058,0.2343455702066421,291.115966796875,291.1499938964844,261.46832275390625,259.9130859375,279.1332397460937,293.2568054199219,291.11749267578125,1.0,0.2853409051895141,0.6994330286979675,0.6994330286979675,1.0,1.0,-1.2623190879821775,0.5213620662689209,0.7409570813179016,0.2214072197675705,0.0,0.0,0.6082389950752258,61.4687385559082,76.0,9.739229202270508,-13980.80078125,246.1812286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6148681640625,308.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17909.056640625,18000.0,0.0,0.0,0.308614432811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472394466400146,0.6472460627555847,-6.59400620861561e-06,0.0,0.0003132044221274,0.0,0.0,48.535770416259766,0.0,0.0,0.0,0.4230616092681885,4.0,0.0,1.0
478440,293.1493225097656,297.1499938964844,293.1499938964844,0.0973923280835151,-2243.199951171875,304.1486511230469,0.7045255899429321,0.1563535183668136,0.1424267143011093,293.3218994140625,297.1499938964844,293.1499938964844,0.0048140091821551,-377.7163391113281,297.44903564453125,0.46590256690979,0.050000000745058,0.0494027882814407,293.1965637207031,297.1499938964844,293.1499938964844,0.2491162121295929,-3693.3486328125,304.1534118652344,0.9007234573364258,0.3335115611553192,0.2344148457050323,293.2144470214844,297.1499938964844,293.1499938964844,0.3235976994037628,-6155.19287109375,304.1346435546875,0.9725055694580078,0.4112887978553772,0.3912229239940643,293.2322692871094,297.1499938964844,293.1499938964844,0.0091936700046062,-2939.720703125,301.5009765625,0.46590256690979,0.050000000745058,0.2343455702066421,291.115966796875,291.1499938964844,261.46832275390625,259.9130859375,279.1332397460937,293.2568054199219,291.11749267578125,1.0,0.2853409051895141,0.6994330286979675,0.6994330286979675,1.0,1.0,-1.2623190879821775,0.5213620662689209,0.7409570813179016,0.2214072197675705,0.0,0.0,0.6082389950752258,61.4687385559082,76.0,9.739229202270508,-13980.80078125,246.1812286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6148681640625,308.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17909.056640625,18000.0,0.0,0.0,0.308614432811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472394466400146,0.6472460627555847,-6.59400620861561e-06,0.0,0.0003132044221274,0.0,0.0,48.535770416259766,0.0,0.0,0.0,0.4230616092681885,4.0,0.0,1.0
478500,293.1494445800781,297.1499938964844,293.1499938964844,0.0974383577704429,-2243.959716796875,304.1488037109375,0.6991577744483948,0.1563379168510437,0.1425269842147827,293.3194274902344,297.1499938964844,293.1499938964844,0.0048025245778262,-376.8533325195313,297.4286193847656,0.4604927003383636,0.050000000745058,0.049493096768856,293.19647216796875,297.1499938964844,293.1499938964844,0.2485738843679428,-3686.83740234375,304.1537780761719,0.8934046626091003,0.3329391181468963,0.2340836077928543,293.2181396484375,297.1499938964844,293.1499938964844,0.3220944702625274,-6130.37109375,304.14013671875,0.9640834331512452,0.4097423553466797,0.389630526304245,293.2330017089844,297.1499938964844,293.1499938964844,0.0091897128149867,-2939.310546875,301.48583984375,0.4604927003383636,0.050000000745058,0.2347739338874817,291.121337890625,291.1499938964844,261.4615783691406,259.9074401855469,279.1351928710937,293.256103515625,291.1219177246094,1.0,0.2878711223602295,0.6988393068313599,0.6988393068313599,1.0,1.0,-1.2607526779174805,0.5205109119415283,0.7402417659759521,0.220900073647499,0.0,0.0,0.609588086605072,63.7320556640625,76.0,10.4209566116333,-13962.296875,250.448471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54498291015625,308.4111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17933.91015625,18000.0,0.0,0.0,0.3084539771080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501930356025696,0.6501997113227844,-6.622897217312129e-06,0.0,0.000313041586196,0.0,0.0,49.01804733276367,0.0,0.0,0.0,0.4243077933788299,4.0,0.0,1.0
478560,293.1497497558594,297.1499938964844,293.1499938964844,0.0974629521369934,-2244.357421875,304.14898681640625,0.6942582130432129,0.1562865078449249,0.1425766050815582,293.3169250488281,297.1499938964844,293.1499938964844,0.0047917016781866,-376.0700988769531,297.4072265625,0.4556283056735992,0.050000000745058,0.0495780743658542,293.1963806152344,297.1499938964844,293.1499938964844,0.2480809241533279,-3680.96923828125,304.15399169921875,0.8868225812911987,0.3323729336261749,0.2337503433227539,293.2200622558594,297.1499938964844,293.1499938964844,0.3209626674652099,-6111.8203125,304.1439514160156,0.956293761730194,0.4084994196891784,0.3884103894233703,293.23370361328125,297.1499938964844,293.1499938964844,0.0091859940439462,-2939.1640625,301.4700622558594,0.4556283056735992,0.050000000745058,0.2351770401000976,291.1238098144531,291.1499938964844,261.4562072753906,259.9029846191406,279.1368103027344,293.2549133300781,291.1242370605469,1.0,0.2902609407901764,0.698304295539856,0.698304295539856,1.0,1.0,-1.2595332860946655,0.5198273062705994,0.7397059202194214,0.2204906493425369,0.0,0.0,0.611076295375824,65.86576080322266,79.0,8.976494789123535,-13947.671875,254.55958557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4777526855469,308.3733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.595703125,18000.0,0.0,0.0,0.3084064424037933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532643437385559,0.6532710194587708,-6.648493126704125e-06,0.0,0.0003129933320451,0.0,0.0,49.49616241455078,0.0,0.0,0.0,0.4255323410034179,4.0,0.0,1.0
478620,293.1504821777344,297.1499938964844,293.1499938964844,0.0974658355116844,-2244.313232421875,304.1493225097656,0.6855798363685608,0.1561461985111236,0.1426104456186294,293.3117980957031,297.1499938964844,293.1499938964844,0.0047706789337098,-374.5575866699219,297.3654479980469,0.4473731219768524,0.050000000745058,0.0497366599738597,293.1960144042969,297.1499938964844,293.1499938964844,0.2471266388893127,-3669.64892578125,304.1542358398437,0.8753129839897156,0.3312683701515198,0.233092650771141,293.2212219238281,297.1499938964844,293.1499938964844,0.3191741406917572,-6082.9501953125,304.1488647460937,0.942141056060791,0.4064870476722717,0.3865406513214111,293.2349853515625,297.1499938964844,293.1499938964844,0.0091762421652674,-2938.42041015625,301.4382019042969,0.4473731219768524,0.050000000745058,0.2359292954206466,291.1275634765625,291.1499938964844,261.4499206542969,259.8978576660156,279.1398620605469,293.2519836425781,291.1278381347656,1.0,0.2947069704532623,0.6974436640739441,0.6974436640739441,1.0,1.0,-1.257633090019226,0.5187521576881409,0.73888099193573,0.2198487073183059,0.0,0.0,0.6138020157814026,69.85332489013672,82.0,6.272690296173096,-13923.400390625,262.3675231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524780273437,308.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.15625,18000.0,0.0,0.0,0.3086070120334625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591839790344238,0.6591907143592834,-6.696929176541744e-06,0.0,0.0003131968842353,0.0,0.0,50.42013931274414,0.0,0.0,0.0,0.4278567135334015,4.0,0.0,1.0
478680,293.1504821777344,297.1499938964844,293.1499938964844,0.0974658355116844,-2244.313232421875,304.1493225097656,0.6855798363685608,0.1561461985111236,0.1426104456186294,293.3117980957031,297.1499938964844,293.1499938964844,0.0047706789337098,-374.5575866699219,297.3654479980469,0.4473731219768524,0.050000000745058,0.0497366599738597,293.1960144042969,297.1499938964844,293.1499938964844,0.2471266388893127,-3669.64892578125,304.1542358398437,0.8753129839897156,0.3312683701515198,0.233092650771141,293.2212219238281,297.1499938964844,293.1499938964844,0.3191741406917572,-6082.9501953125,304.1488647460937,0.942141056060791,0.4064870476722717,0.3865406513214111,293.2349853515625,297.1499938964844,293.1499938964844,0.0091762421652674,-2938.42041015625,301.4382019042969,0.4473731219768524,0.050000000745058,0.2359292954206466,291.1275634765625,291.1499938964844,261.4499206542969,259.8978576660156,279.1398620605469,293.2519836425781,291.1278381347656,1.0,0.2947069704532623,0.6974436640739441,0.6974436640739441,1.0,1.0,-1.257633090019226,0.5187521576881409,0.73888099193573,0.2198487073183059,0.0,0.0,0.6138020157814026,69.85332489013672,82.0,6.272690296173096,-13923.400390625,262.3675231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524780273437,308.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.15625,18000.0,0.0,0.0,0.3086070120334625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591839790344238,0.6591907143592834,-6.696929176541744e-06,0.0,0.0003131968842353,0.0,0.0,50.42013931274414,0.0,0.0,0.0,0.4278567135334015,4.0,0.0,1.0
478740,293.1510925292969,297.1499938964844,293.1499938964844,0.0974582135677337,-2244.104736328125,304.1495666503906,0.6780838966369629,0.1560047268867492,0.1426216810941696,293.306396484375,297.1499938964844,293.1499938964844,0.0047508305869996,-373.1390380859375,297.32550048828125,0.4405506253242492,0.050000000745058,0.0498844571411609,293.1955261230469,297.1499938964844,293.1499938964844,0.2462207823991775,-3658.94287109375,304.1543273925781,0.865452229976654,0.3302052319049835,0.2324550300836563,293.220703125,297.1499938964844,293.1499938964844,0.3176819682121277,-6059.3681640625,304.1517028808594,0.9295368790626526,0.4047868251800537,0.3850324749946594,293.2361145019531,297.1499938964844,293.1499938964844,0.0091642336919903,-2937.24658203125,301.4060363769531,0.4405506253242492,0.050000000745058,0.236630380153656,291.13006591796875,291.1499938964844,261.45001220703125,259.8981018066406,279.1430358886719,293.2489624023437,291.1302795410156,1.0,0.2988079786300659,0.6969062089920044,0.6969062089920044,1.0,1.0,-1.2560898065567017,0.5179206132888794,0.7381691932678223,0.2193648517131805,0.0,0.0,0.6162866353988647,73.57295227050781,85.0,4.298979759216309,-13903.3818359375,269.71905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24298095703125,308.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.818359375,18000.0,0.0,0.0,0.3091185688972473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6645589470863342,0.6645657420158386,-6.741189736203523e-06,0.0,0.000313716038363,0.0,0.0,51.2696533203125,0.0,0.0,0.0,0.4299754202365875,4.0,0.0,1.0
478800,293.1510925292969,297.1499938964844,293.1499938964844,0.0974582135677337,-2244.104736328125,304.1495666503906,0.6780838966369629,0.1560047268867492,0.1426216810941696,293.306396484375,297.1499938964844,293.1499938964844,0.0047508305869996,-373.1390380859375,297.32550048828125,0.4405506253242492,0.050000000745058,0.0498844571411609,293.1955261230469,297.1499938964844,293.1499938964844,0.2462207823991775,-3658.94287109375,304.1543273925781,0.865452229976654,0.3302052319049835,0.2324550300836563,293.220703125,297.1499938964844,293.1499938964844,0.3176819682121277,-6059.3681640625,304.1517028808594,0.9295368790626526,0.4047868251800537,0.3850324749946594,293.2361145019531,297.1499938964844,293.1499938964844,0.0091642336919903,-2937.24658203125,301.4060363769531,0.4405506253242492,0.050000000745058,0.236630380153656,291.13006591796875,291.1499938964844,261.45001220703125,259.8981018066406,279.1430358886719,293.2489624023437,291.1302795410156,1.0,0.2988079786300659,0.6969062089920044,0.6969062089920044,1.0,1.0,-1.2560898065567017,0.5179206132888794,0.7381691932678223,0.2193648517131805,0.0,0.0,0.6162866353988647,73.57295227050781,85.0,4.298979759216309,-13903.3818359375,269.71905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24298095703125,308.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.818359375,18000.0,0.0,0.0,0.3091185688972473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6645589470863342,0.6645657420158386,-6.741189736203523e-06,0.0,0.000313716038363,0.0,0.0,51.2696533203125,0.0,0.0,0.0,0.4299754202365875,4.0,0.0,1.0
478860,293.1614685058594,297.1499938964844,293.1499938964844,0.0962123870849609,-2220.548828125,304.1518249511719,0.6684108972549438,0.1538553684949875,0.141190156340599,293.3127746582031,297.1499938964844,293.1499938964844,0.0047009051777422,-369.4778137207031,297.2575378417969,0.4341659843921661,0.050000000745058,0.0500401221215724,293.2045288085937,297.1499938964844,293.1499938964844,0.2438535243272781,-3630.340087890625,304.1568908691406,0.8546603322029114,0.3272043466567993,0.230740413069725,293.22930908203125,297.1499938964844,293.1499938964844,0.3147090971469879,-6012.73095703125,304.1561279296875,0.9159069061279296,0.4012302756309509,0.3821843266487121,293.2493896484375,297.1499938964844,293.1499938964844,0.0090938964858651,-2924.0361328125,301.3409423828125,0.4341659843921661,0.050000000745058,0.2373687922954559,291.13787841796875,291.1499938964844,261.4557189941406,259.9031066894531,279.15093994140625,293.25616455078125,291.13934326171875,1.0,0.3025045692920685,0.6974233984947205,0.6974233984947205,1.0,1.0,-1.2499696016311646,0.5153518319129944,0.7346177697181702,0.2180390357971191,0.0,0.0,0.6175550818443298,77.42259979248047,88.0,13.14045524597168,-13854.74609375,275.5036315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15673828125,308.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.154296875,18000.0,0.0,0.0,0.3097925186157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668695330619812,0.6687021255493164,-6.778599072276848e-06,0.0,0.0003144000365864,0.0,0.0,51.949485778808594,0.0,0.0,0.0,0.4316095113754272,4.0,0.0,1.0
478920,293.1614685058594,297.1499938964844,293.1499938964844,0.0962123870849609,-2220.548828125,304.1518249511719,0.6684108972549438,0.1538553684949875,0.141190156340599,293.3127746582031,297.1499938964844,293.1499938964844,0.0047009051777422,-369.4778137207031,297.2575378417969,0.4341659843921661,0.050000000745058,0.0500401221215724,293.2045288085937,297.1499938964844,293.1499938964844,0.2438535243272781,-3630.340087890625,304.1568908691406,0.8546603322029114,0.3272043466567993,0.230740413069725,293.22930908203125,297.1499938964844,293.1499938964844,0.3147090971469879,-6012.73095703125,304.1561279296875,0.9159069061279296,0.4012302756309509,0.3821843266487121,293.2493896484375,297.1499938964844,293.1499938964844,0.0090938964858651,-2924.0361328125,301.3409423828125,0.4341659843921661,0.050000000745058,0.2373687922954559,291.13787841796875,291.1499938964844,261.4557189941406,259.9031066894531,279.15093994140625,293.25616455078125,291.13934326171875,1.0,0.3025045692920685,0.6974233984947205,0.6974233984947205,1.0,1.0,-1.2499696016311646,0.5153518319129944,0.7346177697181702,0.2180390357971191,0.0,0.0,0.6175550818443298,77.42259979248047,88.0,13.14045524597168,-13854.74609375,275.5036315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15673828125,308.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.154296875,18000.0,0.0,0.0,0.3097925186157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668695330619812,0.6687021255493164,-6.778599072276848e-06,0.0,0.0003144000365864,0.0,0.0,51.949485778808594,0.0,0.0,0.0,0.4316095113754272,4.0,0.0,1.0
478980,293.16534423828125,297.1499938964844,293.1499938964844,0.095284879207611,-2203.05224609375,304.1527099609375,0.6606922149658203,0.1527709513902664,0.1401828825473785,293.3150634765625,297.1499938964844,293.1499938964844,0.0046608126722276,-366.4764709472656,297.2005310058594,0.4289858341217041,0.050000000745058,0.0501816496253013,293.2068176269531,297.1499938964844,293.1499938964844,0.2418768554925918,-3606.6767578125,304.1578369140625,0.8458503484725952,0.3253483176231384,0.2294072210788726,293.2311096191406,297.1499938964844,293.1499938964844,0.3121097385883331,-5972.5478515625,304.1583251953125,0.9050024151802064,0.3988483846187591,0.379876047372818,293.2587890625,297.1499938964844,293.1499938964844,0.009035924449563,-2912.739501953125,301.2827453613281,0.4289858341217041,0.050000000745058,0.2380401492118835,291.1488342285156,291.1499938964844,261.4657592773437,259.9116516113281,279.1552124023437,293.2596435546875,291.1494140625,1.0,0.3059365153312683,0.6981801986694336,0.6981801986694336,1.0,1.0,-1.2453641891479492,0.5135290026664734,0.7318352460861206,0.2171099483966827,0.0,0.0,0.616863489151001,80.93635559082031,76.0,11.93429183959961,-13801.8330078125,281.1217956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10455322265625,308.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.69921875,18000.0,0.0,0.0,0.310403048992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684303283691406,0.668437123298645,-6.784711786167463e-06,0.0,0.000315019628033,0.0,0.0,51.957332611083984,0.0,0.0,0.0,0.4315950274467468,4.0,0.0,1.0
479040,293.16534423828125,297.1499938964844,293.1499938964844,0.095284879207611,-2203.05224609375,304.1527099609375,0.6606922149658203,0.1527709513902664,0.1401828825473785,293.3150634765625,297.1499938964844,293.1499938964844,0.0046608126722276,-366.4764709472656,297.2005310058594,0.4289858341217041,0.050000000745058,0.0501816496253013,293.2068176269531,297.1499938964844,293.1499938964844,0.2418768554925918,-3606.6767578125,304.1578369140625,0.8458503484725952,0.3253483176231384,0.2294072210788726,293.2311096191406,297.1499938964844,293.1499938964844,0.3121097385883331,-5972.5478515625,304.1583251953125,0.9050024151802064,0.3988483846187591,0.379876047372818,293.2587890625,297.1499938964844,293.1499938964844,0.009035924449563,-2912.739501953125,301.2827453613281,0.4289858341217041,0.050000000745058,0.2380401492118835,291.1488342285156,291.1499938964844,261.4657592773437,259.9116516113281,279.1552124023437,293.2596435546875,291.1494140625,1.0,0.3059365153312683,0.6981801986694336,0.6981801986694336,1.0,1.0,-1.2453641891479492,0.5135290026664734,0.7318352460861206,0.2171099483966827,0.0,0.0,0.616863489151001,80.93635559082031,76.0,11.93429183959961,-13801.8330078125,281.1217956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10455322265625,308.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.69921875,18000.0,0.0,0.0,0.310403048992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684303283691406,0.668437123298645,-6.784711786167463e-06,0.0,0.000315019628033,0.0,0.0,51.957332611083984,0.0,0.0,0.0,0.4315950274467468,4.0,0.0,1.0
479100,293.166259765625,297.1499938964844,293.1499938964844,0.0949455574154853,-2196.689208984375,304.15283203125,0.6599578261375427,0.1524000167846679,0.1398046910762787,293.3150329589844,297.1499938964844,293.1499938964844,0.0046370010823011,-364.7225341796875,297.1734313964844,0.4288823008537292,0.050000000745058,0.0501846522092819,293.2069396972656,297.1499938964844,293.1499938964844,0.2410884201526641,-3597.3271484375,304.1578369140625,0.8450585603713989,0.3246083557605743,0.2288581579923629,293.2308654785156,297.1499938964844,293.1499938964844,0.3110401332378387,-5956.2041015625,304.15875244140625,0.9040130376815796,0.3978666365146637,0.3789000213146209,293.2623291015625,297.1499938964844,293.1499938964844,0.0089946975931525,-2904.266357421875,301.2549743652344,0.4288823008537292,0.050000000745058,0.2380543798208236,291.1514587402344,291.1499938964844,261.4722900390625,259.91717529296875,279.15740966796875,293.26190185546875,291.1520080566406,1.0,0.3054139018058777,0.6987118124961853,0.6987118124961853,1.0,1.0,-1.243100881576538,0.5126699209213257,0.7304309010505676,0.2166954725980758,0.0,0.0,0.6165016889572144,80.97834777832031,76.0,10.021178245544434,-13777.205078125,280.3018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0900573730469,308.1591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.431640625,18000.0,0.0,0.0,0.3106545805931091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678136587142944,0.6678204536437988,-6.781004231015686e-06,0.0,0.0003152748977299,0.0,0.0,51.86696243286133,0.0,0.0,0.0,0.4313718378543854,4.0,0.0,1.0
