time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479160,293.16650390625,297.1499938964844,293.1499938964844,0.0946471542119979,-2191.087646484375,304.1528625488281,0.6611453294754028,0.1521422863006591,0.1394838243722915,293.3143310546875,297.1499938964844,293.1499938964844,0.0046104369685053,-362.7473449707031,297.1484375,0.430333524942398,0.050000000745058,0.0501433946192264,293.2066345214844,297.1499938964844,293.1499938964844,0.2403245866298675,-3588.261962890625,304.1578063964844,0.846481204032898,0.3239469230175018,0.2283406853675842,293.2301940917969,297.1499938964844,293.1499938964844,0.3099987804889679,-5940.3134765625,304.1590576171875,0.9056394100189208,0.3969727158546448,0.3779775500297546,293.26519775390625,297.1499938964844,293.1499938964844,0.0089443437755107,-2893.43212890625,301.2285461425781,0.430333524942398,0.050000000745058,0.2378586679697036,291.1547241210937,291.1499938964844,261.479736328125,259.9234619140625,279.1596069335937,293.264892578125,291.1554260253906,1.0,0.3038430511951446,0.6993563771247864,0.6993563771247864,1.0,1.0,-1.2407028675079346,0.5117844939231873,0.7289183139801025,0.2162714153528213,0.0,0.0,0.6158645749092102,79.89749145507812,64.0,10.03096866607666,-13752.9384765625,277.0596008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826721191406,308.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80859375,18000.0,0.0,0.0,0.310856819152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669149398803711,0.6669217348098755,-6.7751625465461984e-06,0.0,0.0003154801670461,0.0,0.0,51.7327880859375,0.0,0.0,0.0,0.4310255348682403,4.0,0.0,1.0
479220,293.1658935546875,297.1499938964844,293.1499938964844,0.094170331954956,-2182.1328125,304.1527099609375,0.6678562164306641,0.1518473774194717,0.1389915198087692,293.3113098144531,297.1499938964844,293.1499938964844,0.004552714060992,-358.4302673339844,297.10369873046875,0.4368910193443298,0.050000000745058,0.0499715022742748,293.2052917480469,297.1499938964844,293.1499938964844,0.2388694584369659,-3570.9892578125,304.1576232910156,0.8542705178260803,0.3227800130844116,0.2273687720298767,293.22808837890625,297.1499938964844,293.1499938964844,0.3080025017261505,-5909.9130859375,304.15936279296875,0.9150845408439636,0.3953659832477569,0.3762401342391968,293.26934814453125,297.1499938964844,293.1499938964844,0.0088272029533982,-2867.40625,301.1788330078125,0.4368910193443298,0.050000000745058,0.2370432913303375,291.161865234375,291.1499938964844,261.4973449707031,259.938232421875,279.1629638671875,293.2691345214844,291.1625061035156,1.0,0.2981525361537933,0.7008301019668579,0.7008301019668579,1.0,1.0,-1.2356749773025513,0.5099583268165588,0.7257166504859924,0.2154006063938141,0.0,0.0,0.6137984395027161,75.4692611694336,52.0,9.702677726745604,-13700.7607421875,265.7523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08746337890625,308.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.677734375,18000.0,0.0,0.0,0.3110756576061249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634736657142639,0.6634804010391235,-6.751628006895771e-06,0.0,0.0003157022583764,0.0,0.0,51.213958740234375,0.0,0.0,0.0,0.4297103881835937,4.0,0.0,1.0
479280,293.1658935546875,297.1499938964844,293.1499938964844,0.094170331954956,-2182.1328125,304.1527099609375,0.6678562164306641,0.1518473774194717,0.1389915198087692,293.3113098144531,297.1499938964844,293.1499938964844,0.004552714060992,-358.4302673339844,297.10369873046875,0.4368910193443298,0.050000000745058,0.0499715022742748,293.2052917480469,297.1499938964844,293.1499938964844,0.2388694584369659,-3570.9892578125,304.1576232910156,0.8542705178260803,0.3227800130844116,0.2273687720298767,293.22808837890625,297.1499938964844,293.1499938964844,0.3080025017261505,-5909.9130859375,304.15936279296875,0.9150845408439636,0.3953659832477569,0.3762401342391968,293.26934814453125,297.1499938964844,293.1499938964844,0.0088272029533982,-2867.40625,301.1788330078125,0.4368910193443298,0.050000000745058,0.2370432913303375,291.161865234375,291.1499938964844,261.4973449707031,259.938232421875,279.1629638671875,293.2691345214844,291.1625061035156,1.0,0.2981525361537933,0.7008301019668579,0.7008301019668579,1.0,1.0,-1.2356749773025513,0.5099583268165588,0.7257166504859924,0.2154006063938141,0.0,0.0,0.6137984395027161,75.4692611694336,52.0,9.702677726745604,-13700.7607421875,265.7523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08746337890625,308.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.677734375,18000.0,0.0,0.0,0.3110756576061249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634736657142639,0.6634804010391235,-6.751628006895771e-06,0.0,0.0003157022583764,0.0,0.0,51.213958740234375,0.0,0.0,0.0,0.4297103881835937,4.0,0.0,1.0
479340,293.16424560546875,297.1499938964844,293.1499938964844,0.0938161090016365,-2175.488525390625,304.1523742675781,0.6798844933509827,0.1517746746540069,0.1386377960443496,293.3065185546875,297.1499938964844,293.1499938964844,0.0044924230314791,-353.9082946777344,297.06451416015625,0.4484642744064331,0.050000000745058,0.0497147254645824,293.2035827636719,297.1499938964844,293.1499938964844,0.2374787181615829,-3554.476806640625,304.15740966796875,0.868212878704071,0.321727991104126,0.2264292687177658,293.22540283203125,297.1499938964844,293.1499938964844,0.306120902299881,-5881.330078125,304.15936279296875,0.9325546026229858,0.393933355808258,0.3745988011360168,293.2717590332031,297.1499938964844,293.1499938964844,0.0086970124393701,-2837.762451171875,301.13232421875,0.4484642744064331,0.050000000745058,0.2358252555131912,291.1680908203125,291.1499938964844,261.5181579589844,259.9556579589844,279.1654968261719,293.2716369628906,291.1686706542969,1.0,0.2898553609848022,0.7025101184844971,0.7025101184844971,1.0,1.0,-1.230382204055786,0.5080659985542297,0.7223161458969116,0.2144986242055893,0.0,0.0,0.6109603047370911,68.88782501220703,40.0,8.746869087219238,-13645.208984375,249.9234161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11572265625,308.1618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.642578125,18000.0,0.0,0.0,0.3109921813011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6582515835762024,0.658258318901062,-6.713325547025306e-06,0.0,0.0003156175371259,0.0,0.0,50.41727828979492,0.0,0.0,0.0,0.4277012944221496,4.0,0.0,1.0
479400,293.16424560546875,297.1499938964844,293.1499938964844,0.0938161090016365,-2175.488525390625,304.1523742675781,0.6798844933509827,0.1517746746540069,0.1386377960443496,293.3065185546875,297.1499938964844,293.1499938964844,0.0044924230314791,-353.9082946777344,297.06451416015625,0.4484642744064331,0.050000000745058,0.0497147254645824,293.2035827636719,297.1499938964844,293.1499938964844,0.2374787181615829,-3554.476806640625,304.15740966796875,0.868212878704071,0.321727991104126,0.2264292687177658,293.22540283203125,297.1499938964844,293.1499938964844,0.306120902299881,-5881.330078125,304.15936279296875,0.9325546026229858,0.393933355808258,0.3745988011360168,293.2717590332031,297.1499938964844,293.1499938964844,0.0086970124393701,-2837.762451171875,301.13232421875,0.4484642744064331,0.050000000745058,0.2358252555131912,291.1680908203125,291.1499938964844,261.5181579589844,259.9556579589844,279.1654968261719,293.2716369628906,291.1686706542969,1.0,0.2898553609848022,0.7025101184844971,0.7025101184844971,1.0,1.0,-1.230382204055786,0.5080659985542297,0.7223161458969116,0.2144986242055893,0.0,0.0,0.6109603047370911,68.88782501220703,40.0,8.746869087219238,-13645.208984375,249.9234161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11572265625,308.1618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.642578125,18000.0,0.0,0.0,0.3109921813011169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6582515835762024,0.658258318901062,-6.713325547025306e-06,0.0,0.0003156175371259,0.0,0.0,50.41727828979492,0.0,0.0,0.0,0.4277012944221496,4.0,0.0,1.0
479460,293.1622009277344,297.1499938964844,293.1499938964844,0.093538649380207,-2170.287109375,304.1520690917969,0.6973385214805603,0.1518286019563675,0.1383661478757858,293.30035400390625,297.1499938964844,293.1499938964844,0.0044321701861917,-349.3775329589844,297.0303039550781,0.4658937156200409,0.050000000745058,0.0494032092392444,293.20147705078125,297.1499938964844,293.1499938964844,0.2361603826284408,-3538.82470703125,304.1571350097656,0.8888357877731323,0.3207950592041015,0.2255286425352096,293.2223815917969,297.1499938964844,293.1499938964844,0.3043406307697296,-5854.32275390625,304.1592102050781,0.956987738609314,0.3926329314708709,0.3730349838733673,293.2729187011719,297.1499938964844,293.1499938964844,0.0085604293271899,-2806.083984375,301.0882568359375,0.4658937156200409,0.050000000745058,0.2343475520610809,291.1734313964844,291.1499938964844,261.5419006347656,259.9754333496094,279.16748046875,293.2728881835937,291.17388916015625,1.0,0.2796117663383484,0.7043623328208923,0.7043623328208923,1.0,1.0,-1.2249503135681152,0.5061516165733337,0.7187987565994263,0.2135859578847885,0.0,0.0,0.6074662208557129,60.91833114624024,28.0,7.4389448165893555,-13586.8388671875,231.2815093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,308.1799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.716796875,18000.0,0.0,0.0,0.3105667531490326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515718102455139,0.6515784859657288,-6.66315190755995e-06,0.0,0.0003151857818011,0.0,0.0,49.4022216796875,0.0,0.0,0.0,0.4251270890235901,4.0,0.0,1.0
479520,293.1622009277344,297.1499938964844,293.1499938964844,0.093538649380207,-2170.287109375,304.1520690917969,0.6973385214805603,0.1518286019563675,0.1383661478757858,293.30035400390625,297.1499938964844,293.1499938964844,0.0044321701861917,-349.3775329589844,297.0303039550781,0.4658937156200409,0.050000000745058,0.0494032092392444,293.20147705078125,297.1499938964844,293.1499938964844,0.2361603826284408,-3538.82470703125,304.1571350097656,0.8888357877731323,0.3207950592041015,0.2255286425352096,293.2223815917969,297.1499938964844,293.1499938964844,0.3043406307697296,-5854.32275390625,304.1592102050781,0.956987738609314,0.3926329314708709,0.3730349838733673,293.2729187011719,297.1499938964844,293.1499938964844,0.0085604293271899,-2806.083984375,301.0882568359375,0.4658937156200409,0.050000000745058,0.2343475520610809,291.1734313964844,291.1499938964844,261.5419006347656,259.9754333496094,279.16748046875,293.2728881835937,291.17388916015625,1.0,0.2796117663383484,0.7043623328208923,0.7043623328208923,1.0,1.0,-1.2249503135681152,0.5061516165733337,0.7187987565994263,0.2135859578847885,0.0,0.0,0.6074662208557129,60.91833114624024,28.0,7.4389448165893555,-13586.8388671875,231.2815093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,308.1799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.716796875,18000.0,0.0,0.0,0.3105667531490326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515718102455139,0.6515784859657288,-6.66315190755995e-06,0.0,0.0003151857818011,0.0,0.0,49.4022216796875,0.0,0.0,0.0,0.4251270890235901,4.0,0.0,1.0
479580,293.1600036621094,297.1499938964844,293.1499938964844,0.0933146774768829,-2166.097412109375,304.1517333984375,0.720181941986084,0.1519672870635986,0.1381442993879318,293.2931213378906,297.1499938964844,293.1499938964844,0.0043736072257161,-344.96942138671875,297.0005798339844,0.4842828512191772,0.050000000745058,0.0490571744740009,293.1990661621094,297.1499938964844,293.1499938964844,0.234945461153984,-3524.416748046875,304.1567687988281,0.918603777885437,0.3199774324893951,0.224684789776802,293.2192077636719,297.1499938964844,293.1499938964844,0.3026714026927948,-5829.03515625,304.158935546875,0.98558109998703,0.3914428949356079,0.3715448677539825,293.273193359375,297.1499938964844,293.1499938964844,0.0084217861294746,-2773.46826171875,301.0459289550781,0.4842828512191772,0.050000000745058,0.2327061146497726,291.1774597167969,291.1499938964844,261.5681457519531,259.99725341796875,279.1691589355469,293.273193359375,291.1777648925781,1.0,0.2678349614143371,0.7063639760017395,0.7063639760017395,1.0,1.0,-1.219496726989746,0.5042585730552673,0.7152382135391235,0.2126843482255935,0.0,0.0,0.6035186052322388,52.074684143066406,25.0,5.640329837799072,-13526.2861328125,210.9780731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239074707031,308.20343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.859375,18000.0,0.0,0.0,0.3097847700119018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438066363334656,0.6438132524490356,-6.604137070098659e-06,0.0,0.0003143921494483,0.0,0.0,48.23381423950195,0.0,0.0,0.0,0.4221391677856445,4.0,0.0,1.0
479640,293.1600036621094,297.1499938964844,293.1499938964844,0.0933146774768829,-2166.097412109375,304.1517333984375,0.720181941986084,0.1519672870635986,0.1381442993879318,293.2931213378906,297.1499938964844,293.1499938964844,0.0043736072257161,-344.96942138671875,297.0005798339844,0.4842828512191772,0.050000000745058,0.0490571744740009,293.1990661621094,297.1499938964844,293.1499938964844,0.234945461153984,-3524.416748046875,304.1567687988281,0.918603777885437,0.3199774324893951,0.224684789776802,293.2192077636719,297.1499938964844,293.1499938964844,0.3026714026927948,-5829.03515625,304.158935546875,0.98558109998703,0.3914428949356079,0.3715448677539825,293.273193359375,297.1499938964844,293.1499938964844,0.0084217861294746,-2773.46826171875,301.0459289550781,0.4842828512191772,0.050000000745058,0.2327061146497726,291.1774597167969,291.1499938964844,261.5681457519531,259.99725341796875,279.1691589355469,293.273193359375,291.1777648925781,1.0,0.2678349614143371,0.7063639760017395,0.7063639760017395,1.0,1.0,-1.219496726989746,0.5042585730552673,0.7152382135391235,0.2126843482255935,0.0,0.0,0.6035186052322388,52.074684143066406,25.0,5.640329837799072,-13526.2861328125,210.9780731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239074707031,308.20343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.859375,18000.0,0.0,0.0,0.3097847700119018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438066363334656,0.6438132524490356,-6.604137070098659e-06,0.0,0.0003143921494483,0.0,0.0,48.23381423950195,0.0,0.0,0.0,0.4221391677856445,4.0,0.0,1.0
479700,293.1589050292969,297.1499938964844,293.1499938964844,0.0932467579841613,-2164.8388671875,304.15155029296875,0.7308072447776794,0.1520573645830154,0.1380796879529953,293.2891540527344,297.1499938964844,293.1499938964844,0.0043483423069119,-343.069580078125,296.98712158203125,0.4921467006206512,0.050000000745058,0.0489088632166385,293.19781494140625,297.1499938964844,293.1499938964844,0.2344095706939697,-3518.086181640625,304.1565246582031,0.9351658225059508,0.3196028470993042,0.2243077009916305,293.2176208496094,297.1499938964844,293.1499938964844,0.3019132316112518,-5817.59130859375,304.1586608886719,0.9974413514137268,0.3908810019493103,0.3708588480949402,293.2731018066406,297.1499938964844,293.1499938964844,0.0083599928766489,-2758.911865234375,301.0251770019531,0.4921467006206512,0.050000000745058,0.2320026010274887,291.1788024902344,291.1499938964844,261.58209228515625,260.00885009765625,279.1697692871094,293.27313232421875,291.178955078125,1.0,0.2628167271614074,0.7073999047279358,0.7073999047279358,1.0,1.0,-1.2171200513839722,0.5034725666046143,0.7136475443840027,0.2123169004917144,0.0,0.0,0.6014604568481445,48.28355026245117,25.0,4.192651271820068,-13497.5390625,202.3154754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576904296875,308.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.638671875,18000.0,0.0,0.0,0.3092654943466186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396712064743042,0.6396778225898743,-6.572535312443506e-06,0.0,0.0003138651663903,0.0,0.0,47.61741638183594,0.0,0.0,0.0,0.4205512106418609,4.0,0.0,1.0
479760,293.15777587890625,297.1499938964844,293.1499938964844,0.0932080000638961,-2164.08642578125,304.1513366699219,0.7386659383773804,0.1521670818328857,0.1380744278430938,293.2849426269531,297.1499938964844,293.1499938964844,0.0043294355273246,-341.6119689941406,296.9760437011719,0.4978795647621155,0.050000000745058,0.0488096959888935,293.196533203125,297.1499938964844,293.1499938964844,0.2338892519474029,-3511.895263671875,304.1562805175781,0.9470592141151428,0.3192509114742279,0.2239825874567031,293.2127990722656,297.1499938964844,293.1499938964844,0.2935532033443451,-5684.919921875,304.1725769042969,0.9990000128746032,0.3909616470336914,0.3621270656585693,293.2728271484375,297.1499938964844,293.1499938964844,0.0083100032061338,-2746.9638671875,301.0054016113281,0.4978795647621155,0.050000000745058,0.2315321862697601,291.1818542480469,291.1499938964844,261.5965576171875,260.0208435058594,279.17401123046875,293.2728576660156,291.1838073730469,1.0,0.2579603493213653,0.7089042663574219,0.7089042663574219,1.0,1.0,-1.2055010795593262,0.4987107515335083,0.7067903876304626,0.2098896950483322,0.0,0.0,0.5990702509880066,45.604339599609375,25.0,14.138577461242676,-13412.1953125,192.9716186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957763671875,308.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18079.26953125,18000.0,0.0,0.0,0.3086322844028473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353896260261536,0.6353961229324341,-6.540204140037531e-06,0.0,0.0003132225538138,0.0,0.0,46.98646926879883,0.0,0.0,0.0,0.4189013838768005,4.0,0.0,1.0
479820,293.1558532714844,297.1499938964844,293.1499938964844,0.092928871512413,-2158.31982421875,304.1513671875,0.7515872716903687,0.1523553878068924,0.1381187289953231,293.2762756347656,297.1499938964844,293.1499938964844,0.0042921639978885,-338.3509826660156,296.97442626953125,0.5072920918464661,0.050000000745058,0.0486668832600116,293.1944580078125,297.1499938964844,293.1499938964844,0.2322552353143692,-3491.800048828125,304.15692138671875,0.9647098779678344,0.3184928596019745,0.2233569771051406,293.18194580078125,297.1499938964844,293.1499938964844,0.2742001116275787,-5377.41943359375,304.19683837890625,0.9990000128746032,0.3955861032009125,0.3429048359394073,293.2718811035156,297.1499938964844,293.1499938964844,0.0082083353772759,-2719.83544921875,300.9748229980469,0.5072920918464661,0.050000000745058,0.2308547347784042,291.2198486328125,291.1499938964844,261.6268005371094,260.0458679199219,279.1801452636719,293.27197265625,291.2230834960937,1.0,0.2498951256275177,0.7122593522071838,0.7122593522071838,1.0,1.0,-1.180810570716858,0.4887237548828125,0.6920868754386902,0.2045257985591888,0.0,0.0,0.5873394012451172,41.62905502319336,28.0,41.12918472290039,-13187.279296875,177.07310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,308.3133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.748046875,18000.0,0.0,0.0,0.3066646754741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6177501082420349,0.6177565455436707,-6.4293749346688855e-06,0.0,0.0003112256526947,0.0,0.0,44.56538772583008,0.0,0.0,0.0,0.4123319089412689,4.0,0.0,1.0
479880,293.1558532714844,297.1499938964844,293.1499938964844,0.092928871512413,-2158.31982421875,304.1513671875,0.7515872716903687,0.1523553878068924,0.1381187289953231,293.2762756347656,297.1499938964844,293.1499938964844,0.0042921639978885,-338.3509826660156,296.97442626953125,0.5072920918464661,0.050000000745058,0.0486668832600116,293.1944580078125,297.1499938964844,293.1499938964844,0.2322552353143692,-3491.800048828125,304.15692138671875,0.9647098779678344,0.3184928596019745,0.2233569771051406,293.18194580078125,297.1499938964844,293.1499938964844,0.2742001116275787,-5377.41943359375,304.19683837890625,0.9990000128746032,0.3955861032009125,0.3429048359394073,293.2718811035156,297.1499938964844,293.1499938964844,0.0082083353772759,-2719.83544921875,300.9748229980469,0.5072920918464661,0.050000000745058,0.2308547347784042,291.2198486328125,291.1499938964844,261.6268005371094,260.0458679199219,279.1801452636719,293.27197265625,291.2230834960937,1.0,0.2498951256275177,0.7122593522071838,0.7122593522071838,1.0,1.0,-1.180810570716858,0.4887237548828125,0.6920868754386902,0.2045257985591888,0.0,0.0,0.5873394012451172,41.62905502319336,28.0,41.12918472290039,-13187.279296875,177.07310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,308.3133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.748046875,18000.0,0.0,0.0,0.3066646754741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6177501082420349,0.6177565455436707,-6.4293749346688855e-06,0.0,0.0003112256526947,0.0,0.0,44.56538772583008,0.0,0.0,0.0,0.4123319089412689,4.0,0.0,1.0
479940,293.154296875,297.1499938964844,293.1499938964844,0.0928569287061691,-2156.808349609375,304.1510009765625,0.7612323760986328,0.1525255739688873,0.1381852328777313,293.26739501953125,297.1499938964844,293.1499938964844,0.0042646969668567,-336.1210632324219,296.9644470214844,0.5143640637397766,0.050000000745058,0.0485747270286083,293.1922912597656,297.1499938964844,293.1499938964844,0.2311772108078003,-3478.880615234375,304.1563720703125,0.9760647416114808,0.3178041577339172,0.2227971255779266,293.1419677734375,297.1499938964844,293.1499938964844,0.261015385389328,-5169.83642578125,304.2027893066406,0.9990000128746032,0.4028767645359039,0.3299053013324737,293.2702331542969,297.1499938964844,293.1499938964844,0.0081323394551873,-2700.9580078125,300.9413146972656,0.5143640637397766,0.050000000745058,0.2304175943136215,291.2361755371094,291.1499938964844,261.6584777832031,260.072021484375,279.18194580078125,293.2703552246094,291.236328125,1.0,0.2445570528507232,0.7155705690383911,0.7155705690383911,1.0,1.0,-1.163975954055786,0.4821446239948272,0.6818313598632812,0.2010383456945419,0.0,0.0,0.5744129419326782,39.05409240722656,46.0,19.44173622131348,-12971.24609375,166.84144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5800476074219,308.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18221.962890625,18000.0,0.0,0.0,0.303617388010025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921743512153625,0.5921805500984192,-6.250331807677867e-06,0.0,0.0003081330505665,0.0,0.0,41.093563079833984,0.0,0.0,0.0,0.4029366075992584,4.0,0.0,1.0
480000,293.154296875,297.1499938964844,293.1499938964844,0.0928569287061691,-2156.808349609375,304.1510009765625,0.7612323760986328,0.1525255739688873,0.1381852328777313,293.26739501953125,297.1499938964844,293.1499938964844,0.0042646969668567,-336.1210632324219,296.9644470214844,0.5143640637397766,0.050000000745058,0.0485747270286083,293.1922912597656,297.1499938964844,293.1499938964844,0.2311772108078003,-3478.880615234375,304.1563720703125,0.9760647416114808,0.3178041577339172,0.2227971255779266,293.1419677734375,297.1499938964844,293.1499938964844,0.261015385389328,-5169.83642578125,304.2027893066406,0.9990000128746032,0.4028767645359039,0.3299053013324737,293.2702331542969,297.1499938964844,293.1499938964844,0.0081323394551873,-2700.9580078125,300.9413146972656,0.5143640637397766,0.050000000745058,0.2304175943136215,291.2361755371094,291.1499938964844,261.6584777832031,260.072021484375,279.18194580078125,293.2703552246094,291.236328125,1.0,0.2445570528507232,0.7155705690383911,0.7155705690383911,1.0,1.0,-1.163975954055786,0.4821446239948272,0.6818313598632812,0.2010383456945419,0.0,0.0,0.5744129419326782,39.05409240722656,46.0,19.44173622131348,-12971.24609375,166.84144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5800476074219,308.3486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18221.962890625,18000.0,0.0,0.0,0.303617388010025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921743512153625,0.5921805500984192,-6.250331807677867e-06,0.0,0.0003081330505665,0.0,0.0,41.093563079833984,0.0,0.0,0.0,0.4029366075992584,4.0,0.0,1.0
480060,293.1531066894531,297.1499938964844,293.1499938964844,0.0931758284568786,-2163.20068359375,304.1501159667969,0.7572702169418335,0.1526618599891662,0.1383571773767471,293.25836181640625,297.1499938964844,293.1499938964844,0.0042579742148518,-335.91717529296875,296.9374084472656,0.5111833214759827,0.050000000745058,0.0486147552728652,293.1903076171875,297.1499938964844,293.1499938964844,0.2310228943824768,-3477.7685546875,304.1544494628906,0.9701781868934632,0.3171363770961761,0.2223620116710662,293.11669921875,297.1499938964844,293.1499938964844,0.2659835517406463,-5257.3828125,304.17608642578125,0.9990000128746032,0.4082679450511932,0.3356078267097473,293.26824951171875,297.1499938964844,293.1499938964844,0.0081049678847193,-2697.527587890625,300.9000549316406,0.5111833214759827,0.050000000745058,0.2306074798107147,291.21563720703125,291.1499938964844,261.6912841796875,260.0990295410156,279.1758117675781,293.26837158203125,291.21026611328125,1.0,0.2475672364234924,0.7178947329521179,0.7178947329521179,1.0,1.0,-1.170768141746521,0.4856619536876678,0.6851061582565308,0.2030001580715179,0.0,0.0,0.5663885474205017,40.15846633911133,64.0,-33.430904388427734,-12927.93359375,171.06988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7483825683594,308.3490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18160.02734375,18000.0,0.0,0.0,0.2998623847961426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718197226524353,0.5718258023262024,-6.092453531891806e-06,0.0,0.0003043221950065,0.0,0.0,38.37058639526367,0.0,0.0,0.0,0.3953971266746521,4.0,0.0,1.0
480120,293.1531066894531,297.1499938964844,293.1499938964844,0.0931758284568786,-2163.20068359375,304.1501159667969,0.7572702169418335,0.1526618599891662,0.1383571773767471,293.25836181640625,297.1499938964844,293.1499938964844,0.0042579742148518,-335.91717529296875,296.9374084472656,0.5111833214759827,0.050000000745058,0.0486147552728652,293.1903076171875,297.1499938964844,293.1499938964844,0.2310228943824768,-3477.7685546875,304.1544494628906,0.9701781868934632,0.3171363770961761,0.2223620116710662,293.11669921875,297.1499938964844,293.1499938964844,0.2659835517406463,-5257.3828125,304.17608642578125,0.9990000128746032,0.4082679450511932,0.3356078267097473,293.26824951171875,297.1499938964844,293.1499938964844,0.0081049678847193,-2697.527587890625,300.9000549316406,0.5111833214759827,0.050000000745058,0.2306074798107147,291.21563720703125,291.1499938964844,261.6912841796875,260.0990295410156,279.1758117675781,293.26837158203125,291.21026611328125,1.0,0.2475672364234924,0.7178947329521179,0.7178947329521179,1.0,1.0,-1.170768141746521,0.4856619536876678,0.6851061582565308,0.2030001580715179,0.0,0.0,0.5663885474205017,40.15846633911133,64.0,-33.430904388427734,-12927.93359375,171.06988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7483825683594,308.3490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18160.02734375,18000.0,0.0,0.0,0.2998623847961426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718197226524353,0.5718258023262024,-6.092453531891806e-06,0.0,0.0003043221950065,0.0,0.0,38.37058639526367,0.0,0.0,0.0,0.3953971266746521,4.0,0.0,1.0
480180,293.1523132324219,297.1499938964844,293.1499938964844,0.093899019062519,-2177.78564453125,304.1488952636719,0.7425099611282349,0.1527436673641204,0.1385966092348098,293.24908447265625,297.1499938964844,293.1499938964844,0.0042744930833578,-337.98760986328125,296.8892822265625,0.5000439882278442,0.050000000745058,0.048774741590023,293.1885986328125,297.1499938964844,293.1499938964844,0.2318616360425949,-3489.250732421875,304.1515808105469,0.9484740495681764,0.3164630532264709,0.2220137864351272,293.1275329589844,297.1499938964844,293.1499938964844,0.2875698506832123,-5609.447265625,304.1311340332031,0.9990000128746032,0.4069938957691192,0.3575073480606079,293.26708984375,297.1499938964844,293.1499938964844,0.0081227272748947,-2709.275634765625,300.8459167480469,0.5000439882278442,0.050000000745058,0.2313663810491562,291.15069580078125,291.1499938964844,261.7248229980469,260.1265869140625,279.16583251953125,293.2671203613281,291.1433410644531,1.0,0.2571586072444916,0.7189963459968567,0.7189963459968567,1.0,1.0,-1.1980195045471191,0.497852623462677,0.7001668214797974,0.2097466140985489,0.0,0.0,0.5703935623168945,44.595947265625,67.0,-80.38491821289062,-13111.2333984375,188.48703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8284606933594,308.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.697265625,18000.0,0.0,0.0,0.2964648008346557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570797860622406,0.5708039402961731,-6.045939244359033e-06,0.0,0.0003008740604855,0.0,0.0,38.037139892578125,0.0,0.0,0.0,0.3946339190006256,4.0,0.0,1.0
480240,293.1523132324219,297.1499938964844,293.1499938964844,0.093899019062519,-2177.78564453125,304.1488952636719,0.7425099611282349,0.1527436673641204,0.1385966092348098,293.24908447265625,297.1499938964844,293.1499938964844,0.0042744930833578,-337.98760986328125,296.8892822265625,0.5000439882278442,0.050000000745058,0.048774741590023,293.1885986328125,297.1499938964844,293.1499938964844,0.2318616360425949,-3489.250732421875,304.1515808105469,0.9484740495681764,0.3164630532264709,0.2220137864351272,293.1275329589844,297.1499938964844,293.1499938964844,0.2875698506832123,-5609.447265625,304.1311340332031,0.9990000128746032,0.4069938957691192,0.3575073480606079,293.26708984375,297.1499938964844,293.1499938964844,0.0081227272748947,-2709.275634765625,300.8459167480469,0.5000439882278442,0.050000000745058,0.2313663810491562,291.15069580078125,291.1499938964844,261.7248229980469,260.1265869140625,279.16583251953125,293.2671203613281,291.1433410644531,1.0,0.2571586072444916,0.7189963459968567,0.7189963459968567,1.0,1.0,-1.1980195045471191,0.497852623462677,0.7001668214797974,0.2097466140985489,0.0,0.0,0.5703935623168945,44.595947265625,67.0,-80.38491821289062,-13111.2333984375,188.48703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8284606933594,308.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.697265625,18000.0,0.0,0.0,0.2964648008346557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570797860622406,0.5708039402961731,-6.045939244359033e-06,0.0,0.0003008740604855,0.0,0.0,38.037139892578125,0.0,0.0,0.0,0.3946339190006256,4.0,0.0,1.0
480300,293.15203857421875,297.1499938964844,293.1499938964844,0.0942665264010429,-2185.19091796875,304.1484069824219,0.7357406616210938,0.1527685075998306,0.1387006789445877,293.24432373046875,297.1499938964844,293.1499938964844,0.0042857583612203,-339.27197265625,296.8650817871094,0.4949982464313507,0.050000000745058,0.0488584749400615,293.18780517578125,297.1499938964844,293.1499938964844,0.2323329746723175,-3495.55810546875,304.15045166015625,0.9374246001243592,0.3161261081695556,0.2218394130468368,293.1455993652344,297.1499938964844,293.1499938964844,0.2988563179969787,-5789.35595703125,304.1141662597656,0.9990000128746032,0.4037397503852844,0.3684522211551666,293.2670593261719,297.1499938964844,293.1499938964844,0.0081322602927684,-2715.519287109375,300.81658935546875,0.4949982464313507,0.050000000745058,0.231763556599617,291.1153869628906,291.1499938964844,261.7417907714844,260.1404724121094,279.1624755859375,293.2670593261719,291.1092224121094,1.0,0.2615821063518524,0.7193644046783447,0.7193644046783447,1.0,1.0,-1.211653709411621,0.5039070844650269,0.7077466249465942,0.2131551206111908,0.0,0.0,0.5762617588043213,46.91485595703125,67.0,-84.37984466552734,-13242.7939453125,197.6715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81329345703125,308.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17894.6015625,18000.0,0.0,0.0,0.2952687740325928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783349871635437,0.5783410668373108,-6.077929810999194e-06,0.0,0.0002996602561324,0.0,0.0,38.88907241821289,0.0,0.0,0.0,0.3971602022647857,4.0,0.0,1.0
480360,293.1518249511719,297.1499938964844,293.1499938964844,0.094540849328041,-2190.671142578125,304.1482238769531,0.7297599911689758,0.1527828276157379,0.1387944221496582,293.2395935058594,297.1499938964844,293.1499938964844,0.0042958604171872,-340.3351745605469,296.8473815917969,0.4905362427234649,0.050000000745058,0.0489382594823837,293.1871032714844,297.1499938964844,293.1499938964844,0.232593223452568,-3499.0771484375,304.14990234375,0.927316665649414,0.3157850205898285,0.2216626703739166,293.16754150390625,297.1499938964844,293.1499938964844,0.3092149198055267,-5952.611328125,304.1019287109375,0.9990000128746032,0.3994898200035095,0.3785258531570434,293.2674255371094,297.1499938964844,293.1499938964844,0.0081345429643988,-2719.041259765625,300.7887268066406,0.4905362427234649,0.050000000745058,0.2321420311927795,291.0902709960937,291.1499938964844,261.7587585449219,260.15435791015625,279.1601257324219,293.2673645019531,291.0864562988281,1.0,0.2658567130565643,0.7196885347366333,0.7196885347366333,1.0,1.0,-1.2241235971450806,0.5094643831253052,0.7146591544151306,0.2162478119134903,0.0,0.0,0.5828205347061157,49.1180305480957,70.0,-72.13216400146484,-13379.689453125,206.41726684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611999511719,308.3326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.19921875,18000.0,0.0,0.0,0.2945104837417602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894011855125427,0.5894073247909546,-6.1413848015945405e-06,0.0,0.0002988906926475,0.0,0.0,40.248905181884766,0.0,0.0,0.0,0.4010370373725891,4.0,0.0,1.0
480420,293.15155029296875,297.1499938964844,293.1499938964844,0.0947448462247848,-2194.393798828125,304.14849853515625,0.7133119702339172,0.1527962237596511,0.1390469521284103,293.2302551269531,297.1499938964844,293.1499938964844,0.0043175755999982,-341.9574890136719,296.8414001464844,0.4780072271823883,0.050000000745058,0.0491797812283039,293.1856994628906,297.1499938964844,293.1499938964844,0.2322121113538742,-3494.32080078125,304.1506652832031,0.9015637636184692,0.3151297569274902,0.2213798910379409,293.1985778808594,297.1499938964844,293.1499938964844,0.3056165277957916,-5888.44482421875,304.1242980957031,0.9768885374069214,0.3926828801631927,0.3738062679767608,293.2687072753906,297.1499938964844,293.1499938964844,0.0081318402662873,-2720.0556640625,300.7438659667969,0.4780072271823883,0.050000000745058,0.2332877069711685,291.0888366699219,291.1499938964844,261.7927551269531,260.1820678710937,279.1665954589844,293.26861572265625,291.0922241210937,1.0,0.2730796933174133,0.7216724753379822,0.7216724753379822,1.0,1.0,-1.2201608419418335,0.5081263184547424,0.7120345830917358,0.2156870067119598,0.0,0.0,0.5920637845993042,55.17600631713867,73.0,-0.7450047135353088,-13450.861328125,217.64273071289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924987792969,308.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.57421875,18000.0,0.0,0.0,0.2940782308578491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114107966423035,0.6114170551300049,-6.301283065113239e-06,0.0,0.0002984520397149,0.0,0.0,43.2250862121582,0.0,0.0,0.0,0.4091196060180664,4.0,0.0,1.0
480480,293.15155029296875,297.1499938964844,293.1499938964844,0.0947448462247848,-2194.393798828125,304.14849853515625,0.7133119702339172,0.1527962237596511,0.1390469521284103,293.2302551269531,297.1499938964844,293.1499938964844,0.0043175755999982,-341.9574890136719,296.8414001464844,0.4780072271823883,0.050000000745058,0.0491797812283039,293.1856994628906,297.1499938964844,293.1499938964844,0.2322121113538742,-3494.32080078125,304.1506652832031,0.9015637636184692,0.3151297569274902,0.2213798910379409,293.1985778808594,297.1499938964844,293.1499938964844,0.3056165277957916,-5888.44482421875,304.1242980957031,0.9768885374069214,0.3926828801631927,0.3738062679767608,293.2687072753906,297.1499938964844,293.1499938964844,0.0081318402662873,-2720.0556640625,300.7438659667969,0.4780072271823883,0.050000000745058,0.2332877069711685,291.0888366699219,291.1499938964844,261.7927551269531,260.1820678710937,279.1665954589844,293.26861572265625,291.0922241210937,1.0,0.2730796933174133,0.7216724753379822,0.7216724753379822,1.0,1.0,-1.2201608419418335,0.5081263184547424,0.7120345830917358,0.2156870067119598,0.0,0.0,0.5920637845993042,55.17600631713867,73.0,-0.7450047135353088,-13450.861328125,217.64273071289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924987792969,308.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.57421875,18000.0,0.0,0.0,0.2940782308578491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114107966423035,0.6114170551300049,-6.301283065113239e-06,0.0,0.0002984520397149,0.0,0.0,43.2250862121582,0.0,0.0,0.0,0.4091196060180664,4.0,0.0,1.0
480540,293.15167236328125,297.1499938964844,293.1499938964844,0.0947165489196777,-2193.511474609375,304.1490478515625,0.6998413801193237,0.1527303904294967,0.139196515083313,293.2218322753906,297.1499938964844,293.1499938964844,0.004328176844865,-342.523193359375,296.8486633300781,0.4668342471122741,0.050000000745058,0.0493870675563812,293.1846618652344,297.1499938964844,293.1499938964844,0.231414794921875,-3484.323974609375,304.1517333984375,0.88401859998703,0.3144410848617553,0.2210637331008911,293.208251953125,297.1499938964844,293.1499938964844,0.3022604286670685,-5831.74853515625,304.1381530761719,0.9559520483016968,0.389469563961029,0.370376855134964,293.270263671875,297.1499938964844,293.1499938964844,0.0081080989912152,-2714.294677734375,300.7037353515625,0.4668342471122741,0.050000000745058,0.2342709898948669,291.1098022460937,291.1499938964844,261.8263854980469,260.2094421386719,279.17047119140625,293.2701721191406,291.1106262207031,1.0,0.2792032063007355,0.7239317893981934,0.7239317893981934,1.0,1.0,-1.217283844947815,0.5073609948158264,0.7099227905273438,0.2153328210115432,0.0,0.0,0.5957081913948059,60.37947845458984,76.0,14.036063194274902,-13429.6708984375,227.4202575683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416015625,308.2445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17911.958984375,18000.0,0.0,0.0,0.2944314777851105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6209031939506531,0.620909571647644,-6.391852821252542e-06,0.0,0.0002988105406984,0.0,0.0,44.66976547241211,0.0,0.0,0.0,0.4129828214645386,4.0,0.0,1.0
480600,293.15167236328125,297.1499938964844,293.1499938964844,0.0947165489196777,-2193.511474609375,304.1490478515625,0.6998413801193237,0.1527303904294967,0.139196515083313,293.2218322753906,297.1499938964844,293.1499938964844,0.004328176844865,-342.523193359375,296.8486633300781,0.4668342471122741,0.050000000745058,0.0493870675563812,293.1846618652344,297.1499938964844,293.1499938964844,0.231414794921875,-3484.323974609375,304.1517333984375,0.88401859998703,0.3144410848617553,0.2210637331008911,293.208251953125,297.1499938964844,293.1499938964844,0.3022604286670685,-5831.74853515625,304.1381530761719,0.9559520483016968,0.389469563961029,0.370376855134964,293.270263671875,297.1499938964844,293.1499938964844,0.0081080989912152,-2714.294677734375,300.7037353515625,0.4668342471122741,0.050000000745058,0.2342709898948669,291.1098022460937,291.1499938964844,261.8263854980469,260.2094421386719,279.17047119140625,293.2701721191406,291.1106262207031,1.0,0.2792032063007355,0.7239317893981934,0.7239317893981934,1.0,1.0,-1.217283844947815,0.5073609948158264,0.7099227905273438,0.2153328210115432,0.0,0.0,0.5957081913948059,60.37947845458984,76.0,14.036063194274902,-13429.6708984375,227.4202575683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416015625,308.2445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17911.958984375,18000.0,0.0,0.0,0.2944314777851105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6209031939506531,0.620909571647644,-6.391852821252542e-06,0.0,0.0002988105406984,0.0,0.0,44.66976547241211,0.0,0.0,0.0,0.4129828214645386,4.0,0.0,1.0
480660,293.1518249511719,297.1499938964844,293.1499938964844,0.0947565659880638,-2194.126708984375,304.1492919921875,0.6891228556632996,0.1526588201522827,0.1393031626939773,293.2142028808594,297.1499938964844,293.1499938964844,0.0043404791504144,-343.37725830078125,296.8486633300781,0.456198900938034,0.050000000745058,0.0495681352913379,293.1839294433594,297.1499938964844,293.1499938964844,0.2308036386966705,-3476.844482421875,304.15216064453125,0.8703880906105042,0.3137071430683136,0.2206930816173553,293.2105712890625,297.1499938964844,293.1499938964844,0.300503522157669,-5802.32568359375,304.1449279785156,0.9386007189750672,0.387515127658844,0.368505448102951,293.2715759277344,297.1499938964844,293.1499938964844,0.0080858459696173,-2709.956298828125,300.6600952148437,0.456198900938034,0.050000000745058,0.2351298928260803,291.11651611328125,291.1499938964844,261.859375,260.23614501953125,279.1725769042969,293.2715148925781,291.1171264648437,1.0,0.2845748364925384,0.7263073921203613,0.7263073921203613,1.0,1.0,-1.2159684896469116,0.5072950124740601,0.7086735367774963,0.2153809964656829,0.0,0.0,0.599700927734375,64.9422836303711,79.0,10.963011741638184,-13416.24609375,236.39358520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25860595703125,308.1611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17923.2890625,18000.0,0.0,0.0,0.295265644788742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292707920074463,0.6292772889137268,-6.457938980020117e-06,0.0,0.0002996571129187,0.0,0.0,45.88785552978516,0.0,0.0,0.0,0.4162198007106781,4.0,0.0,1.0
480720,293.1518249511719,297.1499938964844,293.1499938964844,0.0947565659880638,-2194.126708984375,304.1492919921875,0.6891228556632996,0.1526588201522827,0.1393031626939773,293.2142028808594,297.1499938964844,293.1499938964844,0.0043404791504144,-343.37725830078125,296.8486633300781,0.456198900938034,0.050000000745058,0.0495681352913379,293.1839294433594,297.1499938964844,293.1499938964844,0.2308036386966705,-3476.844482421875,304.15216064453125,0.8703880906105042,0.3137071430683136,0.2206930816173553,293.2105712890625,297.1499938964844,293.1499938964844,0.300503522157669,-5802.32568359375,304.1449279785156,0.9386007189750672,0.387515127658844,0.368505448102951,293.2715759277344,297.1499938964844,293.1499938964844,0.0080858459696173,-2709.956298828125,300.6600952148437,0.456198900938034,0.050000000745058,0.2351298928260803,291.11651611328125,291.1499938964844,261.859375,260.23614501953125,279.1725769042969,293.2715148925781,291.1171264648437,1.0,0.2845748364925384,0.7263073921203613,0.7263073921203613,1.0,1.0,-1.2159684896469116,0.5072950124740601,0.7086735367774963,0.2153809964656829,0.0,0.0,0.599700927734375,64.9422836303711,79.0,10.963011741638184,-13416.24609375,236.39358520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25860595703125,308.1611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17923.2890625,18000.0,0.0,0.0,0.295265644788742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292707920074463,0.6292772889137268,-6.457938980020117e-06,0.0,0.0002996571129187,0.0,0.0,45.88785552978516,0.0,0.0,0.0,0.4162198007106781,4.0,0.0,1.0
480780,293.1518859863281,297.1499938964844,293.1499938964844,0.0948031544685363,-2194.901123046875,304.1494445800781,0.6802859902381897,0.1525990813970565,0.1394026577472686,293.2073059082031,297.1499938964844,293.1499938964844,0.0043520904146134,-344.1988220214844,296.84832763671875,0.4475931525230407,0.050000000745058,0.0497324876487255,293.18341064453125,297.1499938964844,293.1499938964844,0.2301876991987228,-3469.356689453125,304.1524658203125,0.8592389225959778,0.3129576444625854,0.2202948629856109,293.2103881835937,297.1499938964844,293.1499938964844,0.2992003858089447,-5780.94677734375,304.14874267578125,0.9239344596862792,0.3860140740871429,0.3671783804893493,293.2725524902344,297.1499938964844,293.1499938964844,0.0080613521859049,-2705.123291015625,300.6164245605469,0.4475931525230407,0.050000000745058,0.2359095066785812,291.1214904785156,291.1499938964844,261.89129638671875,260.2618713378906,279.1737365722656,293.27252197265625,291.12188720703125,1.0,0.2893950641155243,0.7287442684173584,0.7287442684173584,1.0,1.0,-1.215149998664856,0.5074495077133179,0.7077004909515381,0.2155544757843017,0.0,0.0,0.6031489968299866,69.08919525146484,82.0,7.835274696350098,-13407.4248046875,244.6708374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12408447265625,308.0895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17932.5,18000.0,0.0,0.0,0.296455055475235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366797685623169,0.6366863250732422,-6.516978828585707e-06,0.0,0.0003008641942869,0.0,0.0,46.98579788208008,0.0,0.0,0.0,0.4190875887870788,4.0,0.0,1.0
480840,293.1518859863281,297.1499938964844,293.1499938964844,0.0948031544685363,-2194.901123046875,304.1494445800781,0.6802859902381897,0.1525990813970565,0.1394026577472686,293.2073059082031,297.1499938964844,293.1499938964844,0.0043520904146134,-344.1988220214844,296.84832763671875,0.4475931525230407,0.050000000745058,0.0497324876487255,293.18341064453125,297.1499938964844,293.1499938964844,0.2301876991987228,-3469.356689453125,304.1524658203125,0.8592389225959778,0.3129576444625854,0.2202948629856109,293.2103881835937,297.1499938964844,293.1499938964844,0.2992003858089447,-5780.94677734375,304.14874267578125,0.9239344596862792,0.3860140740871429,0.3671783804893493,293.2725524902344,297.1499938964844,293.1499938964844,0.0080613521859049,-2705.123291015625,300.6164245605469,0.4475931525230407,0.050000000745058,0.2359095066785812,291.1214904785156,291.1499938964844,261.89129638671875,260.2618713378906,279.1737365722656,293.27252197265625,291.12188720703125,1.0,0.2893950641155243,0.7287442684173584,0.7287442684173584,1.0,1.0,-1.215149998664856,0.5074495077133179,0.7077004909515381,0.2155544757843017,0.0,0.0,0.6031489968299866,69.08919525146484,82.0,7.835274696350098,-13407.4248046875,244.6708374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12408447265625,308.0895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17932.5,18000.0,0.0,0.0,0.296455055475235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366797685623169,0.6366863250732422,-6.516978828585707e-06,0.0,0.0003008641942869,0.0,0.0,46.98579788208008,0.0,0.0,0.0,0.4190875887870788,4.0,0.0,1.0
