time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480900,293.1518859863281,297.1499938964844,293.1499938964844,0.0948298275470733,-2195.361328125,304.1495056152344,0.6763923764228821,0.1525738090276718,0.1394523084163665,293.2041320800781,297.1499938964844,293.1499938964844,0.0043577472679317,-344.60369873046875,296.8480834960937,0.443901002407074,0.050000000745058,0.0498100593686103,293.18316650390625,297.1499938964844,293.1499938964844,0.2298814803361892,-3465.647216796875,304.152587890625,0.8543427586555481,0.3125812411308288,0.2200905978679657,293.2099304199219,297.1499938964844,293.1499938964844,0.298620194196701,-5771.5859375,304.1500244140625,0.9174827337265016,0.385341078042984,0.366603285074234,293.27294921875,297.1499938964844,293.1499938964844,0.0080484533682465,-2702.557861328125,300.5946350097656,0.443901002407074,0.050000000745058,0.2362774759531021,291.1234741210937,291.1499938964844,261.9067687988281,260.2742919921875,279.1740417480469,293.2729187011719,291.1238708496094,1.0,0.2916428744792938,0.7299715280532837,0.7299715280532837,1.0,1.0,-1.2148088216781616,0.5075547099113464,0.70725417137146,0.2156561017036438,0.0,0.0,0.6047179698944092,71.04711151123047,82.0,6.818288326263428,-13404.8623046875,248.5917816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665588378906,308.0596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.30859375,18000.0,0.0,0.0,0.2971417009830475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400611400604248,0.6400676965713501,-6.544055850099539e-06,0.0,0.0003015610564034,0.0,0.0,47.49281311035156,0.0,0.0,0.0,0.4204004108905792,4.0,0.0,1.0
480960,293.1518859863281,297.1499938964844,293.1499938964844,0.0948560759425163,-2195.81396484375,304.1495361328125,0.6727820038795471,0.1525511592626571,0.1395021229982376,293.2010803222656,297.1499938964844,293.1499938964844,0.0043632797896862,-344.9981994628906,296.8479919433594,0.4405328333377838,0.050000000745058,0.0498851798474788,293.1829528808594,297.1499938964844,293.1499938964844,0.2295709401369094,-3461.88671875,304.1526794433594,0.8498057723045349,0.3122043311595917,0.2198840826749801,293.2093200683594,297.1499938964844,293.1499938964844,0.2980571389198303,-5762.58251953125,304.1510314941406,0.9115877151489258,0.3846974074840545,0.3660595715045929,293.2732849121094,297.1499938964844,293.1499938964844,0.0080351335927844,-2699.86328125,300.57293701171875,0.4405328333377838,0.050000000745058,0.2366338223218917,291.12548828125,291.1499938964844,261.9218444824219,260.2863464355469,279.1742248535156,293.27325439453125,291.1259155273437,1.0,0.2938008904457092,0.7311976552009583,0.7311976552009583,1.0,1.0,-1.214486002922058,0.5076651573181152,0.7068208456039429,0.2157597094774246,0.0,0.0,0.6061494946479797,72.94325256347656,70.0,6.372042655944824,-13403.4619140625,252.3897247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0158386230469,308.0341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.451171875,18000.0,0.0,0.0,0.2978692054748535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432105302810669,0.6432170867919922,-6.569534434675006e-06,0.0,0.0003022993914783,0.0,0.0,47.969486236572266,0.0,0.0,0.0,0.4216259717941284,4.0,0.0,1.0
481020,293.1516418457031,297.1499938964844,293.1499938964844,0.0947792753577232,-2194.256103515625,304.1498107910156,0.673701822757721,0.1525494307279586,0.1394650936126709,293.1954650878906,297.1499938964844,293.1499938964844,0.0043589458800852,-344.59686279296875,296.8492736816406,0.4414230585098266,0.050000000745058,0.0498649068176746,293.1824035644531,297.1499938964844,293.1499938964844,0.2287657558917999,-3452.072998046875,304.15313720703125,0.8502805233001709,0.3114770352840423,0.2193552553653717,293.2078552246094,297.1499938964844,293.1499938964844,0.2967662215232849,-5742.10302734375,304.15283203125,0.9118980169296264,0.3834924399852752,0.3648786246776581,293.2737121582031,297.1499938964844,293.1499938964844,0.0079734195023775,-2685.030029296875,300.5306396484375,0.4414230585098266,0.050000000745058,0.2365376502275467,291.13140869140625,291.1499938964844,261.9506225585937,260.30926513671875,279.1748046875,293.273681640625,291.1322326660156,1.0,0.2924515902996063,0.7337061762809753,0.7337061762809753,1.0,1.0,-1.2122504711151123,0.5071849226951599,0.7050654888153076,0.2155866771936416,0.0,0.0,0.608285129070282,72.39500427246094,58.0,9.133674621582031,-13392.328125,250.4202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361877441406,307.99908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.091796875,18000.0,0.0,0.0,0.2993715405464172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484463810920715,0.6484529972076416,-6.613687219214626e-06,0.0,0.0003038240538444,0.0,0.0,48.77880096435547,0.0,0.0,0.0,0.4236762225627899,4.0,0.0,1.0
481080,293.1516418457031,297.1499938964844,293.1499938964844,0.0947792753577232,-2194.256103515625,304.1498107910156,0.673701822757721,0.1525494307279586,0.1394650936126709,293.1954650878906,297.1499938964844,293.1499938964844,0.0043589458800852,-344.59686279296875,296.8492736816406,0.4414230585098266,0.050000000745058,0.0498649068176746,293.1824035644531,297.1499938964844,293.1499938964844,0.2287657558917999,-3452.072998046875,304.15313720703125,0.8502805233001709,0.3114770352840423,0.2193552553653717,293.2078552246094,297.1499938964844,293.1499938964844,0.2967662215232849,-5742.10302734375,304.15283203125,0.9118980169296264,0.3834924399852752,0.3648786246776581,293.2737121582031,297.1499938964844,293.1499938964844,0.0079734195023775,-2685.030029296875,300.5306396484375,0.4414230585098266,0.050000000745058,0.2365376502275467,291.13140869140625,291.1499938964844,261.9506225585937,260.30926513671875,279.1748046875,293.273681640625,291.1322326660156,1.0,0.2924515902996063,0.7337061762809753,0.7337061762809753,1.0,1.0,-1.2122504711151123,0.5071849226951599,0.7050654888153076,0.2155866771936416,0.0,0.0,0.608285129070282,72.39500427246094,58.0,9.133674621582031,-13392.328125,250.4202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361877441406,307.99908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.091796875,18000.0,0.0,0.0,0.2993715405464172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484463810920715,0.6484529972076416,-6.613687219214626e-06,0.0,0.0003038240538444,0.0,0.0,48.77880096435547,0.0,0.0,0.0,0.4236762225627899,4.0,0.0,1.0
481140,293.1510314941406,297.1499938964844,293.1499938964844,0.0946316048502922,-2191.33203125,304.1501159667969,0.681392252445221,0.1526350975036621,0.1393759101629257,293.1902770996094,297.1499938964844,293.1499938964844,0.0043421490117907,-343.21270751953125,296.85308837890625,0.4486754834651947,0.050000000745058,0.0497106574475765,293.1816711425781,297.1499938964844,293.1499938964844,0.2278164625167846,-3440.470458984375,304.1536560058594,0.8586173057556152,0.3108079731464386,0.2187657654285431,293.2060241699219,297.1499938964844,293.1499938964844,0.2953370213508606,-5719.58984375,304.1542663574219,0.9221977591514589,0.3823968470096588,0.3636690378189087,293.2737121582031,297.1499938964844,293.1499938964844,0.0078847780823707,-2662.63720703125,300.4903259277344,0.4486754834651947,0.050000000745058,0.2358059585094452,291.14068603515625,291.1499938964844,261.9773254394531,260.3303527832031,279.175048828125,293.27374267578125,291.14166259765625,1.0,0.2872580885887146,0.736226499080658,0.736226499080658,1.0,1.0,-1.2089208364486694,0.5062153935432434,0.7027055025100708,0.2151325792074203,0.0,0.0,0.6089209318161011,68.4383316040039,46.0,12.268311500549316,-13370.216796875,241.0399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896484375,307.98052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.53515625,18000.0,0.0,0.0,0.3007957637310028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651003360748291,0.6510100364685059,-6.6396182774042245e-06,0.0,0.0003052694664802,0.0,0.0,49.20274353027344,0.0,0.0,0.0,0.4247187674045563,4.0,0.0,1.0
481200,293.1510314941406,297.1499938964844,293.1499938964844,0.0946316048502922,-2191.33203125,304.1501159667969,0.681392252445221,0.1526350975036621,0.1393759101629257,293.1902770996094,297.1499938964844,293.1499938964844,0.0043421490117907,-343.21270751953125,296.85308837890625,0.4486754834651947,0.050000000745058,0.0497106574475765,293.1816711425781,297.1499938964844,293.1499938964844,0.2278164625167846,-3440.470458984375,304.1536560058594,0.8586173057556152,0.3108079731464386,0.2187657654285431,293.2060241699219,297.1499938964844,293.1499938964844,0.2953370213508606,-5719.58984375,304.1542663574219,0.9221977591514589,0.3823968470096588,0.3636690378189087,293.2737121582031,297.1499938964844,293.1499938964844,0.0078847780823707,-2662.63720703125,300.4903259277344,0.4486754834651947,0.050000000745058,0.2358059585094452,291.14068603515625,291.1499938964844,261.9773254394531,260.3303527832031,279.175048828125,293.27374267578125,291.14166259765625,1.0,0.2872580885887146,0.736226499080658,0.736226499080658,1.0,1.0,-1.2089208364486694,0.5062153935432434,0.7027055025100708,0.2151325792074203,0.0,0.0,0.6089209318161011,68.4383316040039,46.0,12.268311500549316,-13370.216796875,241.0399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896484375,307.98052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.53515625,18000.0,0.0,0.0,0.3007957637310028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651003360748291,0.6510100364685059,-6.6396182774042245e-06,0.0,0.0003052694664802,0.0,0.0,49.20274353027344,0.0,0.0,0.0,0.4247187674045563,4.0,0.0,1.0
481260,293.15008544921875,297.1499938964844,293.1499938964844,0.094468280673027,-2188.1181640625,304.1503601074219,0.694900393486023,0.1527961045503616,0.1392749398946762,293.185546875,297.1499938964844,293.1499938964844,0.0043177567422389,-341.24664306640625,296.8578491210937,0.4619403779506683,0.050000000745058,0.0494692772626876,293.1807556152344,297.1499938964844,293.1499938964844,0.2268175035715103,-3428.277587890625,304.15411376953125,0.8739275336265564,0.3101893365383148,0.2181488275527954,293.2039794921875,297.1499938964844,293.1499938964844,0.2938768565654754,-5696.7333984375,304.1552734375,0.9411583542823792,0.3813937902450561,0.3624632656574249,293.2733459472656,297.1499938964844,293.1499938964844,0.0077810008078813,-2635.899169921875,300.45135498046875,0.4619403779506683,0.050000000745058,0.2346609532833099,291.15057373046875,291.1499938964844,262.0015563964844,260.3492736816406,279.17486572265625,293.2733764648437,291.15155029296875,1.0,0.2792568504810333,0.7387054562568665,0.7387054562568665,1.0,1.0,-1.2049479484558103,0.5049433708190918,0.7000045776367188,0.2145041525363922,0.0,0.0,0.6081830263137817,62.26628494262695,34.0,13.451583862304688,-13339.4951171875,226.9373474121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775329589844,307.9776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0390625,18000.0,0.0,0.0,0.3019922077655792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6506731510162354,0.6506797671318054,-6.64300159769482e-06,0.0,0.0003064837073907,0.0,0.0,49.18757629394531,0.0,0.0,0.0,0.4246463477611542,4.0,0.0,1.0
481320,293.15008544921875,297.1499938964844,293.1499938964844,0.094468280673027,-2188.1181640625,304.1503601074219,0.694900393486023,0.1527961045503616,0.1392749398946762,293.185546875,297.1499938964844,293.1499938964844,0.0043177567422389,-341.24664306640625,296.8578491210937,0.4619403779506683,0.050000000745058,0.0494692772626876,293.1807556152344,297.1499938964844,293.1499938964844,0.2268175035715103,-3428.277587890625,304.15411376953125,0.8739275336265564,0.3101893365383148,0.2181488275527954,293.2039794921875,297.1499938964844,293.1499938964844,0.2938768565654754,-5696.7333984375,304.1552734375,0.9411583542823792,0.3813937902450561,0.3624632656574249,293.2733459472656,297.1499938964844,293.1499938964844,0.0077810008078813,-2635.899169921875,300.45135498046875,0.4619403779506683,0.050000000745058,0.2346609532833099,291.15057373046875,291.1499938964844,262.0015563964844,260.3492736816406,279.17486572265625,293.2733764648437,291.15155029296875,1.0,0.2792568504810333,0.7387054562568665,0.7387054562568665,1.0,1.0,-1.2049479484558103,0.5049433708190918,0.7000045776367188,0.2145041525363922,0.0,0.0,0.6081830263137817,62.26628494262695,34.0,13.451583862304688,-13339.4951171875,226.9373474121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775329589844,307.9776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0390625,18000.0,0.0,0.0,0.3019922077655792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6506731510162354,0.6506797671318054,-6.64300159769482e-06,0.0,0.0003064837073907,0.0,0.0,49.18757629394531,0.0,0.0,0.0,0.4246463477611542,4.0,0.0,1.0
481380,293.14898681640625,297.1499938964844,293.1499938964844,0.094310276210308,-2185.020751953125,304.1505126953125,0.7141509652137756,0.1530177593231201,0.139177456498146,293.18121337890625,297.1499938964844,293.1499938964844,0.0042886678129434,-338.929443359375,296.86297607421875,0.4784790277481079,0.050000000745058,0.0491707473993301,293.1797790527344,297.1499938964844,293.1499938964844,0.2258070111274719,-3415.96875,304.1544189453125,0.8969361782073975,0.3096088171005249,0.2175184786319732,293.2017822265625,297.1499938964844,293.1499938964844,0.2924326658248901,-5674.23974609375,304.1559143066406,0.9671103954315186,0.3804683983325958,0.3612768352031708,293.27264404296875,297.1499938964844,293.1499938964844,0.0076689370907843,-2606.649169921875,300.4133605957031,0.4784790277481079,0.050000000745058,0.233244851231575,291.1600646972656,291.1499938964844,262.02294921875,260.36578369140625,279.1741638183594,293.2726745605469,291.1609802246094,1.0,0.2691434919834137,0.7410914301872253,0.7410914301872253,1.0,1.0,-1.200592041015625,0.5034748315811157,0.6971171498298645,0.2137590050697326,0.0,0.0,0.6061943769454956,54.641971588134766,25.0,13.067015647888184,-13302.26171875,209.8276214599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8977966308594,307.9892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.71484375,18000.0,0.0,0.0,0.3028471171855926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647650957107544,0.647657573223114,-6.6247548602405e-06,0.0,0.0003073513216804,0.0,0.0,48.75967788696289,0.0,0.0,0.0,0.4235265552997589,4.0,0.0,1.0
481440,293.14898681640625,297.1499938964844,293.1499938964844,0.094310276210308,-2185.020751953125,304.1505126953125,0.7141509652137756,0.1530177593231201,0.139177456498146,293.18121337890625,297.1499938964844,293.1499938964844,0.0042886678129434,-338.929443359375,296.86297607421875,0.4784790277481079,0.050000000745058,0.0491707473993301,293.1797790527344,297.1499938964844,293.1499938964844,0.2258070111274719,-3415.96875,304.1544189453125,0.8969361782073975,0.3096088171005249,0.2175184786319732,293.2017822265625,297.1499938964844,293.1499938964844,0.2924326658248901,-5674.23974609375,304.1559143066406,0.9671103954315186,0.3804683983325958,0.3612768352031708,293.27264404296875,297.1499938964844,293.1499938964844,0.0076689370907843,-2606.649169921875,300.4133605957031,0.4784790277481079,0.050000000745058,0.233244851231575,291.1600646972656,291.1499938964844,262.02294921875,260.36578369140625,279.1741638183594,293.2726745605469,291.1609802246094,1.0,0.2691434919834137,0.7410914301872253,0.7410914301872253,1.0,1.0,-1.200592041015625,0.5034748315811157,0.6971171498298645,0.2137590050697326,0.0,0.0,0.6061943769454956,54.641971588134766,25.0,13.067015647888184,-13302.26171875,209.8276214599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8977966308594,307.9892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.71484375,18000.0,0.0,0.0,0.3028471171855926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647650957107544,0.647657573223114,-6.6247548602405e-06,0.0,0.0003073513216804,0.0,0.0,48.75967788696289,0.0,0.0,0.0,0.4235265552997589,4.0,0.0,1.0
481500,293.1484069824219,297.1499938964844,293.1499938964844,0.09424639493227,-2183.766357421875,304.1505126953125,0.7245688438415527,0.1531457751989364,0.139142706990242,293.1791687011719,297.1499938964844,293.1499938964844,0.0042740111239254,-337.767822265625,296.8654479980469,0.4863215982913971,0.050000000745058,0.0490179061889648,293.1792907714844,297.1499938964844,293.1499938964844,0.2253167182207107,-3410.0107421875,304.1545104980469,0.91109961271286,0.3093279004096985,0.2172085046768188,293.20068359375,297.1499938964844,293.1499938964844,0.2917392551898956,-5663.4833984375,304.1560974121094,0.9806585907936096,0.380029946565628,0.3607045114040375,293.2721862792969,297.1499938964844,293.1499938964844,0.0076134675182402,-2592.086669921875,300.3946228027344,0.4863215982913971,0.050000000745058,0.2325198501348495,291.16436767578125,291.1499938964844,262.0325012207031,260.3730163574219,279.173583984375,293.2722473144531,291.1651611328125,1.0,0.2638917565345764,0.7422288060188293,0.7422288060188293,1.0,1.0,-1.1984374523162842,0.5027376413345337,0.6956997513771057,0.2133800685405731,0.0,0.0,0.6048049330711365,50.73976135253906,25.0,12.239811897277832,-13282.3701171875,201.1422271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187316894531,307.9994506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.5859375,18000.0,0.0,0.0,0.3031220734119415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645246684551239,0.6452533006668091,-6.608337116631446e-06,0.0,0.0003076303692068,0.0,0.0,48.40978240966797,0.0,0.0,0.0,0.4226197600364685,4.0,0.0,1.0
481560,293.1478271484375,297.1499938964844,293.1499938964844,0.0941937640309333,-2182.7333984375,304.1505126953125,0.7359086275100708,0.1532812118530273,0.1391157954931259,293.17724609375,297.1499938964844,293.1499938964844,0.0042595313861966,-336.6266784667969,296.86767578125,0.4946266114711761,0.050000000745058,0.0488650128245353,293.1788024902344,297.1499938964844,293.1499938964844,0.224841296672821,-3404.245361328125,304.154541015625,0.9284616112709044,0.3090496659278869,0.2169011533260345,293.1995849609375,297.1499938964844,293.1499938964844,0.2910726070404053,-5653.17041015625,304.1561889648437,0.99392831325531,0.379604697227478,0.3601455390453338,293.27166748046875,297.1499938964844,293.1499938964844,0.0075589064508676,-2577.736572265625,300.3759155273437,0.4946266114711761,0.050000000745058,0.2317945808172226,291.1680603027344,291.1499938964844,262.04119873046875,260.3795166015625,279.1728820800781,293.271728515625,291.1687316894531,1.0,0.2584884166717529,0.7433201670646667,0.7433201670646667,1.0,1.0,-1.196311116218567,0.5020022392272949,0.694308876991272,0.2130004316568374,0.0,0.0,0.6032215356826782,46.83667755126953,25.0,10.985596656799316,-13261.9287109375,192.49473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,308.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.72265625,18000.0,0.0,0.0,0.3032847344875335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423526406288147,0.6423592567443848,-6.587775260413764e-06,0.0,0.0003077954461332,0.0,0.0,47.98598098754883,0.0,0.0,0.0,0.4215229749679565,4.0,0.0,1.0
481620,293.14666748046875,297.1499938964844,293.1499938964844,0.094117522239685,-2181.046142578125,304.1504821777344,0.751198410987854,0.1535671204328537,0.1392063200473785,293.1735534667969,297.1499938964844,293.1499938964844,0.0042427177540957,-335.1248779296875,296.8778686523437,0.5056166052818298,0.050000000745058,0.0486905947327613,293.17791748046875,297.1499938964844,293.1499938964844,0.2238060086965561,-3391.510009765625,304.15478515625,0.9507898092269896,0.3085030317306518,0.2163927257061004,293.18853759765625,297.1499938964844,293.1499938964844,0.2774598598480224,-5435.16162109375,304.1776733398437,0.9990000128746032,0.3805306553840637,0.3461616933345794,293.2704467773437,297.1499938964844,293.1499938964844,0.0074739586561918,-2554.445068359375,300.3420715332031,0.5056166052818298,0.050000000745058,0.2309672087430954,291.18487548828125,291.1499938964844,262.055908203125,260.3902587890625,279.1761474609375,293.2705383300781,291.18914794921875,1.0,0.2502641081809997,0.7460508942604065,0.7460508942604065,1.0,1.0,-1.177828311920166,0.4943220019340515,0.6835063695907593,0.2088887244462967,0.0,0.0,0.5978724956512451,42.155948638916016,28.0,32.942256927490234,-13129.1982421875,177.20587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02569580078125,308.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.041015625,18000.0,0.0,0.0,0.3031611442565918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345049738883972,0.6345115303993225,-6.534461590490537e-06,0.0,0.0003076700377278,0.0,0.0,46.86212921142578,0.0,0.0,0.0,0.4185161292552948,4.0,0.0,1.0
481680,293.14666748046875,297.1499938964844,293.1499938964844,0.094117522239685,-2181.046142578125,304.1504821777344,0.751198410987854,0.1535671204328537,0.1392063200473785,293.1735534667969,297.1499938964844,293.1499938964844,0.0042427177540957,-335.1248779296875,296.8778686523437,0.5056166052818298,0.050000000745058,0.0486905947327613,293.17791748046875,297.1499938964844,293.1499938964844,0.2238060086965561,-3391.510009765625,304.15478515625,0.9507898092269896,0.3085030317306518,0.2163927257061004,293.18853759765625,297.1499938964844,293.1499938964844,0.2774598598480224,-5435.16162109375,304.1776733398437,0.9990000128746032,0.3805306553840637,0.3461616933345794,293.2704467773437,297.1499938964844,293.1499938964844,0.0074739586561918,-2554.445068359375,300.3420715332031,0.5056166052818298,0.050000000745058,0.2309672087430954,291.18487548828125,291.1499938964844,262.055908203125,260.3902587890625,279.1761474609375,293.2705383300781,291.18914794921875,1.0,0.2502641081809997,0.7460508942604065,0.7460508942604065,1.0,1.0,-1.177828311920166,0.4943220019340515,0.6835063695907593,0.2088887244462967,0.0,0.0,0.5978724956512451,42.155948638916016,28.0,32.942256927490234,-13129.1982421875,177.20587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02569580078125,308.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.041015625,18000.0,0.0,0.0,0.3031611442565918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345049738883972,0.6345115303993225,-6.534461590490537e-06,0.0,0.0003076700377278,0.0,0.0,46.86212921142578,0.0,0.0,0.0,0.4185161292552948,4.0,0.0,1.0
481740,293.1459655761719,297.1499938964844,293.1499938964844,0.0939534455537796,-2177.4970703125,304.15057373046875,0.7612221240997314,0.1537993401288986,0.1393356174230575,293.1705017089844,297.1499938964844,293.1499938964844,0.0042269332334399,-333.5285949707031,296.8973693847656,0.5128089785575867,0.050000000745058,0.048594057559967,293.17742919921875,297.1499938964844,293.1499938964844,0.2225118726491928,-3375.411376953125,304.1553039550781,0.963532328605652,0.3078929483890533,0.2159097492694854,293.1589050292969,297.1499938964844,293.1499938964844,0.2636386454105377,-5215.0908203125,304.19097900390625,0.9990000128746032,0.385546863079071,0.332665354013443,293.2689514160156,297.1499938964844,293.1499938964844,0.007397988345474,-2532.270751953125,300.314697265625,0.5128089785575867,0.050000000745058,0.2305092811584472,291.2191467285156,291.1499938964844,262.06671142578125,260.39764404296875,279.176513671875,293.2690734863281,291.22088623046875,1.0,0.2447270005941391,0.7487564086914062,0.7487564086914062,1.0,1.0,-1.1605358123779297,0.4871971011161804,0.6733387112617493,0.2049770951271057,0.0,0.0,0.5860677361488342,39.46528625488281,31.0,34.334842681884766,-12945.8154296875,166.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637268066406,308.1317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18188.345703125,18000.0,0.0,0.0,0.3020204603672027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614503026008606,0.6145094037055969,-6.406343345588539e-06,0.0,0.0003065123746637,0.0,0.0,44.11352157592773,0.0,0.0,0.0,0.4111601710319519,4.0,0.0,1.0
481800,293.1459655761719,297.1499938964844,293.1499938964844,0.0939534455537796,-2177.4970703125,304.15057373046875,0.7612221240997314,0.1537993401288986,0.1393356174230575,293.1705017089844,297.1499938964844,293.1499938964844,0.0042269332334399,-333.5285949707031,296.8973693847656,0.5128089785575867,0.050000000745058,0.048594057559967,293.17742919921875,297.1499938964844,293.1499938964844,0.2225118726491928,-3375.411376953125,304.1553039550781,0.963532328605652,0.3078929483890533,0.2159097492694854,293.1589050292969,297.1499938964844,293.1499938964844,0.2636386454105377,-5215.0908203125,304.19097900390625,0.9990000128746032,0.385546863079071,0.332665354013443,293.2689514160156,297.1499938964844,293.1499938964844,0.007397988345474,-2532.270751953125,300.314697265625,0.5128089785575867,0.050000000745058,0.2305092811584472,291.2191467285156,291.1499938964844,262.06671142578125,260.39764404296875,279.176513671875,293.2690734863281,291.22088623046875,1.0,0.2447270005941391,0.7487564086914062,0.7487564086914062,1.0,1.0,-1.1605358123779297,0.4871971011161804,0.6733387112617493,0.2049770951271057,0.0,0.0,0.5860677361488342,39.46528625488281,31.0,34.334842681884766,-12945.8154296875,166.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637268066406,308.1317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18188.345703125,18000.0,0.0,0.0,0.3020204603672027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614503026008606,0.6145094037055969,-6.406343345588539e-06,0.0,0.0003065123746637,0.0,0.0,44.11352157592773,0.0,0.0,0.0,0.4111601710319519,4.0,0.0,1.0
481860,293.1453857421875,297.1499938964844,293.1499938964844,0.094025082886219,-2178.797607421875,304.1502685546875,0.7677500247955322,0.154014304280281,0.1394770443439483,293.1679382324219,297.1499938964844,293.1499938964844,0.0042199175804853,-332.9376220703125,296.9007873535156,0.5174658298492432,0.050000000745058,0.048537902534008,293.1771850585937,297.1499938964844,293.1499938964844,0.221755564212799,-3366.353515625,304.15478515625,0.9707393050193788,0.3072465062141418,0.2154237031936645,293.1284484863281,297.1499938964844,293.1499938964844,0.2554005682468414,-5085.81494140625,304.1907958984375,0.9990000128746032,0.3915069699287414,0.3245562314987182,293.2670593261719,297.1499938964844,293.1499938964844,0.0073440782725811,-2518.264892578125,300.2806701660156,0.5174658298492432,0.050000000745058,0.2302429229021072,291.2251892089844,291.1499938964844,262.0732727050781,260.40142822265625,279.1734924316406,293.2671813964844,291.2248229980469,1.0,0.241407886147499,0.7509742379188538,0.7509742379188538,1.0,1.0,-1.1499991416931152,0.4829521179199219,0.6670470237731934,0.2026618272066116,0.0,0.0,0.5754255652427673,37.89478302001953,49.0,10.214147567749023,-12801.5517578125,160.4537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,308.18212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.240234375,18000.0,0.0,0.0,0.299829363822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925427079200745,0.5925489664077759,-6.245807981031248e-06,0.0,0.0003042886964976,0.0,0.0,41.104225158691406,0.0,0.0,0.0,0.4030077755451202,4.0,0.0,1.0
481920,293.1453857421875,297.1499938964844,293.1499938964844,0.094025082886219,-2178.797607421875,304.1502685546875,0.7677500247955322,0.154014304280281,0.1394770443439483,293.1679382324219,297.1499938964844,293.1499938964844,0.0042199175804853,-332.9376220703125,296.9007873535156,0.5174658298492432,0.050000000745058,0.048537902534008,293.1771850585937,297.1499938964844,293.1499938964844,0.221755564212799,-3366.353515625,304.15478515625,0.9707393050193788,0.3072465062141418,0.2154237031936645,293.1284484863281,297.1499938964844,293.1499938964844,0.2554005682468414,-5085.81494140625,304.1907958984375,0.9990000128746032,0.3915069699287414,0.3245562314987182,293.2670593261719,297.1499938964844,293.1499938964844,0.0073440782725811,-2518.264892578125,300.2806701660156,0.5174658298492432,0.050000000745058,0.2302429229021072,291.2251892089844,291.1499938964844,262.0732727050781,260.40142822265625,279.1734924316406,293.2671813964844,291.2248229980469,1.0,0.241407886147499,0.7509742379188538,0.7509742379188538,1.0,1.0,-1.1499991416931152,0.4829521179199219,0.6670470237731934,0.2026618272066116,0.0,0.0,0.5754255652427673,37.89478302001953,49.0,10.214147567749023,-12801.5517578125,160.4537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,308.18212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.240234375,18000.0,0.0,0.0,0.299829363822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925427079200745,0.5925489664077759,-6.245807981031248e-06,0.0,0.0003042886964976,0.0,0.0,41.104225158691406,0.0,0.0,0.0,0.4030077755451202,4.0,0.0,1.0
481980,293.1451721191406,297.1499938964844,293.1499938964844,0.0944195762276649,-2186.623046875,304.1495056152344,0.7607014179229736,0.1541775465011596,0.1397042125463485,293.1658630371094,297.1499938964844,293.1499938964844,0.0042277555912733,-333.8517150878906,296.8870544433594,0.5119359493255615,0.050000000745058,0.0486051551997661,293.1773376464844,297.1499938964844,293.1499938964844,0.2216698378324508,-3365.983642578125,304.1532897949219,0.9605555534362792,0.306531697511673,0.2149911522865295,293.11474609375,297.1499938964844,293.1499938964844,0.2642858326435089,-5235.9765625,304.16162109375,0.9990000128746032,0.3948962688446045,0.3342382609844208,293.2652587890625,297.1499938964844,293.1499938964844,0.007325162179768,-2516.433349609375,300.2380676269531,0.5119359493255615,0.050000000745058,0.2305619269609451,291.20147705078125,291.1499938964844,262.07525634765625,260.4012756347656,279.1626892089844,293.2653503417969,291.19586181640625,1.0,0.2460703700780868,0.751755952835083,0.751755952835083,1.0,1.0,-1.16182541847229,0.4883297681808471,0.6734956502914429,0.205533817410469,0.0,0.0,0.5695237517356873,39.7578010559082,67.0,-38.75040435791016,-12821.8759765625,167.59068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5093688964844,308.1948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18125.390625,18000.0,0.0,0.0,0.297036349773407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762242078781128,0.5762303471565247,-6.11532459515729e-06,0.0,0.0003014541289303,0.0,0.0,38.89144515991211,0.0,0.0,0.0,0.3969211280345917,4.0,0.0,1.0
482040,293.1451721191406,297.1499938964844,293.1499938964844,0.0944195762276649,-2186.623046875,304.1495056152344,0.7607014179229736,0.1541775465011596,0.1397042125463485,293.1658630371094,297.1499938964844,293.1499938964844,0.0042277555912733,-333.8517150878906,296.8870544433594,0.5119359493255615,0.050000000745058,0.0486051551997661,293.1773376464844,297.1499938964844,293.1499938964844,0.2216698378324508,-3365.983642578125,304.1532897949219,0.9605555534362792,0.306531697511673,0.2149911522865295,293.11474609375,297.1499938964844,293.1499938964844,0.2642858326435089,-5235.9765625,304.16162109375,0.9990000128746032,0.3948962688446045,0.3342382609844208,293.2652587890625,297.1499938964844,293.1499938964844,0.007325162179768,-2516.433349609375,300.2380676269531,0.5119359493255615,0.050000000745058,0.2305619269609451,291.20147705078125,291.1499938964844,262.07525634765625,260.4012756347656,279.1626892089844,293.2653503417969,291.19586181640625,1.0,0.2460703700780868,0.751755952835083,0.751755952835083,1.0,1.0,-1.16182541847229,0.4883297681808471,0.6734956502914429,0.205533817410469,0.0,0.0,0.5695237517356873,39.7578010559082,67.0,-38.75040435791016,-12821.8759765625,167.59068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5093688964844,308.1948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18125.390625,18000.0,0.0,0.0,0.297036349773407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762242078781128,0.5762303471565247,-6.11532459515729e-06,0.0,0.0003014541289303,0.0,0.0,38.89144515991211,0.0,0.0,0.0,0.3969211280345917,4.0,0.0,1.0
482100,293.1452331542969,297.1499938964844,293.1499938964844,0.0947805047035217,-2193.86962890625,304.14892578125,0.7529935240745544,0.1542297750711441,0.139834776520729,293.1649475097656,297.1499938964844,293.1499938964844,0.0042394320480525,-335.11834716796875,296.8695068359375,0.5061294436454773,0.050000000745058,0.0486833453178405,293.17755126953125,297.1499938964844,293.1499938964844,0.2219983637332916,-3370.59716796875,304.152099609375,0.949196994304657,0.3061428666114807,0.2147858291864395,293.1211242675781,297.1499938964844,293.1499938964844,0.27498459815979,-5411.0595703125,304.1400451660156,0.9990000128746032,0.3940977752208709,0.345157653093338,293.26470947265625,297.1499938964844,293.1499938964844,0.0073307598941028,-2521.189453125,300.21026611328125,0.5061294436454773,0.050000000745058,0.2309328317642212,291.1708374023437,291.1499938964844,262.07440185546875,260.399658203125,279.155517578125,293.2647705078125,291.1638488769531,1.0,0.250841736793518,0.751495361328125,0.751495361328125,1.0,1.0,-1.1753778457641602,0.4942746460437774,0.6811031699180603,0.2087721079587936,0.0,0.0,0.5711638927459717,41.92679977416992,67.0,-64.74989318847656,-12913.9580078125,175.99655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624389648437,308.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.9609375,18000.0,0.0,0.0,0.2957293689250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749306082725525,0.5749366879463196,-6.087640485930024e-06,0.0,0.0003001277218572,0.0,0.0,38.62875747680664,0.0,0.0,0.0,0.3962819874286651,4.0,0.0,1.0
482160,293.1453857421875,297.1499938964844,293.1499938964844,0.0951828137040138,-2201.943115234375,304.1484069824219,0.743618905544281,0.1542566120624542,0.1399706304073333,293.1641540527344,297.1499938964844,293.1499938964844,0.0042547211050987,-336.7123107910156,296.8491516113281,0.4991784691810608,0.050000000745058,0.0487886629998683,293.1778869628906,297.1499938964844,293.1499938964844,0.2224207073450088,-3376.381103515625,304.15093994140625,0.9344549179077148,0.3057277202606201,0.2145839780569076,293.1370849609375,297.1499938964844,293.1499938964844,0.2890872359275818,-5638.53515625,304.1161804199219,0.9990000128746032,0.3913392722606659,0.3593412935733795,293.2645568847656,297.1499938964844,293.1499938964844,0.0073421485722064,-2527.938720703125,300.179931640625,0.4991784691810608,0.050000000745058,0.2314324080944061,291.13543701171875,291.1499938964844,262.072265625,260.3969421386719,279.1475830078125,293.2645568847656,291.1280212402344,1.0,0.2570045888423919,0.7507811188697815,0.7507811188697815,1.0,1.0,-1.1930460929870603,0.5019729137420654,0.6910732388496399,0.2129655182361602,0.0,0.0,0.5756679773330688,44.84404754638672,70.0,-82.4106216430664,-13059.1064453125,187.3978576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5815734863281,308.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.501953125,18000.0,0.0,0.0,0.2946881651878357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792922973632812,0.5792983770370483,-6.097075583966216e-06,0.0,0.000299071019981,0.0,0.0,39.07730102539063,0.0,0.0,0.0,0.3976588547229767,4.0,0.0,1.0
482220,293.1457824707031,297.1499938964844,293.1499938964844,0.09577476978302,-2213.629638671875,304.1479797363281,0.7248175144195557,0.1542938351631164,0.1402473747730255,293.16265869140625,297.1499938964844,293.1499938964844,0.0042893188074231,-339.8638610839844,296.82159423828125,0.4851915836334228,0.050000000745058,0.0490396842360496,293.1786193847656,297.1499938964844,293.1499938964844,0.222758337855339,-3381.138671875,304.1501770019531,0.9042484760284424,0.3048719763755798,0.2141803652048111,293.1778259277344,297.1499938964844,293.1499938964844,0.2963896691799164,-5751.31005859375,304.1178283691406,0.982344090938568,0.3833694458007812,0.3653002083301544,293.2652587890625,297.1499938964844,293.1499938964844,0.0073621114715933,-2538.397216796875,300.12353515625,0.4851915836334228,0.050000000745058,0.2326231598854065,291.0877990722656,291.1499938964844,262.06396484375,260.3880615234375,279.14422607421875,293.26519775390625,291.0895690917969,1.0,0.2662131190299988,0.749864399433136,0.749864399433136,1.0,1.0,-1.2015894651412964,0.5055431127548218,0.6960462927818298,0.2150606364011764,0.0,0.0,0.5881230235099792,51.32790756225586,73.0,-38.12416458129883,-13245.5849609375,203.42323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5175170898437,308.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17808.896484375,18000.0,0.0,0.0,0.2936974763870239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010070443153381,0.6010132431983948,-6.220914656296372e-06,0.0,0.000298065599054,0.0,0.0,41.776344299316406,0.0,0.0,0.0,0.4052596092224121,4.0,0.0,1.0
482280,293.1457824707031,297.1499938964844,293.1499938964844,0.09577476978302,-2213.629638671875,304.1479797363281,0.7248175144195557,0.1542938351631164,0.1402473747730255,293.16265869140625,297.1499938964844,293.1499938964844,0.0042893188074231,-339.8638610839844,296.82159423828125,0.4851915836334228,0.050000000745058,0.0490396842360496,293.1786193847656,297.1499938964844,293.1499938964844,0.222758337855339,-3381.138671875,304.1501770019531,0.9042484760284424,0.3048719763755798,0.2141803652048111,293.1778259277344,297.1499938964844,293.1499938964844,0.2963896691799164,-5751.31005859375,304.1178283691406,0.982344090938568,0.3833694458007812,0.3653002083301544,293.2652587890625,297.1499938964844,293.1499938964844,0.0073621114715933,-2538.397216796875,300.12353515625,0.4851915836334228,0.050000000745058,0.2326231598854065,291.0877990722656,291.1499938964844,262.06396484375,260.3880615234375,279.14422607421875,293.26519775390625,291.0895690917969,1.0,0.2662131190299988,0.749864399433136,0.749864399433136,1.0,1.0,-1.2015894651412964,0.5055431127548218,0.6960462927818298,0.2150606364011764,0.0,0.0,0.5881230235099792,51.32790756225586,73.0,-38.12416458129883,-13245.5849609375,203.42323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5175170898437,308.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17808.896484375,18000.0,0.0,0.0,0.2936974763870239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010070443153381,0.6010132431983948,-6.220914656296372e-06,0.0,0.000298065599054,0.0,0.0,41.776344299316406,0.0,0.0,0.0,0.4052596092224121,4.0,0.0,1.0
482340,293.1466369628906,297.1499938964844,293.1499938964844,0.095722772181034,-2212.149658203125,304.14874267578125,0.7085185647010803,0.1542280465364456,0.1404507160186767,293.1620483398437,297.1499938964844,293.1499938964844,0.004304448608309,-340.6656188964844,296.8348388671875,0.4723495841026306,0.050000000745058,0.0492879189550876,293.1799011230469,297.1499938964844,293.1499938964844,0.2216255813837051,-3366.746826171875,304.1519775390625,0.8816444873809814,0.3038882315158844,0.2137035578489303,293.1935119628906,297.1499938964844,293.1499938964844,0.2922280132770538,-5679.46044921875,304.1351623535156,0.9560317397117616,0.3794480562210083,0.3609625399112701,293.2667236328125,297.1499938964844,293.1499938964844,0.0073464107699692,-2533.256591796875,300.0881652832031,0.4723495841026306,0.050000000745058,0.2338006645441055,291.1161193847656,291.1499938964844,262.04998779296875,260.3743896484375,279.1436462402344,293.2666015625,291.1176147460937,1.0,0.2737018764019012,0.7492135167121887,0.7492135167121887,1.0,1.0,-1.197970628738403,0.5038610100746155,0.6941096186637878,0.2140086442232132,0.0,0.0,0.5906581282615662,57.55944442749024,76.0,11.924724578857422,-13258.5732421875,214.8876495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052429199219,308.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17919.158203125,18000.0,0.0,0.0,0.293572336435318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119389533996582,0.6119453310966492,-6.326370566966944e-06,0.0,0.0002979386190418,0.0,0.0,43.41595458984375,0.0,0.0,0.0,0.4095552861690521,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.095722772181034,-2212.149658203125,304.14874267578125,0.7085185647010803,0.1542280465364456,0.1404507160186767,293.1620483398437,297.1499938964844,293.1499938964844,0.004304448608309,-340.6656188964844,296.8348388671875,0.4723495841026306,0.050000000745058,0.0492879189550876,293.1799011230469,297.1499938964844,293.1499938964844,0.2216255813837051,-3366.746826171875,304.1519775390625,0.8816444873809814,0.3038882315158844,0.2137035578489303,293.1935119628906,297.1499938964844,293.1499938964844,0.2922280132770538,-5679.46044921875,304.1351623535156,0.9560317397117616,0.3794480562210083,0.3609625399112701,293.2667236328125,297.1499938964844,293.1499938964844,0.0073464107699692,-2533.256591796875,300.0881652832031,0.4723495841026306,0.050000000745058,0.2338006645441055,291.1161193847656,291.1499938964844,262.04998779296875,260.3743896484375,279.1436462402344,293.2666015625,291.1176147460937,1.0,0.2737018764019012,0.7492135167121887,0.7492135167121887,1.0,1.0,-1.197970628738403,0.5038610100746155,0.6941096186637878,0.2140086442232132,0.0,0.0,0.5906581282615662,57.55944442749024,76.0,11.924724578857422,-13258.5732421875,214.8876495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052429199219,308.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17919.158203125,18000.0,0.0,0.0,0.293572336435318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119389533996582,0.6119453310966492,-6.326370566966944e-06,0.0,0.0002979386190418,0.0,0.0,43.41595458984375,0.0,0.0,0.0,0.4095552861690521,4.0,0.0,1.0
482460,293.1475830078125,297.1499938964844,293.1499938964844,0.0957572385668754,-2212.633544921875,304.14910888671875,0.6953827738761902,0.1541194319725036,0.1405586451292038,293.1622009277344,297.1499938964844,293.1499938964844,0.0043179374188184,-341.6012878417969,296.8347473144531,0.4601684212684631,0.050000000745058,0.0494990721344947,293.18133544921875,297.1499938964844,293.1499938964844,0.2207676321268081,-3356.143798828125,304.1527404785156,0.8650496602058411,0.3028410971164703,0.2131410986185073,293.1985168457031,297.1499938964844,293.1499938964844,0.2902948558330536,-5646.71875,304.1431579589844,0.9349621534347534,0.377318412065506,0.3588708043098449,293.2682189941406,297.1499938964844,293.1499938964844,0.0073307566344738,-2529.8408203125,300.0459289550781,0.4601684212684631,0.050000000745058,0.2348022907972335,291.1241149902344,291.1499938964844,262.0328369140625,260.3580322265625,279.14190673828125,293.26812744140625,291.12469482421875,1.0,0.2800694406032562,0.7483183145523071,0.7483183145523071,1.0,1.0,-1.1963695287704468,0.5030114650726318,0.6933581233024597,0.2134627550840377,0.0,0.0,0.5934891700744629,62.88264465332031,79.0,10.688786506652832,-13247.2138671875,225.1762542724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29803466796875,308.1705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17944.349609375,18000.0,0.0,0.0,0.2938419282436371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176396012306213,0.6176459789276123,-6.374631993821822e-06,0.0,0.0002982121950481,0.0,0.0,44.24786758422852,0.0,0.0,0.0,0.4118328392505646,4.0,0.0,1.0
482520,293.1475830078125,297.1499938964844,293.1499938964844,0.0957572385668754,-2212.633544921875,304.14910888671875,0.6953827738761902,0.1541194319725036,0.1405586451292038,293.1622009277344,297.1499938964844,293.1499938964844,0.0043179374188184,-341.6012878417969,296.8347473144531,0.4601684212684631,0.050000000745058,0.0494990721344947,293.18133544921875,297.1499938964844,293.1499938964844,0.2207676321268081,-3356.143798828125,304.1527404785156,0.8650496602058411,0.3028410971164703,0.2131410986185073,293.1985168457031,297.1499938964844,293.1499938964844,0.2902948558330536,-5646.71875,304.1431579589844,0.9349621534347534,0.377318412065506,0.3588708043098449,293.2682189941406,297.1499938964844,293.1499938964844,0.0073307566344738,-2529.8408203125,300.0459289550781,0.4601684212684631,0.050000000745058,0.2348022907972335,291.1241149902344,291.1499938964844,262.0328369140625,260.3580322265625,279.14190673828125,293.26812744140625,291.12469482421875,1.0,0.2800694406032562,0.7483183145523071,0.7483183145523071,1.0,1.0,-1.1963695287704468,0.5030114650726318,0.6933581233024597,0.2134627550840377,0.0,0.0,0.5934891700744629,62.88264465332031,79.0,10.688786506652832,-13247.2138671875,225.1762542724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29803466796875,308.1705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17944.349609375,18000.0,0.0,0.0,0.2938419282436371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176396012306213,0.6176459789276123,-6.374631993821822e-06,0.0,0.0002982121950481,0.0,0.0,44.24786758422852,0.0,0.0,0.0,0.4118328392505646,4.0,0.0,1.0
482580,293.1484375,297.1499938964844,293.1499938964844,0.0957835242152214,-2213.01171875,304.1493530273437,0.6849276423454285,0.1540093570947647,0.1406363844871521,293.1628112792969,297.1499938964844,293.1499938964844,0.0043289116583764,-342.3751220703125,296.8317565917969,0.4499440789222717,0.050000000745058,0.0496855974197387,293.182861328125,297.1499938964844,293.1499938964844,0.2198733985424041,-3345.162109375,304.1533203125,0.8520821332931519,0.301735520362854,0.2125196158885955,293.19989013671875,297.1499938964844,293.1499938964844,0.2890043556690216,-5625.21240234375,304.14752197265625,0.9181097745895386,0.3758060932159424,0.35752934217453,293.2695617675781,297.1499938964844,293.1499938964844,0.0073115890845656,-2525.593994140625,300.0028381347656,0.4499440789222717,0.050000000745058,0.2356870770454406,291.1294250488281,291.1499938964844,262.01519775390625,260.3412780761719,279.1405029296875,293.2694702148437,291.1298522949219,1.0,0.2856092154979706,0.7472921013832092,0.7472921013832092,1.0,1.0,-1.1953924894332886,0.5024020671844482,0.6929904222488403,0.2130862176418304,0.0,0.0,0.595854640007019,67.59211730957031,82.0,8.174642562866211,-13239.79296875,234.4127349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,308.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.58984375,18000.0,0.0,0.0,0.294409841299057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6228494644165039,0.6228559017181396,-6.415967163775349e-06,0.0,0.0002987885673064,0.0,0.0,45.00070571899414,0.0,0.0,0.0,0.4138333201408386,4.0,0.0,1.0
