time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482640,293.1484375,297.1499938964844,293.1499938964844,0.0957835242152214,-2213.01171875,304.1493530273437,0.6849276423454285,0.1540093570947647,0.1406363844871521,293.1628112792969,297.1499938964844,293.1499938964844,0.0043289116583764,-342.3751220703125,296.8317565917969,0.4499440789222717,0.050000000745058,0.0496855974197387,293.182861328125,297.1499938964844,293.1499938964844,0.2198733985424041,-3345.162109375,304.1533203125,0.8520821332931519,0.301735520362854,0.2125196158885955,293.19989013671875,297.1499938964844,293.1499938964844,0.2890043556690216,-5625.21240234375,304.14752197265625,0.9181097745895386,0.3758060932159424,0.35752934217453,293.2695617675781,297.1499938964844,293.1499938964844,0.0073115890845656,-2525.593994140625,300.0028381347656,0.4499440789222717,0.050000000745058,0.2356870770454406,291.1294250488281,291.1499938964844,262.01519775390625,260.3412780761719,279.1405029296875,293.2694702148437,291.1298522949219,1.0,0.2856092154979706,0.7472921013832092,0.7472921013832092,1.0,1.0,-1.1953924894332886,0.5024020671844482,0.6929904222488403,0.2130862176418304,0.0,0.0,0.595854640007019,67.59211730957031,82.0,8.174642562866211,-13239.79296875,234.4127349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,308.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.58984375,18000.0,0.0,0.0,0.294409841299057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6228494644165039,0.6228559017181396,-6.415967163775349e-06,0.0,0.0002987885673064,0.0,0.0,45.00070571899414,0.0,0.0,0.0,0.4138333201408386,4.0,0.0,1.0
482700,293.1488037109375,297.1499938964844,293.1499938964844,0.0957984775304794,-2213.2509765625,304.1494445800781,0.680425226688385,0.1539560854434967,0.1406701207160949,293.16326904296875,297.1499938964844,293.1499938964844,0.0043335701338946,-342.709716796875,296.82940673828125,0.4456892311573028,0.050000000745058,0.0497720502316951,293.18365478515625,297.1499938964844,293.1499938964844,0.2194165289402008,-3339.57275390625,304.1535339355469,0.8465304374694824,0.301164299249649,0.2121902108192443,293.2000427246094,297.1499938964844,293.1499938964844,0.2884586155414581,-5616.2705078125,304.1489562988281,0.911056637763977,0.3751474618911743,0.3569715917110443,293.2701416015625,297.1499938964844,293.1499938964844,0.0073010465130209,-2523.256103515625,299.9810791015625,0.4456892311573028,0.050000000745058,0.2360971719026565,291.1312866210937,291.1499938964844,262.0061950683594,260.3327331542969,279.1399230957031,293.27008056640625,291.1316223144531,1.0,0.2881373167037964,0.7467437386512756,0.7467437386512756,1.0,1.0,-1.1949641704559326,0.5021133422851562,0.6928507685661316,0.2129191309213638,0.0,0.0,0.5969131588935852,69.77565002441406,82.0,6.6922221183776855,-13236.0380859375,238.69894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,308.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.310546875,18000.0,0.0,0.0,0.2947756648063659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251121759414673,0.625118613243103,-6.433956059481716e-06,0.0,0.0002991598157677,0.0,0.0,45.33023834228516,0.0,0.0,0.0,0.4147067666053772,4.0,0.0,1.0
482760,293.1491394042969,297.1499938964844,293.1499938964844,0.0958132073283195,-2213.49169921875,304.1495056152344,0.6763045787811279,0.1539039313793182,0.1407014578580856,293.1637878417969,297.1499938964844,293.1499938964844,0.0043377568945288,-343.011962890625,296.8265991210937,0.4418745636940002,0.050000000745058,0.0498548746109008,293.1844482421875,297.1499938964844,293.1499938964844,0.2189502865076065,-3333.8759765625,304.1537475585937,0.8414484858512878,0.3005822598934173,0.2118502706289291,293.1999816894531,297.1499938964844,293.1499938964844,0.2879419922828674,-5607.8916015625,304.15008544921875,0.90485417842865,0.3745232224464416,0.3564512431621551,293.27069091796875,297.1499938964844,293.1499938964844,0.0072899223305284,-2520.7666015625,299.959228515625,0.4418745636940002,0.050000000745058,0.2364900708198547,291.1328430175781,291.1499938964844,261.9971008300781,260.3241577148437,279.1394348144531,293.2706298828125,291.1331787109375,1.0,0.2905330955982208,0.7461776733398438,0.7461776733398438,1.0,1.0,-1.1945401430130005,0.5018206238746643,0.6927195191383362,0.2127576172351837,0.0,0.0,0.5978963971138,71.86758422851562,70.0,5.658926486968994,-13232.849609375,242.7974395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,308.0777893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.2734375,18000.0,0.0,0.0,0.2951803505420685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272299885749817,0.6272364258766174,-6.450731234508567e-06,0.0,0.0002995705290231,0.0,0.0,45.63962173461914,0.0,0.0,0.0,0.4155229926109314,4.0,0.0,1.0
482820,293.1495666503906,297.1499938964844,293.1499938964844,0.0957116186618805,-2211.487548828125,304.1498413085937,0.676513671875,0.1538390070199966,0.1406216323375702,293.1649475097656,297.1499938964844,293.1499938964844,0.0043298262171447,-342.3630065917969,296.8211975097656,0.4421870708465576,0.050000000745058,0.0498479008674621,293.1859130859375,297.1499938964844,293.1499938964844,0.217815414071083,-3319.95166015625,304.1543884277344,0.8408030867576599,0.299414724111557,0.2110317498445511,293.199462890625,297.1499938964844,293.1499938964844,0.2867605686187744,-5588.93115234375,304.1520080566406,0.9043044447898864,0.3733607530593872,0.3553231656551361,293.2716064453125,297.1499938964844,293.1499938964844,0.007236782927066,-2506.8857421875,299.9163818359375,0.4421870708465576,0.050000000745058,0.2364569753408432,291.137451171875,291.1499938964844,261.9786071777344,260.30670166015625,279.13922119140625,293.27154541015625,291.1381530761719,1.0,0.2895399928092956,0.7450838685035706,0.7450838685035706,1.0,1.0,-1.1920607089996338,0.5005108714103699,0.6915497779846191,0.2120667248964309,0.0,0.0,0.599308967590332,71.65773010253906,58.0,7.535580158233643,-13217.0048828125,241.4673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589599609375,308.0498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.021484375,18000.0,0.0,0.0,0.2960485816001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307346224784851,0.6307411193847656,-6.479707735707052e-06,0.0,0.0003004516474902,0.0,0.0,46.16131591796875,0.0,0.0,0.0,0.416878342628479,4.0,0.0,1.0
482880,293.1495666503906,297.1499938964844,293.1499938964844,0.0957116186618805,-2211.487548828125,304.1498413085937,0.676513671875,0.1538390070199966,0.1406216323375702,293.1649475097656,297.1499938964844,293.1499938964844,0.0043298262171447,-342.3630065917969,296.8211975097656,0.4421870708465576,0.050000000745058,0.0498479008674621,293.1859130859375,297.1499938964844,293.1499938964844,0.217815414071083,-3319.95166015625,304.1543884277344,0.8408030867576599,0.299414724111557,0.2110317498445511,293.199462890625,297.1499938964844,293.1499938964844,0.2867605686187744,-5588.93115234375,304.1520080566406,0.9043044447898864,0.3733607530593872,0.3553231656551361,293.2716064453125,297.1499938964844,293.1499938964844,0.007236782927066,-2506.8857421875,299.9163818359375,0.4421870708465576,0.050000000745058,0.2364569753408432,291.137451171875,291.1499938964844,261.9786071777344,260.30670166015625,279.13922119140625,293.27154541015625,291.1381530761719,1.0,0.2895399928092956,0.7450838685035706,0.7450838685035706,1.0,1.0,-1.1920607089996338,0.5005108714103699,0.6915497779846191,0.2120667248964309,0.0,0.0,0.599308967590332,71.65773010253906,58.0,7.535580158233643,-13217.0048828125,241.4673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589599609375,308.0498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.021484375,18000.0,0.0,0.0,0.2960485816001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307346224784851,0.6307411193847656,-6.479707735707052e-06,0.0,0.0003004516474902,0.0,0.0,46.16131591796875,0.0,0.0,0.0,0.416878342628479,4.0,0.0,1.0
482940,293.1495666503906,297.1499938964844,293.1499938964844,0.0955719724297523,-2208.764404296875,304.1501159667969,0.6817708611488342,0.1538463234901428,0.1405117809772491,293.1660461425781,297.1499938964844,293.1499938964844,0.0043131737038493,-341.0356750488281,296.8175354003906,0.4471892714500427,0.050000000745058,0.0497409328818321,293.1868591308594,297.1499938964844,293.1499938964844,0.2167781144380569,-3307.19482421875,304.15496826171875,0.8459325432777405,0.2984956204891205,0.2103108167648315,293.19873046875,297.1499938964844,293.1499938964844,0.2857078313827514,-5572.169921875,304.1532592773437,0.9108628034591676,0.3725022077560425,0.3543908894062042,293.2720642089844,297.1499938964844,293.1499938964844,0.0071762553416192,-2490.387451171875,299.8833923339844,0.4471892714500427,0.050000000745058,0.2359495759010315,291.1435546875,291.1499938964844,261.9635314941406,260.2925109863281,279.1393127441406,293.27203369140625,291.1443786621094,1.0,0.2858292162418365,0.7442352771759033,0.7442352771759033,1.0,1.0,-1.1892073154449463,0.4990794956684112,0.6901278495788574,0.2113174796104431,0.0,0.0,0.5995159149169922,68.91060638427734,58.0,9.82960319519043,-13195.271484375,234.8722381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0265197753906,308.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.35546875,18000.0,0.0,0.0,0.2967199385166168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319766044616699,0.6319831013679504,-6.492924967460567e-06,0.0,0.000301132997265,0.0,0.0,46.36393356323242,0.0,0.0,0.0,0.417385846376419,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.0955338478088378,-2208.0234375,304.15020751953125,0.6836819052696228,0.1538557112216949,0.1404815316200256,293.1663513183594,297.1499938964844,293.1499938964844,0.0043079531751573,-340.6227722167969,296.8165588378906,0.4490247070789337,0.050000000745058,0.0497038289904594,293.18707275390625,297.1499938964844,293.1499938964844,0.2165082246065139,-3303.876220703125,304.15509033203125,0.8478803634643555,0.2982664406299591,0.2101238220930099,293.1985168457031,297.1499938964844,293.1499938964844,0.2854381501674652,-5567.89306640625,304.1535339355469,0.9133983850479126,0.3722962439060211,0.3541558980941772,293.27215576171875,297.1499938964844,293.1499938964844,0.0071594123728573,-2485.750244140625,299.875244140625,0.4490247070789337,0.050000000745058,0.2357735633850097,291.1451721191406,291.1499938964844,261.959716796875,260.2889404296875,279.1393737792969,293.2721252441406,291.14599609375,1.0,0.2845774590969085,0.7440267205238342,0.7440267205238342,1.0,1.0,-1.1884088516235352,0.4986841082572937,0.6897248029708862,0.211111694574356,0.0,0.0,0.5994497537612915,67.96026611328125,46.0,10.2186861038208,-13188.724609375,232.6648406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02105712890625,308.0334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.744140625,18000.0,0.0,0.0,0.2968752384185791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6320410370826721,0.6320475339889526,-6.494412446045317e-06,0.0,0.0003012906236108,0.0,0.0,46.379051208496094,0.0,0.0,0.0,0.4174201488494873,4.0,0.0,1.0
483060,293.149169921875,297.1499938964844,293.1499938964844,0.0953342318534851,-2204.1552734375,304.15045166015625,0.696709156036377,0.1539423763751983,0.1403223574161529,293.1679992675781,297.1499938964844,293.1499938964844,0.0042768893763422,-338.1800231933594,296.8110046386719,0.4618965089321136,0.050000000745058,0.0494701527059078,293.1881103515625,297.1499938964844,293.1499938964844,0.2151069045066833,-3286.649169921875,304.1557312011719,0.8616558909416199,0.2971149086952209,0.209151804447174,293.19732666015625,297.1499938964844,293.1499938964844,0.2840715944766998,-5546.3056640625,304.1546325683594,0.9315178990364076,0.3713135719299316,0.3529791831970215,293.2723693847656,297.1499938964844,293.1499938964844,0.0070680542849004,-2460.36279296875,299.8351135253906,0.4618965089321136,0.050000000745058,0.2346650958061218,291.1534729003906,291.1499938964844,261.94049072265625,260.2709350585937,279.1396179199219,293.2723693847656,291.1543273925781,1.0,0.2767127156257629,0.7430025935173035,0.7430025935173035,1.0,1.0,-1.184027910232544,0.4965367615222931,0.6874911785125732,0.2099989801645279,0.0,0.0,0.5984303951263428,61.98406219482422,34.0,11.32582664489746,-13150.7333984375,219.0691375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101623535156,308.0286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.443359375,18000.0,0.0,0.0,0.2975293397903442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309474110603333,0.6309539079666138,-6.490931809821632e-06,0.0,0.0003019544528797,0.0,0.0,46.24723815917969,0.0,0.0,0.0,0.4170487821102142,4.0,0.0,1.0
483120,293.149169921875,297.1499938964844,293.1499938964844,0.0953342318534851,-2204.1552734375,304.15045166015625,0.696709156036377,0.1539423763751983,0.1403223574161529,293.1679992675781,297.1499938964844,293.1499938964844,0.0042768893763422,-338.1800231933594,296.8110046386719,0.4618965089321136,0.050000000745058,0.0494701527059078,293.1881103515625,297.1499938964844,293.1499938964844,0.2151069045066833,-3286.649169921875,304.1557312011719,0.8616558909416199,0.2971149086952209,0.209151804447174,293.19732666015625,297.1499938964844,293.1499938964844,0.2840715944766998,-5546.3056640625,304.1546325683594,0.9315178990364076,0.3713135719299316,0.3529791831970215,293.2723693847656,297.1499938964844,293.1499938964844,0.0070680542849004,-2460.36279296875,299.8351135253906,0.4618965089321136,0.050000000745058,0.2346650958061218,291.1534729003906,291.1499938964844,261.94049072265625,260.2709350585937,279.1396179199219,293.2723693847656,291.1543273925781,1.0,0.2767127156257629,0.7430025935173035,0.7430025935173035,1.0,1.0,-1.184027910232544,0.4965367615222931,0.6874911785125732,0.2099989801645279,0.0,0.0,0.5984303951263428,61.98406219482422,34.0,11.32582664489746,-13150.7333984375,219.0691375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101623535156,308.0286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.443359375,18000.0,0.0,0.0,0.2975293397903442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309474110603333,0.6309539079666138,-6.490931809821632e-06,0.0,0.0003019544528797,0.0,0.0,46.24723815917969,0.0,0.0,0.0,0.4170487821102142,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0951331332325935,-2200.273681640625,304.150634765625,0.7153497338294983,0.1540848761796951,0.1401605308055877,293.16998291015625,297.1499938964844,293.1499938964844,0.0042395247146487,-335.2618103027344,296.8039245605469,0.4781361520290375,0.050000000745058,0.0491775684058666,293.18914794921875,297.1499938964844,293.1499938964844,0.2136390209197998,-3268.614013671875,304.1562805175781,0.8828883767127991,0.295943945646286,0.208125039935112,293.1958923339844,297.1499938964844,293.1499938964844,0.2827048897743225,-5524.8310546875,304.1553649902344,0.9577019214630128,0.3704002201557159,0.3518117070198059,293.27227783203125,297.1499938964844,293.1499938964844,0.0069687035866081,-2432.4375,299.79571533203125,0.4781361520290375,0.050000000745058,0.2332772016525268,291.1615905761719,291.1499938964844,261.9209289550781,260.252685546875,279.1398620605469,293.2723083496094,291.1623840332031,1.0,0.2666627764701843,0.7420011162757874,0.7420011162757874,1.0,1.0,-1.1791828870773315,0.4941873252391815,0.6849955320358276,0.2087841033935547,0.0,0.0,0.5963333249092102,54.51010894775391,25.0,11.160698890686035,-13105.396484375,202.4112701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257263183594,308.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8828125,18000.0,0.0,0.0,0.2979088127613067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275943517684937,0.6276008486747742,-6.469928393926239e-06,0.0,0.0003023395838681,0.0,0.0,45.785770416259766,0.0,0.0,0.0,0.4158121943473816,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951331332325935,-2200.273681640625,304.150634765625,0.7153497338294983,0.1540848761796951,0.1401605308055877,293.16998291015625,297.1499938964844,293.1499938964844,0.0042395247146487,-335.2618103027344,296.8039245605469,0.4781361520290375,0.050000000745058,0.0491775684058666,293.18914794921875,297.1499938964844,293.1499938964844,0.2136390209197998,-3268.614013671875,304.1562805175781,0.8828883767127991,0.295943945646286,0.208125039935112,293.1958923339844,297.1499938964844,293.1499938964844,0.2827048897743225,-5524.8310546875,304.1553649902344,0.9577019214630128,0.3704002201557159,0.3518117070198059,293.27227783203125,297.1499938964844,293.1499938964844,0.0069687035866081,-2432.4375,299.79571533203125,0.4781361520290375,0.050000000745058,0.2332772016525268,291.1615905761719,291.1499938964844,261.9209289550781,260.252685546875,279.1398620605469,293.2723083496094,291.1623840332031,1.0,0.2666627764701843,0.7420011162757874,0.7420011162757874,1.0,1.0,-1.1791828870773315,0.4941873252391815,0.6849955320358276,0.2087841033935547,0.0,0.0,0.5963333249092102,54.51010894775391,25.0,11.160698890686035,-13105.396484375,202.4112701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257263183594,308.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8828125,18000.0,0.0,0.0,0.2979088127613067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275943517684937,0.6276008486747742,-6.469928393926239e-06,0.0,0.0003023395838681,0.0,0.0,45.785770416259766,0.0,0.0,0.0,0.4158121943473816,4.0,0.0,1.0
483300,293.1482238769531,297.1499938964844,293.1499938964844,0.0950451046228408,-2198.577392578125,304.15069580078125,0.7254533171653748,0.1541716009378433,0.1400915831327438,293.17108154296875,297.1499938964844,293.1499938964844,0.0042201387695968,-333.7532958984375,296.7996520996094,0.4858478903770447,0.050000000745058,0.0490271709859371,293.18963623046875,297.1499938964844,293.1499938964844,0.2128990143537521,-3259.530517578125,304.1564636230469,0.8958057165145874,0.2953475713729858,0.2076019942760467,293.1951599121094,297.1499938964844,293.1499938964844,0.2820435762405395,-5514.48095703125,304.15557861328125,0.9718056321144104,0.3699650168418884,0.3512456715106964,293.27215576171875,297.1499938964844,293.1499938964844,0.0069192429073154,-2418.462890625,299.7761535644531,0.4858478903770447,0.050000000745058,0.2325637936592102,291.1653137207031,291.1499938964844,261.9110412597656,260.24346923828125,279.139892578125,293.2721862792969,291.166015625,1.0,0.2614205479621887,0.7414992451667786,0.7414992451667786,1.0,1.0,-1.1767560243606567,0.4930114448070526,0.6837445497512817,0.2081742584705352,0.0,0.0,0.5949392914772034,50.66920852661133,25.0,10.515274047851562,-13081.197265625,193.92266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425720214844,308.04205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.98046875,18000.0,0.0,0.0,0.2979728579521179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251580119132996,0.6251644492149353,-6.45345198790892e-06,0.0,0.0003024045727215,0.0,0.0,45.445343017578125,0.0,0.0,0.0,0.4149038195610046,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.0949665233492851,-2197.067138671875,304.15069580078125,0.7365076541900635,0.1542644649744033,0.1400291174650192,293.1722412109375,297.1499938964844,293.1499938964844,0.0042005544528365,-332.2355041503906,296.794677734375,0.4939809441566467,0.050000000745058,0.0488764606416225,293.190185546875,297.1499938964844,293.1499938964844,0.2121600061655044,-3250.467041015625,304.1566467285156,0.910691738128662,0.2947413921356201,0.207072302699089,293.19439697265625,297.1499938964844,293.1499938964844,0.2814040184020996,-5504.4990234375,304.1557312011719,0.9858725070953368,0.3695411086082458,0.3506909906864166,293.2720031738281,297.1499938964844,293.1499938964844,0.0068704052828252,-2404.642578125,299.7565612792969,0.4939809441566467,0.050000000745058,0.2318488955497741,291.16851806640625,291.1499938964844,261.9010925292969,260.2342224121094,279.139892578125,293.2720031738281,291.1690979003906,1.0,0.2560140192508697,0.7409936785697937,0.7409936785697937,1.0,1.0,-1.1743403673171997,0.4918405711650848,0.6824998259544373,0.2075652629137039,0.0,0.0,0.593376100063324,46.82057189941406,25.0,9.47295093536377,-13056.3115234375,185.4562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,308.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.63671875,18000.0,0.0,0.0,0.2979432344436645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223037242889404,0.6223101615905762,-6.433561338781146e-06,0.0,0.0003023745084647,0.0,0.0,45.04515838623047,0.0,0.0,0.0,0.4138360917568207,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.0948984399437904,-2195.729736328125,304.15057373046875,0.7538244724273682,0.1544546484947204,0.1400090903043747,293.1747131347656,297.1499938964844,293.1499938964844,0.0041704582981765,-329.8922119140625,296.7833557128906,0.5065129995346069,0.050000000745058,0.0486779250204563,293.1912841796875,297.1499938964844,293.1499938964844,0.2107535004615783,-3233.236572265625,304.1567687988281,0.9351547956466676,0.2934969961643219,0.2060664594173431,293.19110107421875,297.1499938964844,293.1499938964844,0.2754215002059936,-5407.9306640625,304.1647644042969,0.9990000128746032,0.3690661191940307,0.3444111943244934,293.2715759277344,297.1499938964844,293.1499938964844,0.0067918114364147,-2382.415283203125,299.7174377441406,0.5065129995346069,0.050000000745058,0.2309071123600006,291.17413330078125,291.1499938964844,261.8809509277344,260.2156066894531,279.141845703125,293.2716064453125,291.17547607421875,1.0,0.2480425238609314,0.7402051687240601,0.7402051687240601,1.0,1.0,-1.1642773151397705,0.4872254431247711,0.6770519018173218,0.2051415145397186,0.0,0.0,0.5898106694221497,41.65619659423828,25.0,12.81357765197754,-12973.4970703125,172.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226806640625,308.0870056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.654296875,18000.0,0.0,0.0,0.2975957691669464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157561540603638,0.6157625317573547,-6.386827408277895e-06,0.0,0.0003020218864548,0.0,0.0,44.1290397644043,0.0,0.0,0.0,0.4113763868808746,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0948984399437904,-2195.729736328125,304.15057373046875,0.7538244724273682,0.1544546484947204,0.1400090903043747,293.1747131347656,297.1499938964844,293.1499938964844,0.0041704582981765,-329.8922119140625,296.7833557128906,0.5065129995346069,0.050000000745058,0.0486779250204563,293.1912841796875,297.1499938964844,293.1499938964844,0.2107535004615783,-3233.236572265625,304.1567687988281,0.9351547956466676,0.2934969961643219,0.2060664594173431,293.19110107421875,297.1499938964844,293.1499938964844,0.2754215002059936,-5407.9306640625,304.1647644042969,0.9990000128746032,0.3690661191940307,0.3444111943244934,293.2715759277344,297.1499938964844,293.1499938964844,0.0067918114364147,-2382.415283203125,299.7174377441406,0.5065129995346069,0.050000000745058,0.2309071123600006,291.17413330078125,291.1499938964844,261.8809509277344,260.2156066894531,279.141845703125,293.2716064453125,291.17547607421875,1.0,0.2480425238609314,0.7402051687240601,0.7402051687240601,1.0,1.0,-1.1642773151397705,0.4872254431247711,0.6770519018173218,0.2051415145397186,0.0,0.0,0.5898106694221497,41.65619659423828,25.0,12.81357765197754,-12973.4970703125,172.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226806640625,308.0870056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.654296875,18000.0,0.0,0.0,0.2975957691669464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157561540603638,0.6157625317573547,-6.386827408277895e-06,0.0,0.0003020218864548,0.0,0.0,44.1290397644043,0.0,0.0,0.0,0.4113763868808746,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0946754440665245,-2191.0830078125,304.1507568359375,0.7654107213020325,0.1546130180358886,0.1400592029094696,293.17742919921875,297.1499938964844,293.1499938964844,0.0041431579738855,-327.4461669921875,296.7850952148437,0.514936625957489,0.050000000745058,0.0485678948462009,293.192626953125,297.1499938964844,293.1499938964844,0.2089018374681472,-3210.06298828125,304.1575927734375,0.9499076008796692,0.2921804785728454,0.2050862312316894,293.1692199707031,297.1499938964844,293.1499938964844,0.2599422037601471,-5159.205078125,304.1852722167969,0.9990000128746032,0.3724246323108673,0.3289034366607666,293.2709045410156,297.1499938964844,293.1499938964844,0.0067210090346634,-2360.207275390625,299.6879577636719,0.514936625957489,0.050000000745058,0.2303851693868637,291.2054443359375,291.1499938964844,261.860595703125,260.19683837890625,279.14569091796875,293.2709655761719,291.2087097167969,1.0,0.2414465248584747,0.739994466304779,0.739994466304779,1.0,1.0,-1.1437190771102903,0.4781625270843506,0.6655566096305847,0.2001600861549377,0.0,0.0,0.5805350542068481,38.58573913574219,25.0,36.95909118652344,-12795.501953125,159.98806762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232666015625,308.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18139.97265625,18000.0,0.0,0.0,0.2965149879455566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022986769676208,0.602304995059967,-6.305225724645425e-06,0.0,0.0003009250212926,0.0,0.0,42.36043167114258,0.0,0.0,0.0,0.406428575515747,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0946754440665245,-2191.0830078125,304.1507568359375,0.7654107213020325,0.1546130180358886,0.1400592029094696,293.17742919921875,297.1499938964844,293.1499938964844,0.0041431579738855,-327.4461669921875,296.7850952148437,0.514936625957489,0.050000000745058,0.0485678948462009,293.192626953125,297.1499938964844,293.1499938964844,0.2089018374681472,-3210.06298828125,304.1575927734375,0.9499076008796692,0.2921804785728454,0.2050862312316894,293.1692199707031,297.1499938964844,293.1499938964844,0.2599422037601471,-5159.205078125,304.1852722167969,0.9990000128746032,0.3724246323108673,0.3289034366607666,293.2709045410156,297.1499938964844,293.1499938964844,0.0067210090346634,-2360.207275390625,299.6879577636719,0.514936625957489,0.050000000745058,0.2303851693868637,291.2054443359375,291.1499938964844,261.860595703125,260.19683837890625,279.14569091796875,293.2709655761719,291.2087097167969,1.0,0.2414465248584747,0.739994466304779,0.739994466304779,1.0,1.0,-1.1437190771102903,0.4781625270843506,0.6655566096305847,0.2001600861549377,0.0,0.0,0.5805350542068481,38.58573913574219,25.0,36.95909118652344,-12795.501953125,159.98806762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232666015625,308.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18139.97265625,18000.0,0.0,0.0,0.2965149879455566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022986769676208,0.602304995059967,-6.305225724645425e-06,0.0,0.0003009250212926,0.0,0.0,42.36043167114258,0.0,0.0,0.0,0.406428575515747,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.0945508182048797,-2188.493408203125,304.15069580078125,0.7757433652877808,0.1547498106956482,0.1401011198759079,293.18035888671875,297.1499938964844,293.1499938964844,0.0041171992197632,-325.2642517089844,296.77899169921875,0.5225866436958313,0.050000000745058,0.0484811477363109,293.194091796875,297.1499938964844,293.1499938964844,0.207243800163269,-3189.517822265625,304.1578063964844,0.9617348313331604,0.2908031344413757,0.2040715664625167,293.1372985839844,297.1499938964844,293.1499938964844,0.2472219169139862,-4955.1484375,304.1944580078125,0.9990000128746032,0.3784030973911285,0.3161408603191376,293.2698059082031,297.1499938964844,293.1499938964844,0.00665949517861,-2341.648193359375,299.6562194824219,0.5225866436958313,0.050000000745058,0.229973703622818,291.2255249023437,291.1499938964844,261.8400573730469,260.1779479980469,279.1468505859375,293.2698974609375,291.22662353515625,1.0,0.2360290735960006,0.7397554516792297,0.7397554516792297,1.0,1.0,-1.1266332864761353,0.4706514179706573,0.6559818387031555,0.1959977149963379,0.0,0.0,0.5689022541046143,36.15612030029297,43.0,25.08052635192871,-12599.1220703125,150.46112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37457275390625,308.1915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18189.7578125,18000.0,0.0,0.0,0.2944188714027405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806052684783936,0.5806114673614502,-6.16065744907246e-06,0.0,0.000298797735013,0.0,0.0,39.53261566162109,0.0,0.0,0.0,0.3985727429389953,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.0945508182048797,-2188.493408203125,304.15069580078125,0.7757433652877808,0.1547498106956482,0.1401011198759079,293.18035888671875,297.1499938964844,293.1499938964844,0.0041171992197632,-325.2642517089844,296.77899169921875,0.5225866436958313,0.050000000745058,0.0484811477363109,293.194091796875,297.1499938964844,293.1499938964844,0.207243800163269,-3189.517822265625,304.1578063964844,0.9617348313331604,0.2908031344413757,0.2040715664625167,293.1372985839844,297.1499938964844,293.1499938964844,0.2472219169139862,-4955.1484375,304.1944580078125,0.9990000128746032,0.3784030973911285,0.3161408603191376,293.2698059082031,297.1499938964844,293.1499938964844,0.00665949517861,-2341.648193359375,299.6562194824219,0.5225866436958313,0.050000000745058,0.229973703622818,291.2255249023437,291.1499938964844,261.8400573730469,260.1779479980469,279.1468505859375,293.2698974609375,291.22662353515625,1.0,0.2360290735960006,0.7397554516792297,0.7397554516792297,1.0,1.0,-1.1266332864761353,0.4706514179706573,0.6559818387031555,0.1959977149963379,0.0,0.0,0.5689022541046143,36.15612030029297,43.0,25.08052635192871,-12599.1220703125,150.46112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37457275390625,308.1915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18189.7578125,18000.0,0.0,0.0,0.2944188714027405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806052684783936,0.5806114673614502,-6.16065744907246e-06,0.0,0.000298797735013,0.0,0.0,39.53261566162109,0.0,0.0,0.0,0.3985727429389953,4.0,0.0,1.0
483780,293.146484375,297.1499938964844,293.1499938964844,0.094771571457386,-2192.896240234375,304.15008544921875,0.7712717652320862,0.1548405736684799,0.14023457467556,293.18341064453125,297.1499938964844,293.1499938964844,0.0041052238084375,-324.54547119140625,296.75341796875,0.5190495252609253,0.050000000745058,0.048519916832447,293.1957397460937,297.1499938964844,293.1499938964844,0.2062472552061081,-3177.717529296875,304.15679931640625,0.9540180563926696,0.2893562316894531,0.2031076699495315,293.1160888671875,297.1499938964844,293.1499938964844,0.2521326839923858,-5041.32666015625,304.17059326171875,0.9990000128746032,0.3830841183662414,0.3219009339809418,293.2684936523437,297.1499938964844,293.1499938964844,0.0066294507123529,-2334.945556640625,299.6144104003906,0.5190495252609253,0.050000000745058,0.2301575988531112,291.21392822265625,291.1499938964844,261.8193054199219,260.1589660644531,279.1399230957031,293.2685852050781,291.208984375,1.0,0.2390081137418747,0.7384505867958069,0.7384505867958069,1.0,1.0,-1.1328045129776,0.4731584787368774,0.6596460342407227,0.1972049474716186,0.0,0.0,0.5604612827301025,37.21913909912109,61.0,-25.000465393066406,-12556.41015625,154.2322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,308.1924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18156.09765625,18000.0,0.0,0.0,0.291530966758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607780814170837,0.560784101486206,-6.015652161295293e-06,0.0,0.0002958668919745,0.0,0.0,36.98450469970703,0.0,0.0,0.0,0.3913661241531372,4.0,0.0,1.0
483840,293.146484375,297.1499938964844,293.1499938964844,0.094771571457386,-2192.896240234375,304.15008544921875,0.7712717652320862,0.1548405736684799,0.14023457467556,293.18341064453125,297.1499938964844,293.1499938964844,0.0041052238084375,-324.54547119140625,296.75341796875,0.5190495252609253,0.050000000745058,0.048519916832447,293.1957397460937,297.1499938964844,293.1499938964844,0.2062472552061081,-3177.717529296875,304.15679931640625,0.9540180563926696,0.2893562316894531,0.2031076699495315,293.1160888671875,297.1499938964844,293.1499938964844,0.2521326839923858,-5041.32666015625,304.17059326171875,0.9990000128746032,0.3830841183662414,0.3219009339809418,293.2684936523437,297.1499938964844,293.1499938964844,0.0066294507123529,-2334.945556640625,299.6144104003906,0.5190495252609253,0.050000000745058,0.2301575988531112,291.21392822265625,291.1499938964844,261.8193054199219,260.1589660644531,279.1399230957031,293.2685852050781,291.208984375,1.0,0.2390081137418747,0.7384505867958069,0.7384505867958069,1.0,1.0,-1.1328045129776,0.4731584787368774,0.6596460342407227,0.1972049474716186,0.0,0.0,0.5604612827301025,37.21913909912109,61.0,-25.000465393066406,-12556.41015625,154.2322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,308.1924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18156.09765625,18000.0,0.0,0.0,0.291530966758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607780814170837,0.560784101486206,-6.015652161295293e-06,0.0,0.0002958668919745,0.0,0.0,36.98450469970703,0.0,0.0,0.0,0.3913661241531372,4.0,0.0,1.0
483900,293.1466064453125,297.1499938964844,293.1499938964844,0.0950751900672912,-2199.03662109375,304.1495056152344,0.7640619277954102,0.1548622250556945,0.1403227299451828,293.1849060058594,297.1499938964844,293.1499938964844,0.00410723593086,-325.0486755371094,296.7278137207031,0.5135893821716309,0.050000000745058,0.0485844500362873,293.19659423828125,297.1499938964844,293.1499938964844,0.206154003739357,-3177.1591796875,304.1557312011719,0.9431174397468568,0.2886087000370025,0.2026403546333313,293.11822509765625,297.1499938964844,293.1499938964844,0.2611864805221557,-5191.43310546875,304.1503295898437,0.9990000128746032,0.3831029832363128,0.3312744200229645,293.2680358886719,297.1499938964844,293.1499938964844,0.0066290153190493,-2337.582763671875,299.5853576660156,0.5135893821716309,0.050000000745058,0.2304637134075164,291.18621826171875,291.1499938964844,261.80889892578125,260.1494445800781,279.1347045898437,293.2680969238281,291.1794128417969,1.0,0.2430750131607055,0.7372978329658508,0.7372978329658508,1.0,1.0,-1.1440415382385254,0.4778768122196197,0.666164755821228,0.1997241079807281,0.0,0.0,0.560774564743042,39.00668716430664,61.0,-54.84827423095703,-12618.6806640625,160.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6000671386719,308.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18081.216796875,18000.0,0.0,0.0,0.2900822460651397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557099461555481,0.5571054220199585,-5.973768566036597e-06,0.0,0.0002943966246675,0.0,0.0,36.44716644287109,0.0,0.0,0.0,0.3898951411247253,4.0,0.0,1.0
483960,293.1468200683594,297.1499938964844,293.1499938964844,0.0954349860548973,-2206.302734375,304.1489562988281,0.7547227740287781,0.1548632979393005,0.1404203325510025,293.18634033203125,297.1499938964844,293.1499938964844,0.0041130408644676,-325.9087219238281,296.69842529296875,0.5066447854042053,0.050000000745058,0.0486761517822742,293.1974792480469,297.1499938964844,293.1499938964844,0.2061771005392074,-3178.098876953125,304.1546630859375,0.9285311698913574,0.2878434360027313,0.2021815925836563,293.1300048828125,297.1499938964844,293.1499938964844,0.2738343775272369,-5397.9658203125,304.12725830078125,0.9990000128746032,0.3812035620212555,0.3441557288169861,293.2679138183594,297.1499938964844,293.1499938964844,0.0066342996433377,-2342.3818359375,299.5531921386719,0.5066447854042053,0.050000000745058,0.2308987081050872,291.1522216796875,291.1499938964844,261.7984313964844,260.1399230957031,279.1288452148437,293.2679138183594,291.1447448730469,1.0,0.2486253678798675,0.7358008027076721,0.7358008027076721,1.0,1.0,-1.159698247909546,0.4844716787338257,0.6752265691757202,0.2032616883516311,0.0,0.0,0.5640133619308472,41.54537582397461,64.0,-76.0623550415039,-12737.51171875,170.48902893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.631103515625,308.1863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.02734375,18000.0,0.0,0.0,0.2888355851173401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5590177178382874,0.5590237379074097,-5.966586741124047e-06,0.0,0.0002931313938461,0.0,0.0,36.57975387573242,0.0,0.0,0.0,0.3903683722019195,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.09603101760149,-2218.2578125,304.1483459472656,0.7378526926040649,0.1548496335744857,0.1405942291021347,293.1888427734375,297.1499938964844,293.1499938964844,0.0041269343346357,-327.63726806640625,296.6459045410156,0.4942867159843445,0.050000000745058,0.0488710887730121,293.1991271972656,297.1499938964844,293.1499938964844,0.2059798240661621,-3176.600830078125,304.15350341796875,0.9020606279373168,0.286307543516159,0.2012547254562378,293.16961669921875,297.1499938964844,293.1499938964844,0.2873759269714355,-5609.43359375,304.11444091796875,0.9905596375465392,0.373679906129837,0.3561927080154419,293.2686767578125,297.1499938964844,293.1499938964844,0.0066419434733688,-2350.040771484375,299.48974609375,0.4942867159843445,0.050000000745058,0.2318234145641327,291.0949401855469,291.1499938964844,261.7774353027344,260.1208801269531,279.1256408691406,293.26861572265625,291.09326171875,1.0,0.2571487724781036,0.7330583930015564,0.7330583930015564,1.0,1.0,-1.1751712560653689,0.4907242059707641,0.6844470500946045,0.2066245377063751,0.0,0.0,0.5757190585136414,46.70193099975586,67.0,-56.60528564453125,-12945.818359375,185.3919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5901184082031,308.2202453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17840.3828125,18000.0,0.0,0.0,0.287362277507782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766282677650452,0.5766342878341675,-6.053698598407209e-06,0.0,0.0002916361845564,0.0,0.0,38.60636520385742,0.0,0.0,0.0,0.396330326795578,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.09603101760149,-2218.2578125,304.1483459472656,0.7378526926040649,0.1548496335744857,0.1405942291021347,293.1888427734375,297.1499938964844,293.1499938964844,0.0041269343346357,-327.63726806640625,296.6459045410156,0.4942867159843445,0.050000000745058,0.0488710887730121,293.1991271972656,297.1499938964844,293.1499938964844,0.2059798240661621,-3176.600830078125,304.15350341796875,0.9020606279373168,0.286307543516159,0.2012547254562378,293.16961669921875,297.1499938964844,293.1499938964844,0.2873759269714355,-5609.43359375,304.11444091796875,0.9905596375465392,0.373679906129837,0.3561927080154419,293.2686767578125,297.1499938964844,293.1499938964844,0.0066419434733688,-2350.040771484375,299.48974609375,0.4942867159843445,0.050000000745058,0.2318234145641327,291.0949401855469,291.1499938964844,261.7774353027344,260.1208801269531,279.1256408691406,293.26861572265625,291.09326171875,1.0,0.2571487724781036,0.7330583930015564,0.7330583930015564,1.0,1.0,-1.1751712560653689,0.4907242059707641,0.6844470500946045,0.2066245377063751,0.0,0.0,0.5757190585136414,46.70193099975586,67.0,-56.60528564453125,-12945.818359375,185.3919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5901184082031,308.2202453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17840.3828125,18000.0,0.0,0.0,0.287362277507782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766282677650452,0.5766342878341675,-6.053698598407209e-06,0.0,0.0002916361845564,0.0,0.0,38.60636520385742,0.0,0.0,0.0,0.396330326795578,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.0959877520799636,-2217.016845703125,304.14898681640625,0.7212420105934143,0.1547650545835495,0.1407643854618072,293.1913146972656,297.1499938964844,293.1499938964844,0.0041292221285402,-327.5484619140625,296.63800048828125,0.4818926453590393,0.050000000745058,0.0491042025387287,293.20086669921875,297.1499938964844,293.1499938964844,0.204405128955841,-3156.685302734375,304.15496826171875,0.8778733611106873,0.2847121655941009,0.200334146618843,293.1884765625,297.1499938964844,293.1499938964844,0.2823117971420288,-5527.03466796875,304.1342163085937,0.9643693566322328,0.369321197271347,0.3513171970844269,293.270263671875,297.1499938964844,293.1499938964844,0.006625781301409,-2344.550537109375,299.4518737792969,0.4818926453590393,0.050000000745058,0.2329291850328445,291.1166076660156,291.1499938964844,261.7563781738281,260.1018371582031,279.1294250488281,293.2701416015625,291.11895751953125,1.0,0.2641583383083343,0.7312301993370056,0.7312301993370056,1.0,1.0,-1.169456124305725,0.4879004955291748,0.6815556883811951,0.2048203647136688,0.0,0.0,0.5791507959365845,52.52198028564453,70.0,10.010608673095703,-12964.90625,195.2712860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48406982421875,308.2264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.642578125,18000.0,0.0,0.0,0.2868675887584686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5895377397537231,0.5895439386367798,-6.161685178085463e-06,0.0,0.0002911341143772,0.0,0.0,40.37015914916992,0.0,0.0,0.0,0.4011273384094238,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0959877520799636,-2217.016845703125,304.14898681640625,0.7212420105934143,0.1547650545835495,0.1407643854618072,293.1913146972656,297.1499938964844,293.1499938964844,0.0041292221285402,-327.5484619140625,296.63800048828125,0.4818926453590393,0.050000000745058,0.0491042025387287,293.20086669921875,297.1499938964844,293.1499938964844,0.204405128955841,-3156.685302734375,304.15496826171875,0.8778733611106873,0.2847121655941009,0.200334146618843,293.1884765625,297.1499938964844,293.1499938964844,0.2823117971420288,-5527.03466796875,304.1342163085937,0.9643693566322328,0.369321197271347,0.3513171970844269,293.270263671875,297.1499938964844,293.1499938964844,0.006625781301409,-2344.550537109375,299.4518737792969,0.4818926453590393,0.050000000745058,0.2329291850328445,291.1166076660156,291.1499938964844,261.7563781738281,260.1018371582031,279.1294250488281,293.2701416015625,291.11895751953125,1.0,0.2641583383083343,0.7312301993370056,0.7312301993370056,1.0,1.0,-1.169456124305725,0.4879004955291748,0.6815556883811951,0.2048203647136688,0.0,0.0,0.5791507959365845,52.52198028564453,70.0,10.010608673095703,-12964.90625,195.2712860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48406982421875,308.2264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.642578125,18000.0,0.0,0.0,0.2868675887584686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5895377397537231,0.5895439386367798,-6.161685178085463e-06,0.0,0.0002911341143772,0.0,0.0,40.37015914916992,0.0,0.0,0.0,0.4011273384094238,4.0,0.0,1.0
484260,293.1489562988281,297.1499938964844,293.1499938964844,0.0959679335355758,-2216.453369140625,304.1493530273437,0.708293080329895,0.1546272784471511,0.1408341377973556,293.19384765625,297.1499938964844,293.1499938964844,0.0041266879998147,-327.2580261230469,296.6228942871094,0.4716176688671112,0.050000000745058,0.049301691353321,293.2025756835937,297.1499938964844,293.1499938964844,0.2029691487550735,-3138.78076171875,304.1557006835937,0.8602350354194641,0.2830740213394165,0.1993419229984283,293.1944274902344,297.1499938964844,293.1499938964844,0.2802091836929321,-5491.28466796875,304.142822265625,0.9430437088012696,0.3671251535415649,0.3490898907184601,293.27197265625,297.1499938964844,293.1499938964844,0.0066049564629793,-2338.789794921875,299.4093017578125,0.4716176688671112,0.050000000745058,0.2338659912347793,291.12762451171875,291.1499938964844,261.7352294921875,260.08282470703125,279.1310729980469,293.2718505859375,291.128173828125,1.0,0.270236611366272,0.7294304966926575,0.7294304966926575,1.0,1.0,-1.1670362949371338,0.4865438342094421,0.6804924607276917,0.2037761807441711,0.0,0.0,0.5812129974365234,57.48550415039063,73.0,10.908693313598633,-12939.525390625,204.3489685058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778686523437,308.16845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.248046875,18000.0,0.0,0.0,0.2868096828460693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5938072800636292,0.5938134789466858,-6.202000349730952e-06,0.0,0.0002910753537435,0.0,0.0,40.98851013183594,0.0,0.0,0.0,0.4028984010219574,4.0,0.0,1.0
484320,293.1489562988281,297.1499938964844,293.1499938964844,0.0959679335355758,-2216.453369140625,304.1493530273437,0.708293080329895,0.1546272784471511,0.1408341377973556,293.19384765625,297.1499938964844,293.1499938964844,0.0041266879998147,-327.2580261230469,296.6228942871094,0.4716176688671112,0.050000000745058,0.049301691353321,293.2025756835937,297.1499938964844,293.1499938964844,0.2029691487550735,-3138.78076171875,304.1557006835937,0.8602350354194641,0.2830740213394165,0.1993419229984283,293.1944274902344,297.1499938964844,293.1499938964844,0.2802091836929321,-5491.28466796875,304.142822265625,0.9430437088012696,0.3671251535415649,0.3490898907184601,293.27197265625,297.1499938964844,293.1499938964844,0.0066049564629793,-2338.789794921875,299.4093017578125,0.4716176688671112,0.050000000745058,0.2338659912347793,291.12762451171875,291.1499938964844,261.7352294921875,260.08282470703125,279.1310729980469,293.2718505859375,291.128173828125,1.0,0.270236611366272,0.7294304966926575,0.7294304966926575,1.0,1.0,-1.1670362949371338,0.4865438342094421,0.6804924607276917,0.2037761807441711,0.0,0.0,0.5812129974365234,57.48550415039063,73.0,10.908693313598633,-12939.525390625,204.3489685058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778686523437,308.16845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.248046875,18000.0,0.0,0.0,0.2868096828460693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5938072800636292,0.5938134789466858,-6.202000349730952e-06,0.0,0.0002910753537435,0.0,0.0,40.98851013183594,0.0,0.0,0.0,0.4028984010219574,4.0,0.0,1.0
