time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484380,293.1497802734375,297.1499938964844,293.1499938964844,0.0959668010473251,-2216.330322265625,304.1495666503906,0.6971997618675232,0.1544904559850692,0.1408775150775909,293.1961669921875,297.1499938964844,293.1499938964844,0.0041238944977521,-327.0080261230469,296.60418701171875,0.4614130556583404,0.050000000745058,0.0494783259928226,293.2039794921875,297.1499938964844,293.1499938964844,0.2016090899705886,-3121.916015625,304.15606689453125,0.8463778495788574,0.2814546227455139,0.1983406841754913,293.1961364746094,297.1499938964844,293.1499938964844,0.2789435982704162,-5470.0283203125,304.1472473144531,0.9254121780395508,0.3656456470489502,0.3477537631988525,293.2734680175781,297.1499938964844,293.1499938964844,0.0065830335952341,-2333.0556640625,299.3645935058594,0.4614130556583404,0.050000000745058,0.2347038686275482,291.13262939453125,291.1499938964844,261.71405029296875,260.0639038085937,279.1319580078125,293.2733764648437,291.133056640625,1.0,0.2756157517433166,0.7276722192764282,0.7276722192764282,1.0,1.0,-1.165500283241272,0.4855803549289703,0.679919958114624,0.2029429376125335,0.0,0.0,0.5831772089004517,61.93331527709961,61.0,8.133548736572266,-12922.712890625,212.6634979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,308.1160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17963.2890625,18000.0,0.0,0.0,0.2870557606220245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980139374732971,0.5980201959609985,-6.234037755348254e-06,0.0,0.0002913251228164,0.0,0.0,41.561466217041016,0.0,0.0,0.0,0.4044836461544037,4.0,0.0,1.0
484440,293.1497802734375,297.1499938964844,293.1499938964844,0.0959668010473251,-2216.330322265625,304.1495666503906,0.6971997618675232,0.1544904559850692,0.1408775150775909,293.1961669921875,297.1499938964844,293.1499938964844,0.0041238944977521,-327.0080261230469,296.60418701171875,0.4614130556583404,0.050000000745058,0.0494783259928226,293.2039794921875,297.1499938964844,293.1499938964844,0.2016090899705886,-3121.916015625,304.15606689453125,0.8463778495788574,0.2814546227455139,0.1983406841754913,293.1961364746094,297.1499938964844,293.1499938964844,0.2789435982704162,-5470.0283203125,304.1472473144531,0.9254121780395508,0.3656456470489502,0.3477537631988525,293.2734680175781,297.1499938964844,293.1499938964844,0.0065830335952341,-2333.0556640625,299.3645935058594,0.4614130556583404,0.050000000745058,0.2347038686275482,291.13262939453125,291.1499938964844,261.71405029296875,260.0639038085937,279.1319580078125,293.2733764648437,291.133056640625,1.0,0.2756157517433166,0.7276722192764282,0.7276722192764282,1.0,1.0,-1.165500283241272,0.4855803549289703,0.679919958114624,0.2029429376125335,0.0,0.0,0.5831772089004517,61.93331527709961,61.0,8.133548736572266,-12922.712890625,212.6634979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,308.1160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17963.2890625,18000.0,0.0,0.0,0.2870557606220245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980139374732971,0.5980201959609985,-6.234037755348254e-06,0.0,0.0002913251228164,0.0,0.0,41.561466217041016,0.0,0.0,0.0,0.4044836461544037,4.0,0.0,1.0
484500,293.15008544921875,297.1499938964844,293.1499938964844,0.0959252789616584,-2215.5087890625,304.14971923828125,0.695680558681488,0.1544342041015625,0.1408440023660659,293.1971435546875,297.1499938964844,293.1499938964844,0.004117228090763,-326.486572265625,296.5946350097656,0.4599682688713074,0.050000000745058,0.0495026856660842,293.2045288085937,297.1499938964844,293.1499938964844,0.2008926272392273,-3113.02783203125,304.15625,0.8440564274787903,0.2806625664234161,0.1978016346693039,293.19635009765625,297.1499938964844,293.1499938964844,0.2783679962158203,-5460.52734375,304.1487731933594,0.9226757884025574,0.3650209009647369,0.3471594154834747,293.27410888671875,297.1499938964844,293.1499938964844,0.0065624481067061,-2327.318359375,299.3421630859375,0.4599682688713074,0.050000000745058,0.2348194271326065,291.1345520019531,291.1499938964844,261.7034912109375,260.054443359375,279.1324462890625,293.2740478515625,291.1349792480469,1.0,0.2758677303791046,0.7268310785293579,0.7268310785293579,1.0,1.0,-1.1642682552337646,0.4848999381065368,0.6793683171272278,0.2024224400520324,0.0,0.0,0.584015965461731,62.53147506713867,61.0,7.160327434539795,-12911.1025390625,213.4339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23883056640625,308.09307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.75,18000.0,0.0,0.0,0.2872661352157593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998072624206543,0.5998135209083557,-6.247864803299308e-06,0.0,0.0002915386285167,0.0,0.0,41.808082580566406,0.0,0.0,0.0,0.4051633179187774,4.0,0.0,1.0
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.0958575457334518,-2214.18994140625,304.14990234375,0.6967253684997559,0.1544007807970047,0.1407853662967682,293.197998046875,297.1499938964844,293.1499938964844,0.0041069504804909,-325.6810913085937,296.5855712890625,0.4611033201217651,0.050000000745058,0.0494835264980793,293.2049255371094,297.1499938964844,293.1499938964844,0.20014289021492,-3103.711181640625,304.156494140625,0.8445438742637634,0.2798940539360046,0.1972441524267196,293.1962890625,297.1499938964844,293.1499938964844,0.2777762115001678,-5450.85400390625,304.15008544921875,0.9237378239631652,0.3644477725028991,0.3465769588947296,293.274658203125,297.1499938964844,293.1499938964844,0.0065351892262697,-2319.49560546875,299.32012939453125,0.4611033201217651,0.050000000745058,0.2347285449504852,291.136962890625,291.1499938964844,261.6929016113281,260.0450439453125,279.1329345703125,293.27459716796875,291.1375732421875,1.0,0.274928331375122,0.7260157465934753,0.7260157465934753,1.0,1.0,-1.162697672843933,0.4840772747993469,0.6786203980445862,0.2018203735351562,0.0,0.0,0.5846439003944397,62.02280044555664,49.0,7.5471110343933105,-12897.4501953125,211.898666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200439453125,308.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.333984375,18000.0,0.0,0.0,0.2875118553638458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013500094413757,0.6013562679290771,-6.260154350457015e-06,0.0,0.000291787990136,0.0,0.0,42.02308654785156,0.0,0.0,0.0,0.4057479202747345,4.0,0.0,1.0
484620,293.15020751953125,297.1499938964844,293.1499938964844,0.0956888198852539,-2210.920166015625,304.15020751953125,0.7045779824256897,0.1544015109539032,0.1406420022249221,293.1993103027344,297.1499938964844,293.1499938964844,0.0040788282640278,-323.4739685058594,296.5689697265625,0.468770295381546,0.050000000745058,0.0493534281849861,293.2052917480469,297.1499938964844,293.1499938964844,0.1985985487699508,-3084.493408203125,304.1568908691406,0.8518664240837097,0.2784293293952942,0.1961113661527633,293.1955871582031,297.1499938964844,293.1499938964844,0.2765591740608215,-5431.1728515625,304.1520690917969,0.9343631267547609,0.3634144961833954,0.3454402089118957,293.275390625,297.1499938964844,293.1499938964844,0.0064670676365494,-2299.532470703125,299.2772216796875,0.468770295381546,0.050000000745058,0.234111413359642,291.1432189941406,291.1499938964844,261.6717834472656,260.0263366699219,279.1338806152344,293.2753295898437,291.1439208984375,1.0,0.2701058983802795,0.7244526147842407,0.7244526147842407,1.0,1.0,-1.1589049100875854,0.4821578562259674,0.6767470240592957,0.2004730254411697,0.0,0.0,0.5851376056671143,58.672698974609375,37.0,8.68918514251709,-12863.11328125,204.0227508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1401062011719,308.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.466796875,18000.0,0.0,0.0,0.2880411148071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030805706977844,0.6030868291854858,-6.276233762037009e-06,0.0,0.0002923251013271,0.0,0.0,42.27758026123047,0.0,0.0,0.0,0.4064281284809112,4.0,0.0,1.0
484680,293.15020751953125,297.1499938964844,293.1499938964844,0.0956888198852539,-2210.920166015625,304.15020751953125,0.7045779824256897,0.1544015109539032,0.1406420022249221,293.1993103027344,297.1499938964844,293.1499938964844,0.0040788282640278,-323.4739685058594,296.5689697265625,0.468770295381546,0.050000000745058,0.0493534281849861,293.2052917480469,297.1499938964844,293.1499938964844,0.1985985487699508,-3084.493408203125,304.1568908691406,0.8518664240837097,0.2784293293952942,0.1961113661527633,293.1955871582031,297.1499938964844,293.1499938964844,0.2765591740608215,-5431.1728515625,304.1520690917969,0.9343631267547609,0.3634144961833954,0.3454402089118957,293.275390625,297.1499938964844,293.1499938964844,0.0064670676365494,-2299.532470703125,299.2772216796875,0.468770295381546,0.050000000745058,0.234111413359642,291.1432189941406,291.1499938964844,261.6717834472656,260.0263366699219,279.1338806152344,293.2753295898437,291.1439208984375,1.0,0.2701058983802795,0.7244526147842407,0.7244526147842407,1.0,1.0,-1.1589049100875854,0.4821578562259674,0.6767470240592957,0.2004730254411697,0.0,0.0,0.5851376056671143,58.672698974609375,37.0,8.68918514251709,-12863.11328125,204.0227508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1401062011719,308.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.466796875,18000.0,0.0,0.0,0.2880411148071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030805706977844,0.6030868291854858,-6.276233762037009e-06,0.0,0.0002923251013271,0.0,0.0,42.27758026123047,0.0,0.0,0.0,0.4064281284809112,4.0,0.0,1.0
484740,293.1497802734375,297.1499938964844,293.1499938964844,0.0955066308379173,-2207.404296875,304.15045166015625,0.7188524603843689,0.1544830948114395,0.1404884606599807,293.2000427246094,297.1499938964844,293.1499938964844,0.0040439697913825,-320.7420654296875,296.55377197265625,0.4804146289825439,0.050000000745058,0.0491332449018955,293.20513916015625,297.1499938964844,293.1499938964844,0.1970438510179519,-3065.133544921875,304.1571960449219,0.8673875331878662,0.2770557999610901,0.1949768513441085,293.1944274902344,297.1499938964844,293.1499938964844,0.2753286063671112,-5411.48486328125,304.1534118652344,0.9547556638717652,0.3624956905841827,0.3443304300308227,293.2756652832031,297.1499938964844,293.1499938964844,0.006386820692569,-2275.668212890625,299.2355041503906,0.4804146289825439,0.050000000745058,0.2330669611692428,291.1499328613281,291.1499938964844,261.65069580078125,260.0077819824219,279.1347351074219,293.2756652832031,291.1506652832031,1.0,0.2622158527374267,0.7229687571525574,0.7229687571525574,1.0,1.0,-1.1545090675354004,0.4799859523773193,0.6745230555534363,0.1990048587322235,0.0,0.0,0.5846983790397644,53.03377532958984,25.0,9.31677532196045,-12821.931640625,191.50613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044921875,308.02178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.2885155975818634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029588580131531,0.6029651165008545,-6.279057288338663e-06,0.0,0.0002928066533058,0.0,0.0,42.28126907348633,0.0,0.0,0.0,0.4064207077026367,4.0,0.0,1.0
484800,293.1497802734375,297.1499938964844,293.1499938964844,0.0955066308379173,-2207.404296875,304.15045166015625,0.7188524603843689,0.1544830948114395,0.1404884606599807,293.2000427246094,297.1499938964844,293.1499938964844,0.0040439697913825,-320.7420654296875,296.55377197265625,0.4804146289825439,0.050000000745058,0.0491332449018955,293.20513916015625,297.1499938964844,293.1499938964844,0.1970438510179519,-3065.133544921875,304.1571960449219,0.8673875331878662,0.2770557999610901,0.1949768513441085,293.1944274902344,297.1499938964844,293.1499938964844,0.2753286063671112,-5411.48486328125,304.1534118652344,0.9547556638717652,0.3624956905841827,0.3443304300308227,293.2756652832031,297.1499938964844,293.1499938964844,0.006386820692569,-2275.668212890625,299.2355041503906,0.4804146289825439,0.050000000745058,0.2330669611692428,291.1499328613281,291.1499938964844,261.65069580078125,260.0077819824219,279.1347351074219,293.2756652832031,291.1506652832031,1.0,0.2622158527374267,0.7229687571525574,0.7229687571525574,1.0,1.0,-1.1545090675354004,0.4799859523773193,0.6745230555534363,0.1990048587322235,0.0,0.0,0.5846983790397644,53.03377532958984,25.0,9.31677532196045,-12821.931640625,191.50613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044921875,308.02178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.2885155975818634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029588580131531,0.6029651165008545,-6.279057288338663e-06,0.0,0.0002928066533058,0.0,0.0,42.28126907348633,0.0,0.0,0.0,0.4064207077026367,4.0,0.0,1.0
484860,293.1490478515625,297.1499938964844,293.1499938964844,0.0953287258744239,-2203.97802734375,304.15057373046875,0.7388979196548462,0.154632493853569,0.1403417587280273,293.2002258300781,297.1499938964844,293.1499938964844,0.0040051587857306,-317.7021789550781,296.53985595703125,0.4953368604183197,0.050000000745058,0.0488530211150646,293.2046203613281,297.1499938964844,293.1499938964844,0.1955061703920364,-3045.97509765625,304.1573486328125,0.8924722075462341,0.2757635712623596,0.1938564181327819,293.1929626464844,297.1499938964844,293.1499938964844,0.2741062641143799,-5392.06982421875,304.154296875,0.9821531176567078,0.3616668283939361,0.3432500958442688,293.2756042480469,297.1499938964844,293.1499938964844,0.006299480330199,-2249.41748046875,299.1947631835937,0.4953368604183197,0.050000000745058,0.2317377030849456,291.1567077636719,291.1499938964844,261.6297302246094,259.9894104003906,279.1354675292969,293.2756042480469,291.15740966796875,1.0,0.2519890964031219,0.7215532064437866,0.7215532064437866,1.0,1.0,-1.1497595310211182,0.4776674211025238,0.672092080116272,0.1974806040525436,0.0,0.0,0.583346962928772,45.87025833129883,25.0,9.357240676879885,-12775.8876953125,175.990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939636230469,308.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.15625,18000.0,0.0,0.0,0.2888306081295013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010165810585022,0.6010228395462036,-6.268534889386501e-06,0.0,0.0002931263588834,0.0,0.0,42.03668975830078,0.0,0.0,0.0,0.4057316482067108,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.0953287258744239,-2203.97802734375,304.15057373046875,0.7388979196548462,0.154632493853569,0.1403417587280273,293.2002258300781,297.1499938964844,293.1499938964844,0.0040051587857306,-317.7021789550781,296.53985595703125,0.4953368604183197,0.050000000745058,0.0488530211150646,293.2046203613281,297.1499938964844,293.1499938964844,0.1955061703920364,-3045.97509765625,304.1573486328125,0.8924722075462341,0.2757635712623596,0.1938564181327819,293.1929626464844,297.1499938964844,293.1499938964844,0.2741062641143799,-5392.06982421875,304.154296875,0.9821531176567078,0.3616668283939361,0.3432500958442688,293.2756042480469,297.1499938964844,293.1499938964844,0.006299480330199,-2249.41748046875,299.1947631835937,0.4953368604183197,0.050000000745058,0.2317377030849456,291.1567077636719,291.1499938964844,261.6297302246094,259.9894104003906,279.1354675292969,293.2756042480469,291.15740966796875,1.0,0.2519890964031219,0.7215532064437866,0.7215532064437866,1.0,1.0,-1.1497595310211182,0.4776674211025238,0.672092080116272,0.1974806040525436,0.0,0.0,0.583346962928772,45.87025833129883,25.0,9.357240676879885,-12775.8876953125,175.990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939636230469,308.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.15625,18000.0,0.0,0.0,0.2888306081295013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010165810585022,0.6010228395462036,-6.268534889386501e-06,0.0,0.0002931263588834,0.0,0.0,42.03668975830078,0.0,0.0,0.0,0.4057316482067108,4.0,0.0,1.0
484980,293.1482849121094,297.1499938964844,293.1499938964844,0.0952551290392875,-2202.54052734375,304.1505126953125,0.756958544254303,0.1548154950141906,0.1403104066848755,293.1999816894531,297.1499938964844,293.1499938964844,0.0039743701927363,-315.28887939453125,296.5264587402344,0.5084087252616882,0.050000000745058,0.048651784658432,293.20391845703125,297.1499938964844,293.1499938964844,0.1941137313842773,-3028.661865234375,304.1572265625,0.9151710867881776,0.2745254337787628,0.1928379982709884,293.1910400390625,297.1499938964844,293.1499938964844,0.2716268897056579,-5351.40576171875,304.1573486328125,0.9990000128746032,0.3609643280506134,0.34065642952919,293.2752685546875,297.1499938964844,293.1499938964844,0.006226101424545,-2227.357177734375,299.1543273925781,0.5084087252616882,0.050000000745058,0.2307831197977066,291.1622619628906,291.1499938964844,261.60888671875,259.97125244140625,279.13653564453125,293.2752990722656,291.1628112792969,1.0,0.2444432377815246,0.7202335596084595,0.7202335596084595,1.0,1.0,-1.144123673439026,0.4749553501605987,0.6691683530807495,0.1958288252353668,0.0,0.0,0.5813171863555908,40.69655990600586,25.0,8.173277854919434,-12722.2001953125,164.20001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061096191406,308.0167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.16015625,18000.0,0.0,0.0,0.2889158725738525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975120663642883,0.5975183248519897,-6.245969416340813e-06,0.0,0.0002932128845714,0.0,0.0,41.57818222045898,0.0,0.0,0.0,0.4044573903083801,4.0,0.0,1.0
485040,293.1482849121094,297.1499938964844,293.1499938964844,0.0952551290392875,-2202.54052734375,304.1505126953125,0.756958544254303,0.1548154950141906,0.1403104066848755,293.1999816894531,297.1499938964844,293.1499938964844,0.0039743701927363,-315.28887939453125,296.5264587402344,0.5084087252616882,0.050000000745058,0.048651784658432,293.20391845703125,297.1499938964844,293.1499938964844,0.1941137313842773,-3028.661865234375,304.1572265625,0.9151710867881776,0.2745254337787628,0.1928379982709884,293.1910400390625,297.1499938964844,293.1499938964844,0.2716268897056579,-5351.40576171875,304.1573486328125,0.9990000128746032,0.3609643280506134,0.34065642952919,293.2752685546875,297.1499938964844,293.1499938964844,0.006226101424545,-2227.357177734375,299.1543273925781,0.5084087252616882,0.050000000745058,0.2307831197977066,291.1622619628906,291.1499938964844,261.60888671875,259.97125244140625,279.13653564453125,293.2752990722656,291.1628112792969,1.0,0.2444432377815246,0.7202335596084595,0.7202335596084595,1.0,1.0,-1.144123673439026,0.4749553501605987,0.6691683530807495,0.1958288252353668,0.0,0.0,0.5813171863555908,40.69655990600586,25.0,8.173277854919434,-12722.2001953125,164.20001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061096191406,308.0167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.16015625,18000.0,0.0,0.0,0.2889158725738525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975120663642883,0.5975183248519897,-6.245969416340813e-06,0.0,0.0002932128845714,0.0,0.0,41.57818222045898,0.0,0.0,0.0,0.4044573903083801,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0952152237296104,-2201.675048828125,304.1504821777344,0.7627098560333252,0.1549126505851745,0.1403456479310989,293.1996459960937,297.1499938964844,293.1499938964844,0.0039635067805647,-314.3635559082031,296.52294921875,0.5125656723976135,0.050000000745058,0.0485972948372364,293.2034912109375,297.1499938964844,293.1499938964844,0.1933823674917221,-3019.46337890625,304.1572265625,0.9223781824111938,0.2739225327968597,0.192375510931015,293.1853332519531,297.1499938964844,293.1499938964844,0.2642911672592163,-5233.3291015625,304.1692810058594,0.9990000128746032,0.3615576922893524,0.3331031203269958,293.27496337890625,297.1499938964844,293.1499938964844,0.0061960900202393,-2217.88671875,299.1362609863281,0.5125656723976135,0.050000000745058,0.2305246442556381,291.1695251464844,291.1499938964844,261.5985107421875,259.9622802734375,279.1390991210937,293.2749938964844,291.1725769042969,1.0,0.2411750704050064,0.7198855876922607,0.7198855876922607,1.0,1.0,-1.1340497732162476,0.4705281555652618,0.6635216474533081,0.1932739317417144,0.0,0.0,0.5793484449386597,39.17756652832031,25.0,21.96590805053711,-12650.7900390625,158.36349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246643066406,308.0431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.177734375,18000.0,0.0,0.0,0.2888014316558838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950235724449158,0.5950297713279724,-6.230666258488782e-06,0.0,0.000293096731184,0.0,0.0,41.258331298828125,0.0,0.0,0.0,0.4035311639308929,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951066836714744,-2199.395263671875,304.1506042480469,0.7681566476821899,0.1549985557794571,0.1403813064098358,293.19927978515625,297.1499938964844,293.1499938964844,0.0039510908536612,-313.2227783203125,296.5249938964844,0.516533613204956,0.050000000745058,0.0485489517450332,293.2031555175781,297.1499938964844,293.1499938964844,0.1925161331892013,-3008.430419921875,304.1575012207031,0.9291301369667052,0.2733135819435119,0.1919176429510116,293.1748046875,297.1499938964844,293.1499938964844,0.2573396563529968,-5120.88525390625,304.1783752441406,0.9990000128746032,0.3631775379180908,0.326144129037857,293.27459716796875,297.1499938964844,293.1499938964844,0.006164199206978,-2207.180419921875,299.1220397949219,0.516533613204956,0.050000000745058,0.230295330286026,291.18603515625,291.1499938964844,261.5881652832031,259.953369140625,279.140869140625,293.2746276855469,291.18963623046875,1.0,0.2382168471813202,0.7195636630058289,0.7195636630058289,1.0,1.0,-1.1248562335968018,0.4664939939975738,0.6583622097969055,0.1909455955028534,0.0,0.0,0.5753035545349121,37.82722091674805,25.0,33.641563415527344,-12570.6708984375,153.16989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566772460937,308.0634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18085.79296875,18000.0,0.0,0.0,0.2885017395019531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897420644760132,0.5897482633590698,-6.202079930517357e-06,0.0,0.0002927925961557,0.0,0.0,40.60525131225586,0.0,0.0,0.0,0.4016286432743072,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0949758291244506,-2196.624267578125,304.1506042480469,0.7781393527984619,0.1551660299301147,0.140454426407814,293.198486328125,297.1499938964844,293.1499938964844,0.0039281654171645,-311.21142578125,296.5243530273437,0.5238916277885437,0.050000000745058,0.0484675243496894,293.2024841308594,297.1499938964844,293.1499938964844,0.1909722238779068,-2988.910888671875,304.1575622558594,0.941048264503479,0.2721016407012939,0.1910115927457809,293.1466369628906,297.1499938964844,293.1499938964844,0.2452869117259979,-4926.4609375,304.1887512207031,0.9990000128746032,0.3682445287704468,0.314073234796524,293.2734680175781,297.1499938964844,293.1499938964844,0.0061063575558364,-2188.33935546875,299.0914306640625,0.5238916277885437,0.050000000745058,0.229909062385559,291.2100524902344,291.1499938964844,261.5676574707031,259.93572998046875,279.14276123046875,293.2735595703125,291.2115478515625,1.0,0.23309426009655,0.7189506888389587,0.7189506888389587,1.0,1.0,-1.1088052988052368,0.4594540894031524,0.649351179599762,0.1868897676467895,0.0,0.0,0.5654717087745667,35.54750442504883,28.0,27.81526756286621,-12393.1611328125,144.4281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608642578125,308.0903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18150.921875,18000.0,0.0,0.0,0.2872400283813476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5725738406181335,0.5725799202919006,-6.095634034863906e-06,0.0,0.0002915121149271,0.0,0.0,38.45564270019531,0.0,0.0,0.0,0.3955270051956177,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0949758291244506,-2196.624267578125,304.1506042480469,0.7781393527984619,0.1551660299301147,0.140454426407814,293.198486328125,297.1499938964844,293.1499938964844,0.0039281654171645,-311.21142578125,296.5243530273437,0.5238916277885437,0.050000000745058,0.0484675243496894,293.2024841308594,297.1499938964844,293.1499938964844,0.1909722238779068,-2988.910888671875,304.1575622558594,0.941048264503479,0.2721016407012939,0.1910115927457809,293.1466369628906,297.1499938964844,293.1499938964844,0.2452869117259979,-4926.4609375,304.1887512207031,0.9990000128746032,0.3682445287704468,0.314073234796524,293.2734680175781,297.1499938964844,293.1499938964844,0.0061063575558364,-2188.33935546875,299.0914306640625,0.5238916277885437,0.050000000745058,0.229909062385559,291.2100524902344,291.1499938964844,261.5676574707031,259.93572998046875,279.14276123046875,293.2735595703125,291.2115478515625,1.0,0.23309426009655,0.7189506888389587,0.7189506888389587,1.0,1.0,-1.1088052988052368,0.4594540894031524,0.649351179599762,0.1868897676467895,0.0,0.0,0.5654717087745667,35.54750442504883,28.0,27.81526756286621,-12393.1611328125,144.4281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608642578125,308.0903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18150.921875,18000.0,0.0,0.0,0.2872400283813476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5725738406181335,0.5725799202919006,-6.095634034863906e-06,0.0,0.0002915121149271,0.0,0.0,38.45564270019531,0.0,0.0,0.0,0.3955270051956177,4.0,0.0,1.0
485340,293.14654541015625,297.1499938964844,293.1499938964844,0.0950201302766799,-2197.40625,304.1503295898437,0.7846016883850098,0.1553440541028976,0.1405664086341858,293.1973876953125,297.1499938964844,293.1499938964844,0.0039118998683989,-309.911865234375,296.5142822265625,0.5286310315132141,0.050000000745058,0.0484199300408363,293.2017822265625,297.1499938964844,293.1499938964844,0.1897721141576767,-2973.9814453125,304.1570129394531,0.94777512550354,0.2709136605262756,0.1901449561119079,293.11798095703125,297.1499938964844,293.1499938964844,0.2379615753889084,-4809.85595703125,304.1877746582031,0.9990000128746032,0.374147355556488,0.306797057390213,293.27178955078125,297.1499938964844,293.1499938964844,0.0060609686188399,-2174.576904296875,299.0558776855469,0.5286310315132141,0.050000000745058,0.2296832948923111,291.2163391113281,291.1499938964844,261.5473327636719,259.9184265136719,279.1423034667969,293.2719116210937,291.2159118652344,1.0,0.2301055192947387,0.718172013759613,0.718172013759613,1.0,1.0,-1.098834991455078,0.4550180733203888,0.6438168883323669,0.184288740158081,0.0,0.0,0.556008517742157,34.20823669433594,31.0,8.220240592956543,-12254.50390625,139.2537384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40216064453125,308.120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18155.203125,18000.0,0.0,0.0,0.2851075530052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542259216308594,0.5542318820953369,-5.971131031401455e-06,0.0,0.0002893479249905,0.0,0.0,36.18162155151367,0.0,0.0,0.0,0.3889354765415191,4.0,0.0,1.0
485400,293.14654541015625,297.1499938964844,293.1499938964844,0.0950201302766799,-2197.40625,304.1503295898437,0.7846016883850098,0.1553440541028976,0.1405664086341858,293.1973876953125,297.1499938964844,293.1499938964844,0.0039118998683989,-309.911865234375,296.5142822265625,0.5286310315132141,0.050000000745058,0.0484199300408363,293.2017822265625,297.1499938964844,293.1499938964844,0.1897721141576767,-2973.9814453125,304.1570129394531,0.94777512550354,0.2709136605262756,0.1901449561119079,293.11798095703125,297.1499938964844,293.1499938964844,0.2379615753889084,-4809.85595703125,304.1877746582031,0.9990000128746032,0.374147355556488,0.306797057390213,293.27178955078125,297.1499938964844,293.1499938964844,0.0060609686188399,-2174.576904296875,299.0558776855469,0.5286310315132141,0.050000000745058,0.2296832948923111,291.2163391113281,291.1499938964844,261.5473327636719,259.9184265136719,279.1423034667969,293.2719116210937,291.2159118652344,1.0,0.2301055192947387,0.718172013759613,0.718172013759613,1.0,1.0,-1.098834991455078,0.4550180733203888,0.6438168883323669,0.184288740158081,0.0,0.0,0.556008517742157,34.20823669433594,31.0,8.220240592956543,-12254.50390625,139.2537384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40216064453125,308.120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18155.203125,18000.0,0.0,0.0,0.2851075530052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542259216308594,0.5542318820953369,-5.971131031401455e-06,0.0,0.0002893479249905,0.0,0.0,36.18162155151367,0.0,0.0,0.0,0.3889354765415191,4.0,0.0,1.0
485460,293.1460266113281,297.1499938964844,293.1499938964844,0.0952221006155014,-2201.36328125,304.1498718261719,0.7875596880912781,0.1555363684892654,0.1407175660133361,293.19598388671875,297.1499938964844,293.1499938964844,0.0039018359966576,-309.2594299316406,296.4963073730469,0.5306709408760071,0.050000000745058,0.0484004691243171,293.2010192871094,297.1499938964844,293.1499938964844,0.1888785064220428,-2963.112548828125,304.1561584472656,0.949729859828949,0.2697551250457763,0.1893188953399658,293.09649658203125,297.1499938964844,293.1499938964844,0.2348935306072235,-4763.18798828125,304.18017578125,0.9990000128746032,0.3793343901634216,0.3037709593772888,293.26983642578125,297.1499938964844,293.1499938964844,0.0060259057208895,-2165.08056640625,299.0155639648437,0.5306709408760071,0.050000000745058,0.2295909970998764,291.20709228515625,291.1499938964844,261.5272827148437,259.9014587402344,279.14068603515625,293.2699584960937,291.2054748535156,1.0,0.2288414388895034,0.7171667218208313,0.7171667218208313,1.0,1.0,-1.0942567586898804,0.4528533816337585,0.6414033770561218,0.1829753369092941,0.0,0.0,0.5488971471786499,33.65436553955078,34.0,-10.695107460021973,-12169.783203125,137.01937866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54705810546875,308.1564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18122.1953125,18000.0,0.0,0.0,0.2823548316955566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392796993255615,0.5392855405807495,-5.864643298991723e-06,0.0,0.0002865542774088,0.0,0.0,34.36515808105469,0.0,0.0,0.0,0.3835427463054657,4.0,0.0,1.0
485520,293.1460266113281,297.1499938964844,293.1499938964844,0.0952221006155014,-2201.36328125,304.1498718261719,0.7875596880912781,0.1555363684892654,0.1407175660133361,293.19598388671875,297.1499938964844,293.1499938964844,0.0039018359966576,-309.2594299316406,296.4963073730469,0.5306709408760071,0.050000000745058,0.0484004691243171,293.2010192871094,297.1499938964844,293.1499938964844,0.1888785064220428,-2963.112548828125,304.1561584472656,0.949729859828949,0.2697551250457763,0.1893188953399658,293.09649658203125,297.1499938964844,293.1499938964844,0.2348935306072235,-4763.18798828125,304.18017578125,0.9990000128746032,0.3793343901634216,0.3037709593772888,293.26983642578125,297.1499938964844,293.1499938964844,0.0060259057208895,-2165.08056640625,299.0155639648437,0.5306709408760071,0.050000000745058,0.2295909970998764,291.20709228515625,291.1499938964844,261.5272827148437,259.9014587402344,279.14068603515625,293.2699584960937,291.2054748535156,1.0,0.2288414388895034,0.7171667218208313,0.7171667218208313,1.0,1.0,-1.0942567586898804,0.4528533816337585,0.6414033770561218,0.1829753369092941,0.0,0.0,0.5488971471786499,33.65436553955078,34.0,-10.695107460021973,-12169.783203125,137.01937866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54705810546875,308.1564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18122.1953125,18000.0,0.0,0.0,0.2823548316955566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392796993255615,0.5392855405807495,-5.864643298991723e-06,0.0,0.0002865542774088,0.0,0.0,34.36515808105469,0.0,0.0,0.0,0.3835427463054657,4.0,0.0,1.0
485580,293.14556884765625,297.1499938964844,293.1499938964844,0.0955118611454963,-2207.061279296875,304.1494445800781,0.7875272631645203,0.1557343602180481,0.1408974081277847,293.1942749023437,297.1499938964844,293.1499938964844,0.0038961740210652,-309.0288391113281,296.4750061035156,0.5303821563720703,0.050000000745058,0.0484031997621059,293.20025634765625,297.1499938964844,293.1499938964844,0.188156858086586,-2954.4755859375,304.1553039550781,0.9477633237838744,0.2686189711093902,0.1885264068841934,293.0841369628906,297.1499938964844,293.1499938964844,0.2352361381053924,-4772.2958984375,304.1695251464844,0.9990000128746032,0.3832105100154876,0.304195761680603,293.2679443359375,297.1499938964844,293.1499938964844,0.0059969765134155,-2158.0068359375,298.9725952148437,0.5303821563720703,0.050000000745058,0.2296039462089538,291.19000244140625,291.1499938964844,261.5074768066406,259.8848571777344,279.1387023925781,293.26806640625,291.18780517578125,1.0,0.2290017902851104,0.7159377932548523,0.7159377932548523,1.0,1.0,-1.0940486192703247,0.4525164365768432,0.6415321826934814,0.1826881468296051,0.0,0.0,0.544654905796051,33.72075653076172,37.0,-22.353151321411133,-12136.857421875,137.08900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6652526855469,308.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.75390625,18000.0,0.0,0.0,0.2793352007865906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294989347457886,0.5295047163963318,-5.791382591269212e-06,0.0,0.0002834897022694,0.0,0.0,33.18918991088867,0.0,0.0,0.0,0.3799832463264465,4.0,0.0,1.0
485640,293.14556884765625,297.1499938964844,293.1499938964844,0.0955118611454963,-2207.061279296875,304.1494445800781,0.7875272631645203,0.1557343602180481,0.1408974081277847,293.1942749023437,297.1499938964844,293.1499938964844,0.0038961740210652,-309.0288391113281,296.4750061035156,0.5303821563720703,0.050000000745058,0.0484031997621059,293.20025634765625,297.1499938964844,293.1499938964844,0.188156858086586,-2954.4755859375,304.1553039550781,0.9477633237838744,0.2686189711093902,0.1885264068841934,293.0841369628906,297.1499938964844,293.1499938964844,0.2352361381053924,-4772.2958984375,304.1695251464844,0.9990000128746032,0.3832105100154876,0.304195761680603,293.2679443359375,297.1499938964844,293.1499938964844,0.0059969765134155,-2158.0068359375,298.9725952148437,0.5303821563720703,0.050000000745058,0.2296039462089538,291.19000244140625,291.1499938964844,261.5074768066406,259.8848571777344,279.1387023925781,293.26806640625,291.18780517578125,1.0,0.2290017902851104,0.7159377932548523,0.7159377932548523,1.0,1.0,-1.0940486192703247,0.4525164365768432,0.6415321826934814,0.1826881468296051,0.0,0.0,0.544654905796051,33.72075653076172,37.0,-22.353151321411133,-12136.857421875,137.08900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6652526855469,308.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.75390625,18000.0,0.0,0.0,0.2793352007865906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294989347457886,0.5295047163963318,-5.791382591269212e-06,0.0,0.0002834897022694,0.0,0.0,33.18918991088867,0.0,0.0,0.0,0.3799832463264465,4.0,0.0,1.0
485700,293.1453552246094,297.1499938964844,293.1499938964844,0.0956748947501182,-2210.265380859375,304.14923095703125,0.7865461707115173,0.1558315455913543,0.1409935653209686,293.1933288574219,297.1499938964844,293.1499938964844,0.0038945735432207,-309.0242004394531,296.4638977050781,0.5294919013977051,0.050000000745058,0.048411663621664,293.19989013671875,297.1499938964844,293.1499938964844,0.1878339946269989,-2950.63818359375,304.1549377441406,0.9455071687698364,0.2680559754371643,0.1881396621465683,293.0814514160156,297.1499938964844,293.1499938964844,0.2364973872900009,-4794.54736328125,304.1636657714844,0.9990000128746032,0.3845774829387665,0.3055126667022705,293.2671203613281,297.1499938964844,293.1499938964844,0.0059838374145329,-2154.982666015625,298.9503479003906,0.5294919013977051,0.050000000745058,0.22964408993721,291.1799011230469,291.1499938964844,261.4976806640625,259.876708984375,279.1376953125,293.2672119140625,291.1775817871094,1.0,0.2295372933149337,0.7152471542358398,0.7152471542358398,1.0,1.0,-1.095338225364685,0.4529285430908203,0.64240962266922,0.1828695684671402,0.0,0.0,0.5436694622039795,33.95231246948242,37.0,-25.78647994995117,-12137.6044921875,137.8577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.707275390625,308.20074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.513671875,18000.0,0.0,0.0,0.277840256690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5266700387001038,0.526675820350647,-5.76808179175714e-06,0.0,0.0002819725486915,0.0,0.0,32.84347152709961,0.0,0.0,0.0,0.3789301812648773,4.0,0.0,1.0
485760,293.1451721191406,297.1499938964844,293.1499938964844,0.0958434492349624,-2213.57421875,304.1490783691406,0.7850091457366943,0.1559256315231323,0.1410915106534958,293.1923522949219,297.1499938964844,293.1499938964844,0.003893639659509,-309.0751953125,296.4527893066406,0.5281787514686584,0.050000000745058,0.0484243519604206,293.19952392578125,297.1499938964844,293.1499938964844,0.1875248849391937,-2946.968505859375,304.15460205078125,0.9424981474876404,0.2674947082996368,0.1877575814723968,293.0809631347656,297.1499938964844,293.1499938964844,0.2383979260921478,-4827.08544921875,304.1577453613281,0.9990000128746032,0.3855435252189636,0.3074763119220733,293.26641845703125,297.1499938964844,293.1499938964844,0.0059712557122111,-2152.158203125,298.9277038574219,0.5281787514686584,0.050000000745058,0.229704275727272,291.1693725585937,291.1499938964844,261.48797607421875,259.86865234375,279.1367492675781,293.2665100097656,291.1670227050781,1.0,0.2303397953510284,0.7145110964775085,0.7145110964775085,1.0,1.0,-1.0974409580230713,0.4536788165569305,0.6437621116638184,0.1832399219274521,0.0,0.0,0.5434348583221436,34.30168533325195,40.0,-27.899845123291016,-12148.56640625,139.0620880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7352294921875,308.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.427734375,18000.0,0.0,0.0,0.2764158844947815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5252192616462708,0.5252249836921692,-5.753648110840004e-06,0.0,0.0002805269905366,0.0,0.0,32.65516662597656,0.0,0.0,0.0,0.3783599734306335,4.0,0.0,1.0
485820,293.1449279785156,297.1499938964844,293.1499938964844,0.0961831361055374,-2220.22900390625,304.1488342285156,0.7805445790290833,0.1560999751091003,0.1412872076034546,293.1903076171875,297.1499938964844,293.1499938964844,0.0038933414034545,-309.29864501953125,296.43121337890625,0.5245214700698853,0.050000000745058,0.0484610423445701,293.1988830566406,297.1499938964844,293.1499938964844,0.1869240850210189,-2939.816650390625,304.1540832519531,0.934535562992096,0.2663732767105102,0.1870035827159881,293.08612060546875,297.1499938964844,293.1499938964844,0.2438725978136062,-4918.7685546875,304.14605712890625,0.9990000128746032,0.3862605988979339,0.313085526227951,293.2655029296875,297.1499938964844,293.1499938964844,0.0059468722902238,-2146.75390625,298.8813781738281,0.5245214700698853,0.050000000745058,0.2298783063888549,291.14813232421875,291.1499938964844,261.46881103515625,259.8528747558594,279.135009765625,293.2655334472656,291.1458435058594,1.0,0.2326421439647674,0.7129219174385071,0.7129219174385071,1.0,1.0,-1.1037553548812866,0.4560556709766388,0.6476997137069702,0.1844695806503296,0.0,0.0,0.5451087355613708,35.31535720825195,43.0,-29.24688148498535,-12196.919921875,142.63670349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7447509765625,308.205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.98828125,18000.0,0.0,0.0,0.2739414572715759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262755751609802,0.5262813568115234,-5.750302989326883e-06,0.0,0.0002780157665256,0.0,0.0,32.72611999511719,0.0,0.0,0.0,0.3786067366600036,4.0,0.0,1.0
485880,293.1449279785156,297.1499938964844,293.1499938964844,0.0961831361055374,-2220.22900390625,304.1488342285156,0.7805445790290833,0.1560999751091003,0.1412872076034546,293.1903076171875,297.1499938964844,293.1499938964844,0.0038933414034545,-309.29864501953125,296.43121337890625,0.5245214700698853,0.050000000745058,0.0484610423445701,293.1988830566406,297.1499938964844,293.1499938964844,0.1869240850210189,-2939.816650390625,304.1540832519531,0.934535562992096,0.2663732767105102,0.1870035827159881,293.08612060546875,297.1499938964844,293.1499938964844,0.2438725978136062,-4918.7685546875,304.14605712890625,0.9990000128746032,0.3862605988979339,0.313085526227951,293.2655029296875,297.1499938964844,293.1499938964844,0.0059468722902238,-2146.75390625,298.8813781738281,0.5245214700698853,0.050000000745058,0.2298783063888549,291.14813232421875,291.1499938964844,261.46881103515625,259.8528747558594,279.135009765625,293.2655334472656,291.1458435058594,1.0,0.2326421439647674,0.7129219174385071,0.7129219174385071,1.0,1.0,-1.1037553548812866,0.4560556709766388,0.6476997137069702,0.1844695806503296,0.0,0.0,0.5451087355613708,35.31535720825195,43.0,-29.24688148498535,-12196.919921875,142.63670349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7447509765625,308.205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.98828125,18000.0,0.0,0.0,0.2739414572715759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262755751609802,0.5262813568115234,-5.750302989326883e-06,0.0,0.0002780157665256,0.0,0.0,32.72611999511719,0.0,0.0,0.0,0.3786067366600036,4.0,0.0,1.0
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0965109318494796,-2226.63330078125,304.148681640625,0.7746498584747314,0.1562511771917343,0.1414759308099746,293.1882019042969,297.1499938964844,293.1499938964844,0.0038946408312767,-309.633544921875,296.4109802246094,0.519851803779602,0.050000000745058,0.0485110580921173,293.19830322265625,297.1499938964844,293.1499938964844,0.1863205581903457,-2932.57861328125,304.1537170410156,0.9245400428771972,0.2652485370635986,0.186258003115654,293.0986328125,297.1499938964844,293.1499938964844,0.2512452304363251,-5040.05224609375,304.1351318359375,0.9990000128746032,0.3853529691696167,0.3205749094486236,293.2652282714844,297.1499938964844,293.1499938964844,0.0059225838631391,-2141.3017578125,298.833740234375,0.519851803779602,0.050000000745058,0.2301155775785446,291.1278381347656,291.1499938964844,261.45001220703125,259.8375549316406,279.1335754394531,293.2652282714844,291.125732421875,1.0,0.2357303500175476,0.7112051844596863,0.7112051844596863,1.0,1.0,-1.1124203205108645,0.459409087896347,0.6530112624168396,0.1862436681985855,0.0,0.0,0.5494381785392761,36.69884490966797,46.0,-28.15550994873047,-12274.6943359375,147.58749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6903991699219,308.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17945.32421875,18000.0,0.0,0.0,0.2721963226795196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323042273521423,0.5323100090026855,-5.779433195129968e-06,0.0,0.000276244682027,0.0,0.0,33.36497116088867,0.0,0.0,0.0,0.3806086778640747,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0965109318494796,-2226.63330078125,304.148681640625,0.7746498584747314,0.1562511771917343,0.1414759308099746,293.1882019042969,297.1499938964844,293.1499938964844,0.0038946408312767,-309.633544921875,296.4109802246094,0.519851803779602,0.050000000745058,0.0485110580921173,293.19830322265625,297.1499938964844,293.1499938964844,0.1863205581903457,-2932.57861328125,304.1537170410156,0.9245400428771972,0.2652485370635986,0.186258003115654,293.0986328125,297.1499938964844,293.1499938964844,0.2512452304363251,-5040.05224609375,304.1351318359375,0.9990000128746032,0.3853529691696167,0.3205749094486236,293.2652282714844,297.1499938964844,293.1499938964844,0.0059225838631391,-2141.3017578125,298.833740234375,0.519851803779602,0.050000000745058,0.2301155775785446,291.1278381347656,291.1499938964844,261.45001220703125,259.8375549316406,279.1335754394531,293.2652282714844,291.125732421875,1.0,0.2357303500175476,0.7112051844596863,0.7112051844596863,1.0,1.0,-1.1124203205108645,0.459409087896347,0.6530112624168396,0.1862436681985855,0.0,0.0,0.5494381785392761,36.69884490966797,46.0,-28.15550994873047,-12274.6943359375,147.58749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6903991699219,308.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17945.32421875,18000.0,0.0,0.0,0.2721963226795196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323042273521423,0.5323100090026855,-5.779433195129968e-06,0.0,0.000276244682027,0.0,0.0,33.36497116088867,0.0,0.0,0.0,0.3806086778640747,4.0,0.0,1.0
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.0968154594302177,-2232.565185546875,304.14862060546875,0.7678009271621704,0.1563766896724701,0.1416528522968292,293.1861267089844,297.1499938964844,293.1499938964844,0.003897107206285,-310.0376892089844,296.3924560546875,0.5145654082298279,0.050000000745058,0.0485725812613964,293.1978454589844,297.1499938964844,293.1499938964844,0.1856942623853683,-2924.99755859375,304.1535339355469,0.9133610129356384,0.2641168534755707,0.1855165958404541,293.1175231933594,297.1499938964844,293.1499938964844,0.2601590752601623,-5184.65185546875,304.1252746582031,0.9990000128746032,0.3828372657299042,0.329553872346878,293.2656555175781,297.1499938964844,293.1499938964844,0.0058976919390261,-2135.52197265625,298.78497314453125,0.5145654082298279,0.050000000745058,0.2304074019193649,291.1093139648437,291.1499938964844,261.4316711425781,259.8228759765625,279.1324768066406,293.2655944824219,291.1074523925781,1.0,0.2394500076770782,0.7093939781188965,0.7093939781188965,1.0,1.0,-1.122943639755249,0.4635357856750488,0.6594077944755554,0.1884471476078033,0.0,0.0,0.5561230778694153,38.39997863769531,34.0,-25.72370719909668,-12375.9453125,153.73312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5760192871094,308.125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.349609375,18000.0,0.0,0.0,0.2713916599750519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428917407989502,0.5428975820541382,-5.839493496750947e-06,0.0,0.0002754280285444,0.0,0.0,34.54866027832031,0.0,0.0,0.0,0.3842527866363525,4.0,0.0,1.0
