time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0968154594302177,-2232.565185546875,304.14862060546875,0.7678009271621704,0.1563766896724701,0.1416528522968292,293.1861267089844,297.1499938964844,293.1499938964844,0.003897107206285,-310.0376892089844,296.3924560546875,0.5145654082298279,0.050000000745058,0.0485725812613964,293.1978454589844,297.1499938964844,293.1499938964844,0.1856942623853683,-2924.99755859375,304.1535339355469,0.9133610129356384,0.2641168534755707,0.1855165958404541,293.1175231933594,297.1499938964844,293.1499938964844,0.2601590752601623,-5184.65185546875,304.1252746582031,0.9990000128746032,0.3828372657299042,0.329553872346878,293.2656555175781,297.1499938964844,293.1499938964844,0.0058976919390261,-2135.52197265625,298.78497314453125,0.5145654082298279,0.050000000745058,0.2304074019193649,291.1093139648437,291.1499938964844,261.4316711425781,259.8228759765625,279.1324768066406,293.2655944824219,291.1074523925781,1.0,0.2394500076770782,0.7093939781188965,0.7093939781188965,1.0,1.0,-1.122943639755249,0.4635357856750488,0.6594077944755554,0.1884471476078033,0.0,0.0,0.5561230778694153,38.39997863769531,34.0,-25.72370719909668,-12375.9453125,153.73312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5760192871094,308.125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.349609375,18000.0,0.0,0.0,0.2713916599750519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428917407989502,0.5428975820541382,-5.839493496750947e-06,0.0,0.0002754280285444,0.0,0.0,34.54866027832031,0.0,0.0,0.0,0.3842527866363525,4.0,0.0,1.0
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.0969084724783897,-2234.242919921875,304.14892578125,0.770480751991272,0.1565247625112533,0.141754999756813,293.1839599609375,297.1499938964844,293.1499938964844,0.0038923982065171,-309.6769714355469,296.3847351074219,0.5163934230804443,0.050000000745058,0.0485506542026996,293.1972961425781,297.1499938964844,293.1499938964844,0.1847195625305175,-2912.67041015625,304.1540222167969,0.9152318239212036,0.2630184888839721,0.1847268939018249,293.1321716308594,297.1499938964844,293.1499938964844,0.2576408684253692,-5140.265625,304.1383361816406,0.9990000128746032,0.3806557655334472,0.3263845443725586,293.266357421875,297.1499938964844,293.1499938964844,0.0058570746332407,-2123.31298828125,298.7419738769531,0.5163934230804443,0.050000000745058,0.230303406715393,291.1073608398437,291.1499938964844,261.4139099121094,259.8089294433594,279.136474609375,293.2663269042969,291.1098022460937,1.0,0.2374925464391708,0.70821213722229,0.70821213722229,1.0,1.0,-1.1181724071502686,0.4611720144748688,0.6570003032684326,0.1871646642684936,0.0,0.0,0.5624325275421143,37.78359222412109,25.0,5.5174102783203125,-12388.7216796875,151.22779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247131347656,308.0947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.4375,18000.0,0.0,0.0,0.2715008854866028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558956861495972,0.5559016466140747,-5.923853677813895e-06,0.0,0.0002755388850346,0.0,0.0,36.089839935302734,0.0,0.0,0.0,0.3888237774372101,4.0,0.0,1.0
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.0969084724783897,-2234.242919921875,304.14892578125,0.770480751991272,0.1565247625112533,0.141754999756813,293.1839599609375,297.1499938964844,293.1499938964844,0.0038923982065171,-309.6769714355469,296.3847351074219,0.5163934230804443,0.050000000745058,0.0485506542026996,293.1972961425781,297.1499938964844,293.1499938964844,0.1847195625305175,-2912.67041015625,304.1540222167969,0.9152318239212036,0.2630184888839721,0.1847268939018249,293.1321716308594,297.1499938964844,293.1499938964844,0.2576408684253692,-5140.265625,304.1383361816406,0.9990000128746032,0.3806557655334472,0.3263845443725586,293.266357421875,297.1499938964844,293.1499938964844,0.0058570746332407,-2123.31298828125,298.7419738769531,0.5163934230804443,0.050000000745058,0.230303406715393,291.1073608398437,291.1499938964844,261.4139099121094,259.8089294433594,279.136474609375,293.2663269042969,291.1098022460937,1.0,0.2374925464391708,0.70821213722229,0.70821213722229,1.0,1.0,-1.1181724071502686,0.4611720144748688,0.6570003032684326,0.1871646642684936,0.0,0.0,0.5624325275421143,37.78359222412109,25.0,5.5174102783203125,-12388.7216796875,151.22779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247131347656,308.0947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.4375,18000.0,0.0,0.0,0.2715008854866028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558956861495972,0.5559016466140747,-5.923853677813895e-06,0.0,0.0002755388850346,0.0,0.0,36.089839935302734,0.0,0.0,0.0,0.3888237774372101,4.0,0.0,1.0
486300,293.1446533203125,297.1499938964844,293.1499938964844,0.0968269780278205,-2232.47021484375,304.1492919921875,0.7745980620384216,0.1566115170717239,0.1417971104383468,293.18292236328125,297.1499938964844,293.1499938964844,0.0038853974547237,-308.9737243652344,296.3900146484375,0.5193724632263184,0.050000000745058,0.048516396433115,293.1969909667969,297.1499938964844,293.1499938964844,0.1839914321899414,-2903.229248046875,304.15460205078125,0.9199237823486328,0.2624813020229339,0.1843254268169403,293.13189697265625,297.1499938964844,293.1499938964844,0.2527991831302643,-5059.8310546875,304.1492614746094,0.9990000128746032,0.3809275925159454,0.3213661909103393,293.26666259765625,297.1499938964844,293.1499938964844,0.0058293719775974,-2113.76123046875,298.726806640625,0.5193724632263184,0.050000000745058,0.2301408946514129,291.12139892578125,291.1499938964844,261.4052124023437,259.8022155761719,279.1390686035156,293.2666320800781,291.1248779296875,1.0,0.2352667152881622,0.7078601121902466,0.7078601121902466,1.0,1.0,-1.1114826202392578,0.4582041800022125,0.6532784104347229,0.1855089664459228,0.0,0.0,0.5629598498344421,36.82676315307617,25.0,23.952363967895508,-12346.80078125,147.57276916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3545227050781,308.0751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.3359375,18000.0,0.0,0.0,0.2717256247997284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592227578163147,0.5592287182807922,-5.954931111773476e-06,0.0,0.0002757669717539,0.0,0.0,36.53873825073242,0.0,0.0,0.0,0.3900889456272125,4.0,0.0,1.0
486360,293.1445007324219,297.1499938964844,293.1499938964844,0.0967269465327262,-2230.33154296875,304.14959716796875,0.7802867293357849,0.1567082107067108,0.1418361663818359,293.1819152832031,297.1499938964844,293.1499938964844,0.0038768521044403,-308.1316223144531,296.396728515625,0.5235534310340881,0.050000000745058,0.0484710931777954,293.1966247558594,297.1499938964844,293.1499938964844,0.1832291185855865,-2893.337646484375,304.1551513671875,0.9267632961273192,0.2619527876377105,0.1839208155870437,293.1264343261719,297.1499938964844,293.1499938964844,0.2462594956159591,-4951.77490234375,304.1612854003906,0.9990000128746032,0.3822247087955475,0.3146066665649414,293.26678466796875,297.1499938964844,293.1499938964844,0.0057998583652079,-2103.477783203125,298.7129821777344,0.5235534310340881,0.050000000745058,0.2299259901046753,291.1376953125,291.1499938964844,261.3966369628906,259.795654296875,279.14178466796875,293.26678466796875,291.1413269042969,1.0,0.2322874963283538,0.7076542377471924,0.7076542377471924,1.0,1.0,-1.102619767189026,0.4543372392654419,0.648282527923584,0.1833688765764236,0.0,0.0,0.5621506571769714,35.56181716918945,28.0,35.18335723876953,-12275.3095703125,142.79513549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974853515625,308.0534973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.240234375,18000.0,0.0,0.0,0.2719465792179107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5596480369567871,0.5596539974212646,-5.9679732657969e-06,0.0,0.0002759911876637,0.0,0.0,36.64236068725586,0.0,0.0,0.0,0.3903582096099853,4.0,0.0,1.0
486420,293.1441955566406,297.1499938964844,293.1499938964844,0.0966356471180915,-2228.24658203125,304.1498718261719,0.7870281934738159,0.1569064259529113,0.1419658213853836,293.17999267578125,297.1499938964844,293.1499938964844,0.0038633437361568,-306.8215026855469,296.4060974121094,0.5284492373466492,0.050000000745058,0.0484217330813407,293.1960144042969,297.1499938964844,293.1499938964844,0.181878000497818,-2875.935302734375,304.1556701660156,0.9340201616287231,0.260898619890213,0.1831495314836502,293.1078491210937,297.1499938964844,293.1499938964844,0.2386360019445419,-4827.08251953125,304.1697998046875,0.9990000128746032,0.3865883648395538,0.3070698380470276,293.2665710449219,297.1499938964844,293.1499938964844,0.0057491711340844,-2086.1484375,298.68377685546875,0.5284492373466492,0.050000000745058,0.2296918481588363,291.1630859375,291.1499938964844,261.3798522949219,259.78302001953125,279.1434936523437,293.2666320800781,291.1642150878906,1.0,0.2293235957622528,0.7071115970611572,0.7071115970611572,1.0,1.0,-1.0924581289291382,0.4498597383499145,0.6425983309745789,0.1808259189128875,0.0,0.0,0.5584250092506409,34.17692184448242,31.0,27.268463134765625,-12152.5927734375,137.52308654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301330566406,307.9923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.111328125,18000.0,0.0,0.0,0.2721835970878601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544843673706055,0.554490327835083,-5.9479716583155096e-06,0.0,0.0002762317599263,0.0,0.0,36.087867736816406,0.0,0.0,0.0,0.3887114524841308,4.0,0.0,1.0
486480,293.1441955566406,297.1499938964844,293.1499938964844,0.0966356471180915,-2228.24658203125,304.1498718261719,0.7870281934738159,0.1569064259529113,0.1419658213853836,293.17999267578125,297.1499938964844,293.1499938964844,0.0038633437361568,-306.8215026855469,296.4060974121094,0.5284492373466492,0.050000000745058,0.0484217330813407,293.1960144042969,297.1499938964844,293.1499938964844,0.181878000497818,-2875.935302734375,304.1556701660156,0.9340201616287231,0.260898619890213,0.1831495314836502,293.1078491210937,297.1499938964844,293.1499938964844,0.2386360019445419,-4827.08251953125,304.1697998046875,0.9990000128746032,0.3865883648395538,0.3070698380470276,293.2665710449219,297.1499938964844,293.1499938964844,0.0057491711340844,-2086.1484375,298.68377685546875,0.5284492373466492,0.050000000745058,0.2296918481588363,291.1630859375,291.1499938964844,261.3798522949219,259.78302001953125,279.1434936523437,293.2666320800781,291.1642150878906,1.0,0.2293235957622528,0.7071115970611572,0.7071115970611572,1.0,1.0,-1.0924581289291382,0.4498597383499145,0.6425983309745789,0.1808259189128875,0.0,0.0,0.5584250092506409,34.17692184448242,31.0,27.268463134765625,-12152.5927734375,137.52308654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301330566406,307.9923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.111328125,18000.0,0.0,0.0,0.2721835970878601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544843673706055,0.554490327835083,-5.9479716583155096e-06,0.0,0.0002762317599263,0.0,0.0,36.087867736816406,0.0,0.0,0.0,0.3887114524841308,4.0,0.0,1.0
486540,293.14385986328125,297.1499938964844,293.1499938964844,0.0967604890465736,-2230.554931640625,304.1496887207031,0.7900364995002747,0.1571246087551117,0.1421380639076233,293.17803955078125,297.1499938964844,293.1499938964844,0.0038570740725845,-306.3177490234375,296.40283203125,0.5304875373840332,0.050000000745058,0.0484022349119186,293.1953430175781,297.1499938964844,293.1499938964844,0.1809142827987671,-2863.814208984375,304.1553649902344,0.936146318912506,0.2598658204078674,0.182411640882492,293.09149169921875,297.1499938964844,293.1499938964844,0.2355469465255737,-4778.0234375,304.1681823730469,0.9990000128746032,0.3909827172756195,0.304040789604187,293.2657470703125,297.1499938964844,293.1499938964844,0.0057107624597847,-2074.274169921875,298.6468505859375,0.5304875373840332,0.050000000745058,0.2295993566513061,291.1658935546875,291.1499938964844,261.36346435546875,259.7709655761719,279.14324951171875,293.2658386230469,291.1656188964844,1.0,0.2280760258436203,0.7064337730407715,0.7064337730407715,1.0,1.0,-1.0880072116851809,0.4477919638156891,0.6402152180671692,0.1796600967645645,0.0,0.0,0.5559839606285095,33.62532043457031,34.0,7.14115047454834,-12079.541015625,135.34292602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,307.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.791015625,18000.0,0.0,0.0,0.272150307893753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491636395454407,0.5491695404052734,-5.911618245590944e-06,0.0,0.0002761979412753,0.0,0.0,35.44346237182617,0.0,0.0,0.0,0.3868279755115509,4.0,0.0,1.0
486600,293.14385986328125,297.1499938964844,293.1499938964844,0.0967604890465736,-2230.554931640625,304.1496887207031,0.7900364995002747,0.1571246087551117,0.1421380639076233,293.17803955078125,297.1499938964844,293.1499938964844,0.0038570740725845,-306.3177490234375,296.40283203125,0.5304875373840332,0.050000000745058,0.0484022349119186,293.1953430175781,297.1499938964844,293.1499938964844,0.1809142827987671,-2863.814208984375,304.1553649902344,0.936146318912506,0.2598658204078674,0.182411640882492,293.09149169921875,297.1499938964844,293.1499938964844,0.2355469465255737,-4778.0234375,304.1681823730469,0.9990000128746032,0.3909827172756195,0.304040789604187,293.2657470703125,297.1499938964844,293.1499938964844,0.0057107624597847,-2074.274169921875,298.6468505859375,0.5304875373840332,0.050000000745058,0.2295993566513061,291.1658935546875,291.1499938964844,261.36346435546875,259.7709655761719,279.14324951171875,293.2658386230469,291.1656188964844,1.0,0.2280760258436203,0.7064337730407715,0.7064337730407715,1.0,1.0,-1.0880072116851809,0.4477919638156891,0.6402152180671692,0.1796600967645645,0.0,0.0,0.5559839606285095,33.62532043457031,34.0,7.14115047454834,-12079.541015625,135.34292602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070617675781,307.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.791015625,18000.0,0.0,0.0,0.272150307893753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491636395454407,0.5491695404052734,-5.911618245590944e-06,0.0,0.0002761979412753,0.0,0.0,35.44346237182617,0.0,0.0,0.0,0.3868279755115509,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0969854444265365,-2234.8544921875,304.1494140625,0.7900710105895996,0.1573594063520431,0.1423482894897461,293.1759033203125,297.1499938964844,293.1499938964844,0.003855116199702,-306.2375793457031,296.39556884765625,0.5302086472511292,0.050000000745058,0.0484048761427402,293.1946716308594,297.1499938964844,293.1499938964844,0.1801204234361648,-2853.958984375,304.1549072265625,0.934253990650177,0.2588532567024231,0.1817052662372589,293.081787109375,297.1499938964844,293.1499938964844,0.2358012646436691,-4784.27197265625,304.1615905761719,0.9990000128746032,0.3944456875324249,0.3044517040252685,293.26470947265625,297.1499938964844,293.1499938964844,0.0056787333451211,-2064.982666015625,298.60723876953125,0.5302086472511292,0.050000000745058,0.2296118885278701,291.1601867675781,291.1499938964844,261.3474426269531,259.7594299316406,279.1420593261719,293.2647705078125,291.1591491699219,1.0,0.2282515913248062,0.7055850625038147,0.7055850625038147,1.0,1.0,-1.0879216194152832,0.4475527107715606,0.6403689384460449,0.1795114576816558,0.0,0.0,0.5549367666244507,33.69216537475586,37.0,-6.208482265472412,-12056.3173828125,135.44483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20263671875,307.9274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.556640625,18000.0,0.0,0.0,0.2719775736331939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461981296539307,0.5462040305137634,-5.887585302843945e-06,0.0,0.0002760226489044,0.0,0.0,35.068626403808594,0.0,0.0,0.0,0.3857254683971405,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0969854444265365,-2234.8544921875,304.1494140625,0.7900710105895996,0.1573594063520431,0.1423482894897461,293.1759033203125,297.1499938964844,293.1499938964844,0.003855116199702,-306.2375793457031,296.39556884765625,0.5302086472511292,0.050000000745058,0.0484048761427402,293.1946716308594,297.1499938964844,293.1499938964844,0.1801204234361648,-2853.958984375,304.1549072265625,0.934253990650177,0.2588532567024231,0.1817052662372589,293.081787109375,297.1499938964844,293.1499938964844,0.2358012646436691,-4784.27197265625,304.1615905761719,0.9990000128746032,0.3944456875324249,0.3044517040252685,293.26470947265625,297.1499938964844,293.1499938964844,0.0056787333451211,-2064.982666015625,298.60723876953125,0.5302086472511292,0.050000000745058,0.2296118885278701,291.1601867675781,291.1499938964844,261.3474426269531,259.7594299316406,279.1420593261719,293.2647705078125,291.1591491699219,1.0,0.2282515913248062,0.7055850625038147,0.7055850625038147,1.0,1.0,-1.0879216194152832,0.4475527107715606,0.6403689384460449,0.1795114576816558,0.0,0.0,0.5549367666244507,33.69216537475586,37.0,-6.208482265472412,-12056.3173828125,135.44483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20263671875,307.9274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.556640625,18000.0,0.0,0.0,0.2719775736331939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461981296539307,0.5462040305137634,-5.887585302843945e-06,0.0,0.0002760226489044,0.0,0.0,35.068626403808594,0.0,0.0,0.0,0.3857254683971405,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.0972723737359047,-2240.376220703125,304.1491394042969,0.7876376509666443,0.1575978249311447,0.1425822526216507,293.1736755371094,297.1499938964844,293.1499938964844,0.0038564384449273,-306.4647521972656,296.3863525390625,0.5280254483222961,0.050000000745058,0.0484258830547332,293.19403076171875,297.1499938964844,293.1499938964844,0.1794344633817672,-2845.52197265625,304.1544189453125,0.9290359616279602,0.2578513324260711,0.1810215562582016,293.0799560546875,297.1499938964844,293.1499938964844,0.2388472259044647,-4836.17822265625,304.1526184082031,0.9990000128746032,0.3965580463409424,0.3077074289321899,293.2637634277344,297.1499938964844,293.1499938964844,0.0056505505926907,-2057.247314453125,298.5654296875,0.5280254483222961,0.050000000745058,0.2297115474939346,291.1493530273437,291.1499938964844,261.3317565917969,259.74835205078125,279.1405334472656,293.2638244628906,291.14801025390625,1.0,0.2296032160520553,0.7045637965202332,0.7045637965202332,1.0,1.0,-1.0914331674575806,0.4488106369972229,0.6426225304603577,0.1801915764808654,0.0,0.0,0.5557150840759277,34.271705627441406,40.0,-13.953984260559082,-12076.3701171875,137.43246459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966247558594,307.9136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.619140625,18000.0,0.0,0.0,0.2718363106250763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5463392734527588,0.5463451743125916,-5.882427558390191e-06,0.0,0.0002758793125394,0.0,0.0,35.055206298828125,0.0,0.0,0.0,0.3857094347476959,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0972723737359047,-2240.376220703125,304.1491394042969,0.7876376509666443,0.1575978249311447,0.1425822526216507,293.1736755371094,297.1499938964844,293.1499938964844,0.0038564384449273,-306.4647521972656,296.3863525390625,0.5280254483222961,0.050000000745058,0.0484258830547332,293.19403076171875,297.1499938964844,293.1499938964844,0.1794344633817672,-2845.52197265625,304.1544189453125,0.9290359616279602,0.2578513324260711,0.1810215562582016,293.0799560546875,297.1499938964844,293.1499938964844,0.2388472259044647,-4836.17822265625,304.1526184082031,0.9990000128746032,0.3965580463409424,0.3077074289321899,293.2637634277344,297.1499938964844,293.1499938964844,0.0056505505926907,-2057.247314453125,298.5654296875,0.5280254483222961,0.050000000745058,0.2297115474939346,291.1493530273437,291.1499938964844,261.3317565917969,259.74835205078125,279.1405334472656,293.2638244628906,291.14801025390625,1.0,0.2296032160520553,0.7045637965202332,0.7045637965202332,1.0,1.0,-1.0914331674575806,0.4488106369972229,0.6426225304603577,0.1801915764808654,0.0,0.0,0.5557150840759277,34.271705627441406,40.0,-13.953984260559082,-12076.3701171875,137.43246459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966247558594,307.9136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.619140625,18000.0,0.0,0.0,0.2718363106250763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5463392734527588,0.5463451743125916,-5.882427558390191e-06,0.0,0.0002758793125394,0.0,0.0,35.055206298828125,0.0,0.0,0.0,0.3857094347476959,4.0,0.0,1.0
486900,293.1429443359375,297.1499938964844,293.1499938964844,0.0974266827106475,-2243.34619140625,304.1490173339844,0.7856608629226685,0.1577144265174865,0.1427036225795745,293.1725158691406,297.1499938964844,293.1499938964844,0.0038580349646508,-306.6590270996094,296.381591796875,0.526361882686615,0.050000000745058,0.048442356288433,293.1937561035156,297.1499938964844,293.1499938964844,0.1791119575500488,-2841.56396484375,304.1542053222656,0.925406575202942,0.2573513388633728,0.1806854158639907,293.0819702148437,297.1499938964844,293.1499938964844,0.2412586510181427,-4876.46044921875,304.14776611328125,0.9990000128746032,0.3970532417297363,0.3102365434169769,293.263427734375,297.1499938964844,293.1499938964844,0.0056372126564383,-2053.67041015625,298.5439147949219,0.526361882686615,0.050000000745058,0.2297896742820739,291.14312744140625,291.1499938964844,261.3240051269531,259.74298095703125,279.1397705078125,293.26348876953125,291.1417236328125,1.0,0.230652704834938,0.7039932012557983,0.7039932012557983,1.0,1.0,-1.0943241119384766,0.4499105811119079,0.6444135308265686,0.1807913929224014,0.0,0.0,0.5567978620529175,34.72773742675781,40.0,-15.992486000061035,-12100.470703125,139.03807067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18829345703125,307.9075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.126953125,18000.0,0.0,0.0,0.2718342542648315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547688364982605,0.547694206237793,-5.888092800887534e-06,0.0,0.0002758772170636,0.0,0.0,35.199256896972656,0.0,0.0,0.0,0.3861536383628845,4.0,0.0,1.0
486960,293.142822265625,297.1499938964844,293.1499938964844,0.0975836217403411,-2246.36474609375,304.1488952636719,0.7832574844360352,0.1578275561332702,0.1428258419036865,293.1713562011719,297.1499938964844,293.1499938964844,0.0038601430132985,-306.8946838378906,296.376953125,0.524387538433075,0.050000000745058,0.0484624579548835,293.1934814453125,297.1499938964844,293.1499938964844,0.1787960231304168,-2837.6845703125,304.1540222167969,0.9212216138839722,0.2568507194519043,0.1803517788648605,293.0858459472656,297.1499938964844,293.1499938964844,0.2441969066858291,-4925.12060546875,304.1428527832031,0.9990000128746032,0.39715576171875,0.3132952153682709,293.2632141113281,297.1499938964844,293.1499938964844,0.0056241853162646,-2050.201904296875,298.5220031738281,0.524387538433075,0.050000000745058,0.2298850268125534,291.1366882324219,291.1499938964844,261.3163146972656,259.7377014160156,279.1390075683594,293.26324462890625,291.13525390625,1.0,0.2319227308034896,0.703385591506958,0.703385591506958,1.0,1.0,-1.0978796482086182,0.4512858986854553,0.6465937495231628,0.1815426498651504,0.0,0.0,0.5583344101905823,35.284610748291016,43.0,-17.143526077270508,-12132.736328125,141.01573181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174560546875,307.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5859375,18000.0,0.0,0.0,0.271908164024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549893319606781,0.5498992204666138,-5.899471489101416e-06,0.0,0.0002759522176347,0.0,0.0,35.44602966308594,0.0,0.0,0.0,0.3869046866893768,4.0,0.0,1.0
487020,293.1426696777344,297.1499938964844,293.1499938964844,0.0978961139917373,-2252.365234375,304.14874267578125,0.7774455547332764,0.1580397337675094,0.1430680006742477,293.1690673828125,297.1499938964844,293.1499938964844,0.0038655870594084,-307.4595642089844,296.36822509765625,0.5197408199310303,0.050000000745058,0.0485123246908187,293.1929931640625,297.1499938964844,293.1499938964844,0.1781700849533081,-2829.979248046875,304.1537170410156,0.9116937518119812,0.2558446228504181,0.1796889752149582,293.09869384765625,297.1499938964844,293.1499938964844,0.2514322102069855,-5043.67529296875,304.1331787109375,0.9990000128746032,0.3961873054504394,0.3207579851150512,293.2632141113281,297.1499938964844,293.1499938964844,0.0055984514765441,-2043.3525390625,298.4772033691406,0.5197408199310303,0.050000000745058,0.2301215827465057,291.1238708496094,291.1499938964844,261.3011169433594,259.7274475097656,279.1376037597656,293.26318359375,291.1225280761719,1.0,0.2350272089242935,0.7020722031593323,0.7020722031593323,1.0,1.0,-1.106675148010254,0.4547337591648102,0.6519414186477661,0.1834273338317871,0.0,0.0,0.5626811385154724,36.666263580322266,46.0,-17.67643928527832,-12217.849609375,145.96495056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,307.8822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.953125,18000.0,0.0,0.0,0.2723593413829803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567588806152344,0.5567648410797119,-5.939068159932504e-06,0.0,0.0002764101081993,0.0,0.0,36.24208831787109,0.0,0.0,0.0,0.3892978727817535,4.0,0.0,1.0
487080,293.1426696777344,297.1499938964844,293.1499938964844,0.0978961139917373,-2252.365234375,304.14874267578125,0.7774455547332764,0.1580397337675094,0.1430680006742477,293.1690673828125,297.1499938964844,293.1499938964844,0.0038655870594084,-307.4595642089844,296.36822509765625,0.5197408199310303,0.050000000745058,0.0485123246908187,293.1929931640625,297.1499938964844,293.1499938964844,0.1781700849533081,-2829.979248046875,304.1537170410156,0.9116937518119812,0.2558446228504181,0.1796889752149582,293.09869384765625,297.1499938964844,293.1499938964844,0.2514322102069855,-5043.67529296875,304.1331787109375,0.9990000128746032,0.3961873054504394,0.3207579851150512,293.2632141113281,297.1499938964844,293.1499938964844,0.0055984514765441,-2043.3525390625,298.4772033691406,0.5197408199310303,0.050000000745058,0.2301215827465057,291.1238708496094,291.1499938964844,261.3011169433594,259.7274475097656,279.1376037597656,293.26318359375,291.1225280761719,1.0,0.2350272089242935,0.7020722031593323,0.7020722031593323,1.0,1.0,-1.106675148010254,0.4547337591648102,0.6519414186477661,0.1834273338317871,0.0,0.0,0.5626811385154724,36.666263580322266,46.0,-17.67643928527832,-12217.849609375,145.96495056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,307.8822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.953125,18000.0,0.0,0.0,0.2723593413829803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567588806152344,0.5567648410797119,-5.939068159932504e-06,0.0,0.0002764101081993,0.0,0.0,36.24208831787109,0.0,0.0,0.0,0.3892978727817535,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.0981966033577919,-2258.119873046875,304.148681640625,0.7706651091575623,0.1582294702529907,0.1433018147945404,293.1668395996094,297.1499938964844,293.1499938964844,0.0038723482284694,-308.1174011230469,296.360595703125,0.5144757032394409,0.050000000745058,0.0485737062990665,293.192626953125,297.1499938964844,293.1499938964844,0.1775370985269546,-2822.148681640625,304.1535339355469,0.9015588164329528,0.2548291385173797,0.179028645157814,293.1177062988281,297.1499938964844,293.1499938964844,0.2602075040340423,-5185.69189453125,304.12420654296875,0.9990000128746032,0.3936437666416168,0.3297114372253418,293.26373291015625,297.1499938964844,293.1499938964844,0.0055725849233567,-2036.3941650390625,298.4310913085937,0.5144757032394409,0.050000000745058,0.2304127365350723,291.11181640625,291.1499938964844,261.2861022949219,259.7174987792969,279.1363525390625,293.2637023925781,291.110595703125,1.0,0.2387640476226806,0.7006443738937378,0.7006443738937378,1.0,1.0,-1.1173324584960938,0.4589516818523407,0.6583807468414307,0.1857318133115768,0.0,0.0,0.5685933828353882,38.36554718017578,49.0,-16.750221252441406,-12325.69921875,152.1040802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,307.8551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17910.453125,18000.0,0.0,0.0,0.2733214795589447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667470693588257,0.566753089427948,-6.000947905704379e-06,0.0,0.0002773865417111,0.0,0.0,37.441200256347656,0.0,0.0,0.0,0.3928465247154236,4.0,0.0,1.0
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.0981966033577919,-2258.119873046875,304.148681640625,0.7706651091575623,0.1582294702529907,0.1433018147945404,293.1668395996094,297.1499938964844,293.1499938964844,0.0038723482284694,-308.1174011230469,296.360595703125,0.5144757032394409,0.050000000745058,0.0485737062990665,293.192626953125,297.1499938964844,293.1499938964844,0.1775370985269546,-2822.148681640625,304.1535339355469,0.9015588164329528,0.2548291385173797,0.179028645157814,293.1177062988281,297.1499938964844,293.1499938964844,0.2602075040340423,-5185.69189453125,304.12420654296875,0.9990000128746032,0.3936437666416168,0.3297114372253418,293.26373291015625,297.1499938964844,293.1499938964844,0.0055725849233567,-2036.3941650390625,298.4310913085937,0.5144757032394409,0.050000000745058,0.2304127365350723,291.11181640625,291.1499938964844,261.2861022949219,259.7174987792969,279.1363525390625,293.2637023925781,291.110595703125,1.0,0.2387640476226806,0.7006443738937378,0.7006443738937378,1.0,1.0,-1.1173324584960938,0.4589516818523407,0.6583807468414307,0.1857318133115768,0.0,0.0,0.5685933828353882,38.36554718017578,49.0,-16.750221252441406,-12325.69921875,152.1040802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,307.8551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17910.453125,18000.0,0.0,0.0,0.2733214795589447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667470693588257,0.566753089427948,-6.000947905704379e-06,0.0,0.0002773865417111,0.0,0.0,37.441200256347656,0.0,0.0,0.0,0.3928465247154236,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.098477654159069,-2263.4853515625,304.1486511230469,0.7633232474327087,0.1583953201770782,0.1435237377882003,293.1647033691406,297.1499938964844,293.1499938964844,0.003880119882524,-308.8391418457031,296.35418701171875,0.5089143514633179,0.050000000745058,0.0486450381577014,293.1923828125,297.1499938964844,293.1499938964844,0.1768857091665268,-2814.046142578125,304.1534423828125,0.891122043132782,0.2538028955459595,0.1783682703971862,293.1420593261719,297.1499938964844,293.1499938964844,0.2702197432518005,-5345.8251953125,304.1161499023437,0.9990000128746032,0.3895340859889984,0.3398205637931824,293.2648010253906,297.1499938964844,293.1499938964844,0.0055461823940277,-2029.1597900390625,298.3838195800781,0.5089143514633179,0.050000000745058,0.2307511121034622,291.1009826660156,291.1499938964844,261.2712097167969,259.70782470703125,279.13531494140625,293.26470947265625,291.0999450683594,1.0,0.2430001348257064,0.6991199851036072,0.6991199851036072,1.0,1.0,-1.1294312477111816,0.4637651741504669,0.6656661033630371,0.1883578449487686,0.0,0.0,0.5758683085441589,40.33800506591797,37.0,-15.036749839782717,-12451.4013671875,159.28404235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,307.8191833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17884.55859375,18000.0,0.0,0.0,0.2748854160308838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579595685005188,0.5796017646789551,-6.084523647587048e-06,0.0,0.0002789737482089,0.0,0.0,39.03922271728516,0.0,0.0,0.0,0.3974862098693847,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.098477654159069,-2263.4853515625,304.1486511230469,0.7633232474327087,0.1583953201770782,0.1435237377882003,293.1647033691406,297.1499938964844,293.1499938964844,0.003880119882524,-308.8391418457031,296.35418701171875,0.5089143514633179,0.050000000745058,0.0486450381577014,293.1923828125,297.1499938964844,293.1499938964844,0.1768857091665268,-2814.046142578125,304.1534423828125,0.891122043132782,0.2538028955459595,0.1783682703971862,293.1420593261719,297.1499938964844,293.1499938964844,0.2702197432518005,-5345.8251953125,304.1161499023437,0.9990000128746032,0.3895340859889984,0.3398205637931824,293.2648010253906,297.1499938964844,293.1499938964844,0.0055461823940277,-2029.1597900390625,298.3838195800781,0.5089143514633179,0.050000000745058,0.2307511121034622,291.1009826660156,291.1499938964844,261.2712097167969,259.70782470703125,279.13531494140625,293.26470947265625,291.0999450683594,1.0,0.2430001348257064,0.6991199851036072,0.6991199851036072,1.0,1.0,-1.1294312477111816,0.4637651741504669,0.6656661033630371,0.1883578449487686,0.0,0.0,0.5758683085441589,40.33800506591797,37.0,-15.036749839782717,-12451.4013671875,159.28404235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,307.8191833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17884.55859375,18000.0,0.0,0.0,0.2748854160308838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579595685005188,0.5796017646789551,-6.084523647587048e-06,0.0,0.0002789737482089,0.0,0.0,39.03922271728516,0.0,0.0,0.0,0.3974862098693847,4.0,0.0,1.0
487380,293.1427307128906,297.1499938964844,293.1499938964844,0.0985529869794845,-2264.7314453125,304.14898681640625,0.7652173042297363,0.1585870683193206,0.1436701714992523,293.1625366210937,297.1499938964844,293.1499938964844,0.0038805855438113,-308.798828125,296.35791015625,0.5100815296173096,0.050000000745058,0.0486294440925121,293.1919860839844,297.1499938964844,293.1499938964844,0.1759131848812103,-2801.529541015625,304.1539611816406,0.891867995262146,0.2528095841407776,0.1776560097932815,293.1614074707031,297.1499938964844,293.1499938964844,0.2686053812503814,-5315.11572265625,304.1307678222656,0.9990000128746032,0.3857720494270324,0.3376392722129822,293.2660217285156,297.1499938964844,293.1499938964844,0.0055055073462426,-2015.94775390625,298.34259033203125,0.5100815296173096,0.050000000745058,0.2306771576404571,291.10565185546875,291.1499938964844,261.25640869140625,259.6983642578125,279.1393127441406,293.26593017578125,291.1087341308594,1.0,0.2414692640304565,0.6982216238975525,0.6982216238975525,1.0,1.0,-1.1260358095169067,0.4620303213596344,0.66400545835495,0.1874841302633285,0.0,0.0,0.5819426774978638,39.90100860595703,25.0,14.555853843688965,-12483.978515625,157.47747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84979248046875,307.8180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17888.19921875,18000.0,0.0,0.0,0.2769400775432586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932974219322205,0.5933036208152771,-6.1829359765397385e-06,0.0,0.0002810589794535,0.0,0.0,40.83774566650391,0.0,0.0,0.0,0.4025053679943084,4.0,0.0,1.0
487440,293.1427307128906,297.1499938964844,293.1499938964844,0.0985529869794845,-2264.7314453125,304.14898681640625,0.7652173042297363,0.1585870683193206,0.1436701714992523,293.1625366210937,297.1499938964844,293.1499938964844,0.0038805855438113,-308.798828125,296.35791015625,0.5100815296173096,0.050000000745058,0.0486294440925121,293.1919860839844,297.1499938964844,293.1499938964844,0.1759131848812103,-2801.529541015625,304.1539611816406,0.891867995262146,0.2528095841407776,0.1776560097932815,293.1614074707031,297.1499938964844,293.1499938964844,0.2686053812503814,-5315.11572265625,304.1307678222656,0.9990000128746032,0.3857720494270324,0.3376392722129822,293.2660217285156,297.1499938964844,293.1499938964844,0.0055055073462426,-2015.94775390625,298.34259033203125,0.5100815296173096,0.050000000745058,0.2306771576404571,291.10565185546875,291.1499938964844,261.25640869140625,259.6983642578125,279.1393127441406,293.26593017578125,291.1087341308594,1.0,0.2414692640304565,0.6982216238975525,0.6982216238975525,1.0,1.0,-1.1260358095169067,0.4620303213596344,0.66400545835495,0.1874841302633285,0.0,0.0,0.5819426774978638,39.90100860595703,25.0,14.555853843688965,-12483.978515625,157.47747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84979248046875,307.8180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17888.19921875,18000.0,0.0,0.0,0.2769400775432586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932974219322205,0.5933036208152771,-6.1829359765397385e-06,0.0,0.0002810589794535,0.0,0.0,40.83774566650391,0.0,0.0,0.0,0.4025053679943084,4.0,0.0,1.0
487500,293.1426086425781,297.1499938964844,293.1499938964844,0.098456010222435,-2262.6220703125,304.1493530273437,0.7695493698120117,0.1587002426385879,0.143729493021965,293.1614685058594,297.1499938964844,293.1499938964844,0.0038757347501814,-308.2212829589844,296.3689270019531,0.5131126642227173,0.050000000745058,0.0485905110836029,293.19171142578125,297.1499938964844,293.1499938964844,0.1751918643712997,-2792.036376953125,304.154541015625,0.896290123462677,0.2523291707038879,0.1772889643907547,293.16290283203125,297.1499938964844,293.1499938964844,0.2632621526718139,-5226.48095703125,304.1439819335937,0.9990000128746032,0.3853310346603393,0.3321239948272705,293.2665100097656,297.1499938964844,293.1499938964844,0.0054775956086814,-2005.796142578125,298.3288269042969,0.5131126642227173,0.050000000745058,0.2304924577474594,291.1229248046875,291.1499938964844,261.2489929199219,259.6936950683594,279.14227294921875,293.2664489746094,291.1272888183594,1.0,0.2389498353004455,0.6980563998222351,0.6980563998222351,1.0,1.0,-1.1187807321548462,0.4588532745838165,0.6599274277687073,0.1857642084360122,0.0,0.0,0.5820504426956177,38.81808471679688,25.0,34.15584182739258,-12445.5009765625,153.36721801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8118896484375,307.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17935.185546875,18000.0,0.0,0.0,0.2779602706432342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963640809059143,0.596370279788971,-6.215715984581038e-06,0.0,0.000282094348222,0.0,0.0,41.3050651550293,0.0,0.0,0.0,0.4037231802940368,4.0,0.0,1.0
487560,293.1424560546875,297.1499938964844,293.1499938964844,0.098318800330162,-2259.70458984375,304.14971923828125,0.7760142087936401,0.1588271856307983,0.1437844783067703,293.1604309082031,297.1499938964844,293.1499938964844,0.0038686613552272,-307.425048828125,296.3827514648437,0.5177257061004639,0.050000000745058,0.0485351420938968,293.19140625,297.1499938964844,293.1499938964844,0.1744004189968109,-2781.58740234375,304.1551513671875,0.9031867384910583,0.2518611848354339,0.1769177317619323,293.1578369140625,297.1499938964844,293.1499938964844,0.255446583032608,-5097.87060546875,304.1593017578125,0.9990000128746032,0.3861525952816009,0.3241186439990997,293.2668151855469,297.1499938964844,293.1499938964844,0.005446852184832,-1994.3948974609373,298.3175048828125,0.5177257061004639,0.050000000745058,0.2302298247814178,291.1446838378906,291.1499938964844,261.2416076660156,259.6890563964844,279.1455078125,293.26678466796875,291.1498413085937,1.0,0.2353999465703964,0.6980727910995483,0.6980727910995483,1.0,1.0,-1.1084129810333252,0.4543909430503845,0.6540220379829407,0.183342844247818,0.0,0.0,0.580237865447998,37.27772903442383,28.0,49.38740158081055,-12370.4873046875,147.58843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7935485839844,307.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.232421875,18000.0,0.0,0.0,0.278841882944107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957337021827698,0.5957399606704712,-6.224732715054415e-06,0.0,0.0002829890581779,0.0,0.0,41.2938346862793,0.0,0.0,0.0,0.403619110584259,4.0,0.0,1.0
487620,293.1421203613281,297.1499938964844,293.1499938964844,0.0981501191854476,-2255.985595703125,304.15008544921875,0.7840061187744141,0.1590864211320877,0.1439567804336547,293.1584777832031,297.1499938964844,293.1499938964844,0.00385771994479,-306.1624755859375,296.4076232910156,0.5233712792396545,0.050000000745058,0.0484730452299118,293.1908264160156,297.1499938964844,293.1499938964844,0.172973096370697,-2762.84326171875,304.1557922363281,0.9113419651985168,0.2509304285049438,0.1762223094701767,293.1371154785156,297.1499938964844,293.1499938964844,0.2459537982940673,-4943.0048828125,304.1715087890625,0.9990000128746032,0.3901453018188476,0.3148950040340423,293.26690673828125,297.1499938964844,293.1499938964844,0.0053931237198412,-1974.6131591796875,298.294189453125,0.5233712792396545,0.050000000745058,0.2299352586269378,291.1832580566406,291.1499938964844,261.2268371582031,259.67987060546875,279.1473388671875,293.26690673828125,291.1854553222656,1.0,0.2317769229412078,0.6979272961616516,0.6979272961616516,1.0,1.0,-1.0962800979614258,0.4491592347621918,0.6471208930015564,0.1804429292678833,0.0,0.0,0.5728992819786072,35.54362487792969,31.0,42.73548889160156,-12234.8154296875,141.0752716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82110595703125,307.8231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18100.46484375,18000.0,0.0,0.0,0.2799620926380157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848610997200012,0.5848672389984131,-6.1705832195002586e-06,0.0,0.0002841259120032,0.0,0.0,39.98039245605469,0.0,0.0,0.0,0.3998911380767822,4.0,0.0,1.0
487680,293.1421203613281,297.1499938964844,293.1499938964844,0.0981501191854476,-2255.985595703125,304.15008544921875,0.7840061187744141,0.1590864211320877,0.1439567804336547,293.1584777832031,297.1499938964844,293.1499938964844,0.00385771994479,-306.1624755859375,296.4076232910156,0.5233712792396545,0.050000000745058,0.0484730452299118,293.1908264160156,297.1499938964844,293.1499938964844,0.172973096370697,-2762.84326171875,304.1557922363281,0.9113419651985168,0.2509304285049438,0.1762223094701767,293.1371154785156,297.1499938964844,293.1499938964844,0.2459537982940673,-4943.0048828125,304.1715087890625,0.9990000128746032,0.3901453018188476,0.3148950040340423,293.26690673828125,297.1499938964844,293.1499938964844,0.0053931237198412,-1974.6131591796875,298.294189453125,0.5233712792396545,0.050000000745058,0.2299352586269378,291.1832580566406,291.1499938964844,261.2268371582031,259.67987060546875,279.1473388671875,293.26690673828125,291.1854553222656,1.0,0.2317769229412078,0.6979272961616516,0.6979272961616516,1.0,1.0,-1.0962800979614258,0.4491592347621918,0.6471208930015564,0.1804429292678833,0.0,0.0,0.5728992819786072,35.54362487792969,31.0,42.73548889160156,-12234.8154296875,141.0752716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82110595703125,307.8231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18100.46484375,18000.0,0.0,0.0,0.2799620926380157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848610997200012,0.5848672389984131,-6.1705832195002586e-06,0.0,0.0002841259120032,0.0,0.0,39.98039245605469,0.0,0.0,0.0,0.3998911380767822,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0982554480433464,-2257.83056640625,304.1498718261719,0.7881845831871033,0.159369483590126,0.1441771537065506,293.1563720703125,297.1499938964844,293.1499938964844,0.0038553664926439,-305.8784484863281,296.4164733886719,0.5261772274971008,0.050000000745058,0.0484442189335823,293.190185546875,297.1499938964844,293.1499938964844,0.1720153391361236,-2750.5810546875,304.1554260253906,0.9148732423782348,0.2500285506248474,0.1755669713020324,293.1173095703125,297.1499938964844,293.1499938964844,0.2414422333240509,-4870.9228515625,304.171630859375,0.9990000128746032,0.3944983780384063,0.3105200231075287,293.2662048339844,297.1499938964844,293.1499938964844,0.0053528118878602,-1961.153564453125,298.2601623535156,0.5261772274971008,0.050000000745058,0.2297985255718231,291.1932067871094,291.1499938964844,261.2120056152344,259.6707458496094,279.1468505859375,293.2662658691406,291.1934509277344,1.0,0.2299891263246536,0.697600245475769,0.697600245475769,1.0,1.0,-1.0903061628341677,0.4465112090110779,0.6437950134277344,0.1790070831775665,0.0,0.0,0.5662816762924194,34.73579025268555,34.0,17.075572967529297,-12143.3193359375,138.00013732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91015625,307.8359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18111.1328125,18000.0,0.0,0.0,0.2802224457263946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5717109441757202,0.5717170238494873,-6.080641014705179e-06,0.0,0.0002843901456799,0.0,0.0,38.29948425292969,0.0,0.0,0.0,0.3951431512832641,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0982554480433464,-2257.83056640625,304.1498718261719,0.7881845831871033,0.159369483590126,0.1441771537065506,293.1563720703125,297.1499938964844,293.1499938964844,0.0038553664926439,-305.8784484863281,296.4164733886719,0.5261772274971008,0.050000000745058,0.0484442189335823,293.190185546875,297.1499938964844,293.1499938964844,0.1720153391361236,-2750.5810546875,304.1554260253906,0.9148732423782348,0.2500285506248474,0.1755669713020324,293.1173095703125,297.1499938964844,293.1499938964844,0.2414422333240509,-4870.9228515625,304.171630859375,0.9990000128746032,0.3944983780384063,0.3105200231075287,293.2662048339844,297.1499938964844,293.1499938964844,0.0053528118878602,-1961.153564453125,298.2601623535156,0.5261772274971008,0.050000000745058,0.2297985255718231,291.1932067871094,291.1499938964844,261.2120056152344,259.6707458496094,279.1468505859375,293.2662658691406,291.1934509277344,1.0,0.2299891263246536,0.697600245475769,0.697600245475769,1.0,1.0,-1.0903061628341677,0.4465112090110779,0.6437950134277344,0.1790070831775665,0.0,0.0,0.5662816762924194,34.73579025268555,34.0,17.075572967529297,-12143.3193359375,138.00013732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91015625,307.8359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18111.1328125,18000.0,0.0,0.0,0.2802224457263946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5717109441757202,0.5717170238494873,-6.080641014705179e-06,0.0,0.0002843901456799,0.0,0.0,38.29948425292969,0.0,0.0,0.0,0.3951431512832641,4.0,0.0,1.0
