time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487860,293.1412353515625,297.1499938964844,293.1499938964844,0.0985040441155433,-2262.532958984375,304.1495056152344,0.789313793182373,0.1596761047840118,0.1444431394338607,293.15399169921875,297.1499938964844,293.1499938964844,0.0038585078436881,-306.15625,296.4190673828125,0.5266491770744324,0.050000000745058,0.0484394989907741,293.189453125,297.1499938964844,293.1499938964844,0.1712947487831115,-2741.53564453125,304.1548156738281,0.9144631624221802,0.2491570115089416,0.1749514043331146,293.1038818359375,297.1499938964844,293.1499938964844,0.2405534386634826,-4858.64208984375,304.1658020019531,0.9990000128746032,0.3980630934238434,0.3097968399524688,293.26513671875,297.1499938964844,293.1499938964844,0.0053202640265226,-1951.06396484375,298.2216796875,0.5266491770744324,0.050000000745058,0.2297761291265487,291.1903076171875,291.1499938964844,261.1970520019531,259.6616516113281,279.1452331542969,293.26519775390625,291.1893920898437,1.0,0.2297224253416061,0.6970465779304504,0.6970465779304504,1.0,1.0,-1.088984489440918,0.4457970261573791,0.6431874632835388,0.1786291897296905,0.0,0.0,0.5609872341156006,34.60007095336914,37.0,-1.9124908447265625,-12101.5703125,137.4036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0258483886719,307.86883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.12109375,18000.0,0.0,0.0,0.2797966003417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606062412261963,0.5606122612953186,-6.000240773573751e-06,0.0,0.0002839579537976,0.0,0.0,36.89093399047852,0.0,0.0,0.0,0.3910807371139526,4.0,0.0,1.0
487920,293.1412353515625,297.1499938964844,293.1499938964844,0.0985040441155433,-2262.532958984375,304.1495056152344,0.789313793182373,0.1596761047840118,0.1444431394338607,293.15399169921875,297.1499938964844,293.1499938964844,0.0038585078436881,-306.15625,296.4190673828125,0.5266491770744324,0.050000000745058,0.0484394989907741,293.189453125,297.1499938964844,293.1499938964844,0.1712947487831115,-2741.53564453125,304.1548156738281,0.9144631624221802,0.2491570115089416,0.1749514043331146,293.1038818359375,297.1499938964844,293.1499938964844,0.2405534386634826,-4858.64208984375,304.1658020019531,0.9990000128746032,0.3980630934238434,0.3097968399524688,293.26513671875,297.1499938964844,293.1499938964844,0.0053202640265226,-1951.06396484375,298.2216796875,0.5266491770744324,0.050000000745058,0.2297761291265487,291.1903076171875,291.1499938964844,261.1970520019531,259.6616516113281,279.1452331542969,293.26519775390625,291.1893920898437,1.0,0.2297224253416061,0.6970465779304504,0.6970465779304504,1.0,1.0,-1.088984489440918,0.4457970261573791,0.6431874632835388,0.1786291897296905,0.0,0.0,0.5609872341156006,34.60007095336914,37.0,-1.9124908447265625,-12101.5703125,137.4036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0258483886719,307.86883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.12109375,18000.0,0.0,0.0,0.2797966003417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606062412261963,0.5606122612953186,-6.000240773573751e-06,0.0,0.0002839579537976,0.0,0.0,36.89093399047852,0.0,0.0,0.0,0.3910807371139526,4.0,0.0,1.0
487980,293.1407470703125,297.1499938964844,293.1499938964844,0.0988494381308555,-2269.148193359375,304.1490783691406,0.7878710627555847,0.1599941849708557,0.1447411626577377,293.1513977050781,297.1499938964844,293.1499938964844,0.0038659332785755,-306.853759765625,296.41815185546875,0.5251563787460327,0.050000000745058,0.048454575240612,293.188720703125,297.1499938964844,293.1499938964844,0.170736476778984,-2734.66748046875,304.1541442871094,0.9107797145843506,0.2483070790767669,0.1743670552968979,293.0985107421875,297.1499938964844,293.1499938964844,0.2426831871271133,-4895.70458984375,304.1569519042969,0.9990000128746032,0.4003357291221618,0.3120966851711273,293.2640075683594,297.1499938964844,293.1499938964844,0.0052926293574273,-1943.1214599609373,298.1798095703125,0.5251563787460327,0.050000000745058,0.2298476547002792,291.1791076660156,291.1499938964844,261.18194580078125,259.6524963378906,279.1431579589844,293.2640686035156,291.17755126953125,1.0,0.2307120859622955,0.6962602734565735,0.6962602734565735,1.0,1.0,-1.0915038585662842,0.4466665685176849,0.6448373198509216,0.179109513759613,0.0,0.0,0.5577979683876038,35.01642608642578,40.0,-14.157065391540527,-12104.712890625,138.8353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385803222656,307.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.158203125,18000.0,0.0,0.0,0.2789341807365417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5530480742454529,0.5530539751052856,-5.941953531873878e-06,0.0,0.0002830827434081,0.0,0.0,35.93225860595703,0.0,0.0,0.0,0.3882854282855987,4.0,0.0,1.0
488040,293.1407470703125,297.1499938964844,293.1499938964844,0.0988494381308555,-2269.148193359375,304.1490783691406,0.7878710627555847,0.1599941849708557,0.1447411626577377,293.1513977050781,297.1499938964844,293.1499938964844,0.0038659332785755,-306.853759765625,296.41815185546875,0.5251563787460327,0.050000000745058,0.048454575240612,293.188720703125,297.1499938964844,293.1499938964844,0.170736476778984,-2734.66748046875,304.1541442871094,0.9107797145843506,0.2483070790767669,0.1743670552968979,293.0985107421875,297.1499938964844,293.1499938964844,0.2426831871271133,-4895.70458984375,304.1569519042969,0.9990000128746032,0.4003357291221618,0.3120966851711273,293.2640075683594,297.1499938964844,293.1499938964844,0.0052926293574273,-1943.1214599609373,298.1798095703125,0.5251563787460327,0.050000000745058,0.2298476547002792,291.1791076660156,291.1499938964844,261.18194580078125,259.6524963378906,279.1431579589844,293.2640686035156,291.17755126953125,1.0,0.2307120859622955,0.6962602734565735,0.6962602734565735,1.0,1.0,-1.0915038585662842,0.4466665685176849,0.6448373198509216,0.179109513759613,0.0,0.0,0.5577979683876038,35.01642608642578,40.0,-14.157065391540527,-12104.712890625,138.8353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385803222656,307.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.158203125,18000.0,0.0,0.0,0.2789341807365417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5530480742454529,0.5530539751052856,-5.941953531873878e-06,0.0,0.0002830827434081,0.0,0.0,35.93225860595703,0.0,0.0,0.0,0.3882854282855987,4.0,0.0,1.0
488100,293.1405334472656,297.1499938964844,293.1499938964844,0.0990428254008293,-2272.858154296875,304.1488952636719,0.7863463759422302,0.1601535230875015,0.1448975801467895,293.1500244140625,297.1499938964844,293.1499938964844,0.0038709088694304,-307.3175354003906,296.417236328125,0.5238082408905029,0.050000000745058,0.048468492925167,293.1883544921875,297.1499938964844,293.1499938964844,0.1704936474561691,-2731.711181640625,304.1538391113281,0.907983660697937,0.247887447476387,0.17408387362957,293.098876953125,297.1499938964844,293.1499938964844,0.2447056025266647,-4929.6962890625,304.1520080566406,0.9990000128746032,0.4009206593036651,0.3142050206661224,293.2635498046875,297.1499938964844,293.1499938964844,0.0052798832766711,-1939.60595703125,298.1579895019531,0.5238082408905029,0.050000000745058,0.2299136668443679,291.1718139648437,291.1499938964844,261.17431640625,259.6478881835937,279.14208984375,293.2636108398437,291.1701354980469,1.0,0.2316057682037353,0.6957846283912659,0.6957846283912659,1.0,1.0,-1.093977689743042,0.4475996196269989,0.6463780999183655,0.1796175390481948,0.0,0.0,0.5570686459541321,35.40222930908203,40.0,-17.869720458984375,-12121.28125,140.20382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865234375,307.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.015625,18000.0,0.0,0.0,0.2784286737442016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508521199226379,0.5508580207824707,-5.923153821640881e-06,0.0,0.0002825697010848,0.0,0.0,35.6472053527832,0.0,0.0,0.0,0.3874523341655731,4.0,0.0,1.0
488160,293.1403503417969,297.1499938964844,293.1499938964844,0.0992438271641731,-2276.71337890625,304.14874267578125,0.7843677997589111,0.160311222076416,0.1450567096471786,293.14862060546875,297.1499938964844,293.1499938964844,0.0038765587378293,-307.8392944335937,296.41632080078125,0.5221296548843384,0.050000000745058,0.0484862402081489,293.1880187988281,297.1499938964844,293.1499938964844,0.1702656894922256,-2728.9453125,304.153564453125,0.9047186970710754,0.2474701553583145,0.1738054156303405,293.1011657714844,297.1499938964844,293.1499938964844,0.2472906857728958,-4972.6572265625,304.1469421386719,0.9990000128746032,0.4011187851428985,0.3168734908103943,293.2631530761719,297.1499938964844,293.1499938964844,0.0052676247432827,-1936.2841796875,298.1357116699219,0.5221296548843384,0.050000000745058,0.2299978584051132,291.1639709472656,291.1499938964844,261.1666259765625,259.64324951171875,279.1410522460937,293.2632141113281,291.1622009277344,1.0,0.2327333837747573,0.695257306098938,0.695257306098938,1.0,1.0,-1.0971592664718628,0.4488223791122436,0.6483368873596191,0.1802802383899688,0.0,0.0,0.5569246411323547,35.89450454711914,43.0,-20.33547592163086,-12146.6005859375,141.96466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,307.9460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.521484375,18000.0,0.0,0.0,0.277922123670578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497450828552246,0.5497509837150574,-5.911585958529031e-06,0.0,0.0002820556110236,0.0,0.0,35.493587493896484,0.0,0.0,0.0,0.3870083093643188,4.0,0.0,1.0
488220,293.1400451660156,297.1499938964844,293.1499938964844,0.0996559634804725,-2284.607666015625,304.1484680175781,0.779305636882782,0.1606175899505615,0.1453779935836792,293.1457824707031,297.1499938964844,293.1499938964844,0.0038895588368177,-309.0210876464844,296.4148864746094,0.518000602722168,0.050000000745058,0.048532024025917,293.1873474121094,297.1499938964844,293.1499938964844,0.1698358356952667,-2723.735595703125,304.153076171875,0.8971651792526245,0.24664007127285,0.1732598394155502,293.11114501953125,297.1499938964844,293.1499938964844,0.2539289891719818,-5081.62158203125,304.13690185546875,0.9990000128746032,0.4003431499004364,0.3236556351184845,293.26275634765625,297.1499938964844,293.1499938964844,0.0052438098937273,-1929.9068603515625,298.0899658203125,0.518000602722168,0.050000000745058,0.2302150279283523,291.1475524902344,291.1499938964844,261.15106201171875,259.63385009765625,279.1390380859375,293.2627868652344,291.1457214355469,1.0,0.2355956137180328,0.6940610408782959,0.6940610408782959,1.0,1.0,-1.1053452491760254,0.4520124495029449,0.6533328294754028,0.1820000261068344,0.0,0.0,0.5583497285842896,37.16422653198242,46.0,-22.604900360107425,-12219.7001953125,146.54295349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,307.96978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7109375,18000.0,0.0,0.0,0.2770447134971618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507482290267944,0.5507541298866272,-5.909952960791998e-06,0.0,0.000281165150227,0.0,0.0,35.572288513183594,0.0,0.0,0.0,0.3872714936733246,4.0,0.0,1.0
488280,293.1400451660156,297.1499938964844,293.1499938964844,0.0996559634804725,-2284.607666015625,304.1484680175781,0.779305636882782,0.1606175899505615,0.1453779935836792,293.1457824707031,297.1499938964844,293.1499938964844,0.0038895588368177,-309.0210876464844,296.4148864746094,0.518000602722168,0.050000000745058,0.048532024025917,293.1873474121094,297.1499938964844,293.1499938964844,0.1698358356952667,-2723.735595703125,304.153076171875,0.8971651792526245,0.24664007127285,0.1732598394155502,293.11114501953125,297.1499938964844,293.1499938964844,0.2539289891719818,-5081.62158203125,304.13690185546875,0.9990000128746032,0.4003431499004364,0.3236556351184845,293.26275634765625,297.1499938964844,293.1499938964844,0.0052438098937273,-1929.9068603515625,298.0899658203125,0.518000602722168,0.050000000745058,0.2302150279283523,291.1475524902344,291.1499938964844,261.15106201171875,259.63385009765625,279.1390380859375,293.2627868652344,291.1457214355469,1.0,0.2355956137180328,0.6940610408782959,0.6940610408782959,1.0,1.0,-1.1053452491760254,0.4520124495029449,0.6533328294754028,0.1820000261068344,0.0,0.0,0.5583497285842896,37.16422653198242,46.0,-22.604900360107425,-12219.7001953125,146.54295349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,307.96978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7109375,18000.0,0.0,0.0,0.2770447134971618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507482290267944,0.5507541298866272,-5.909952960791998e-06,0.0,0.000281165150227,0.0,0.0,35.572288513183594,0.0,0.0,0.0,0.3872714936733246,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.1000671610236167,-2292.4638671875,304.1482849121094,0.773150622844696,0.1609077453613281,0.1456972360610962,293.1429138183594,297.1499938964844,293.1499938964844,0.0039044087752699,-310.343017578125,296.4146423339844,0.5131617188453674,0.050000000745058,0.0485899411141872,293.186767578125,297.1499938964844,293.1499938964844,0.1694201678037643,-2718.678955078125,304.1527404785156,0.8883854746818542,0.2458136975765228,0.1727261692285537,293.12762451171875,297.1499938964844,293.1499938964844,0.2622230052947998,-5215.970703125,304.1274719238281,0.9990000128746032,0.3979983925819397,0.3320365250110626,293.26287841796875,297.1499938964844,293.1499938964844,0.0052202478982508,-1923.5860595703125,298.0429382324219,0.5131617188453674,0.050000000745058,0.2304897606372833,291.1312561035156,291.1499938964844,261.1352233886719,259.624267578125,279.13726806640625,293.2628479003906,291.1295471191406,1.0,0.2391360253095626,0.6926960349082947,0.6926960349082947,1.0,1.0,-1.1155458688735962,0.4560231566429138,0.6595227122306824,0.1841493993997573,0.0,0.0,0.5619480013847351,38.76902389526367,49.0,-22.58205986022949,-12317.6044921875,152.3756561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716369628906,307.97515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.076171875,18000.0,0.0,0.0,0.2765504717826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559011697769165,0.5559070706367493,-5.936472916800994e-06,0.0,0.0002806635748129,0.0,0.0,36.15390396118164,0.0,0.0,0.0,0.3890300691127777,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.1000671610236167,-2292.4638671875,304.1482849121094,0.773150622844696,0.1609077453613281,0.1456972360610962,293.1429138183594,297.1499938964844,293.1499938964844,0.0039044087752699,-310.343017578125,296.4146423339844,0.5131617188453674,0.050000000745058,0.0485899411141872,293.186767578125,297.1499938964844,293.1499938964844,0.1694201678037643,-2718.678955078125,304.1527404785156,0.8883854746818542,0.2458136975765228,0.1727261692285537,293.12762451171875,297.1499938964844,293.1499938964844,0.2622230052947998,-5215.970703125,304.1274719238281,0.9990000128746032,0.3979983925819397,0.3320365250110626,293.26287841796875,297.1499938964844,293.1499938964844,0.0052202478982508,-1923.5860595703125,298.0429382324219,0.5131617188453674,0.050000000745058,0.2304897606372833,291.1312561035156,291.1499938964844,261.1352233886719,259.624267578125,279.13726806640625,293.2628479003906,291.1295471191406,1.0,0.2391360253095626,0.6926960349082947,0.6926960349082947,1.0,1.0,-1.1155458688735962,0.4560231566429138,0.6595227122306824,0.1841493993997573,0.0,0.0,0.5619480013847351,38.76902389526367,49.0,-22.58205986022949,-12317.6044921875,152.3756561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716369628906,307.97515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.076171875,18000.0,0.0,0.0,0.2765504717826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559011697769165,0.5559070706367493,-5.936472916800994e-06,0.0,0.0002806635748129,0.0,0.0,36.15390396118164,0.0,0.0,0.0,0.3890300691127777,4.0,0.0,1.0
488460,293.1397705078125,297.1499938964844,293.1499938964844,0.1004665121436119,-2300.070068359375,304.148193359375,0.7663149833679199,0.1611796915531158,0.1460102796554565,293.1400756835937,297.1499938964844,293.1499938964844,0.0039207390509545,-311.76739501953125,296.4158935546875,0.5079402923583984,0.050000000745058,0.0486583150923252,293.18621826171875,297.1499938964844,293.1499938964844,0.1690032333135604,-2713.57080078125,304.15252685546875,0.8788458108901978,0.2449906021356582,0.1722024232149124,293.1497497558594,297.1499938964844,293.1499938964844,0.2718513309955597,-5370.05419921875,304.1189880371094,0.9990000128746032,0.3940921425819397,0.3416661918163299,293.2634582519531,297.1499938964844,293.1499938964844,0.0051964367739856,-1917.0982666015625,297.9948425292969,0.5079402923583984,0.050000000745058,0.2308140844106674,291.1159362792969,291.1499938964844,261.1190185546875,259.6144104003906,279.1356811523437,293.263427734375,291.1144104003906,1.0,0.243214875459671,0.6911840438842773,0.6911840438842773,1.0,1.0,-1.1273221969604492,0.4606730341911316,0.6666491627693176,0.1866269558668136,0.0,0.0,0.5675276517868042,40.66124725341797,37.0,-21.259183883666992,-12435.1044921875,159.3036651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226257324219,307.96051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.091796875,18000.0,0.0,0.0,0.2766389548778534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5649508237838745,0.5649568438529968,-5.990335466776742e-06,0.0,0.0002807533892337,0.0,0.0,37.22646713256836,0.0,0.0,0.0,0.3922170996665954,4.0,0.0,1.0
488520,293.1397705078125,297.1499938964844,293.1499938964844,0.1004665121436119,-2300.070068359375,304.148193359375,0.7663149833679199,0.1611796915531158,0.1460102796554565,293.1400756835937,297.1499938964844,293.1499938964844,0.0039207390509545,-311.76739501953125,296.4158935546875,0.5079402923583984,0.050000000745058,0.0486583150923252,293.18621826171875,297.1499938964844,293.1499938964844,0.1690032333135604,-2713.57080078125,304.15252685546875,0.8788458108901978,0.2449906021356582,0.1722024232149124,293.1497497558594,297.1499938964844,293.1499938964844,0.2718513309955597,-5370.05419921875,304.1189880371094,0.9990000128746032,0.3940921425819397,0.3416661918163299,293.2634582519531,297.1499938964844,293.1499938964844,0.0051964367739856,-1917.0982666015625,297.9948425292969,0.5079402923583984,0.050000000745058,0.2308140844106674,291.1159362792969,291.1499938964844,261.1190185546875,259.6144104003906,279.1356811523437,293.263427734375,291.1144104003906,1.0,0.243214875459671,0.6911840438842773,0.6911840438842773,1.0,1.0,-1.1273221969604492,0.4606730341911316,0.6666491627693176,0.1866269558668136,0.0,0.0,0.5675276517868042,40.66124725341797,37.0,-21.259183883666992,-12435.1044921875,159.3036651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226257324219,307.96051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.091796875,18000.0,0.0,0.0,0.2766389548778534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5649508237838745,0.5649568438529968,-5.990335466776742e-06,0.0,0.0002807533892337,0.0,0.0,37.22646713256836,0.0,0.0,0.0,0.3922170996665954,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.1006609573960304,-2303.57763671875,304.14849853515625,0.7686697840690613,0.1614826470613479,0.1462527215480804,293.1371154785156,297.1499938964844,293.1499938964844,0.0039300350472331,-312.44854736328125,296.427734375,0.5092934966087341,0.050000000745058,0.0486399419605731,293.1855163574219,297.1499938964844,293.1499938964844,0.1682887524366378,-2704.3173828125,304.1529235839844,0.880109965801239,0.2442156970500946,0.1716372817754745,293.1671142578125,297.1499938964844,293.1499938964844,0.2699489593505859,-5335.0908203125,304.13311767578125,0.9990000128746032,0.3905379176139831,0.3391085267066955,293.26422119140625,297.1499938964844,293.1499938964844,0.0051598045974969,-1905.046630859375,297.9534606933594,0.5092934966087341,0.050000000745058,0.2307269424200058,291.1161804199219,291.1499938964844,261.1024475097656,259.6042785644531,279.1392517089844,293.2641906738281,291.1188049316406,1.0,0.24156254529953,0.6902565360069275,0.6902565360069275,1.0,1.0,-1.12374746799469,0.4588557779788971,0.6648917198181152,0.185657724738121,0.0,0.0,0.5724962949752808,40.15070343017578,25.0,8.438957214355469,-12461.435546875,157.30816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437683105469,307.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17912.978515625,18000.0,0.0,0.0,0.2772937715053558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758898854255676,0.5758959650993347,-6.064948593120789e-06,0.0,0.0002814179169945,0.0,0.0,38.59785461425781,0.0,0.0,0.0,0.396135926246643,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1006609573960304,-2303.57763671875,304.14849853515625,0.7686697840690613,0.1614826470613479,0.1462527215480804,293.1371154785156,297.1499938964844,293.1499938964844,0.0039300350472331,-312.44854736328125,296.427734375,0.5092934966087341,0.050000000745058,0.0486399419605731,293.1855163574219,297.1499938964844,293.1499938964844,0.1682887524366378,-2704.3173828125,304.1529235839844,0.880109965801239,0.2442156970500946,0.1716372817754745,293.1671142578125,297.1499938964844,293.1499938964844,0.2699489593505859,-5335.0908203125,304.13311767578125,0.9990000128746032,0.3905379176139831,0.3391085267066955,293.26422119140625,297.1499938964844,293.1499938964844,0.0051598045974969,-1905.046630859375,297.9534606933594,0.5092934966087341,0.050000000745058,0.2307269424200058,291.1161804199219,291.1499938964844,261.1024475097656,259.6042785644531,279.1392517089844,293.2641906738281,291.1188049316406,1.0,0.24156254529953,0.6902565360069275,0.6902565360069275,1.0,1.0,-1.12374746799469,0.4588557779788971,0.6648917198181152,0.185657724738121,0.0,0.0,0.5724962949752808,40.15070343017578,25.0,8.438957214355469,-12461.435546875,157.30816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437683105469,307.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17912.978515625,18000.0,0.0,0.0,0.2772937715053558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758898854255676,0.5758959650993347,-6.064948593120789e-06,0.0,0.0002814179169945,0.0,0.0,38.59785461425781,0.0,0.0,0.0,0.396135926246643,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1006223261356353,-2302.583984375,304.1488342285156,0.7732397317886353,0.1616530269384384,0.1463617235422134,293.1356201171875,297.1499938964844,293.1499938964844,0.0039296429604291,-312.2339782714844,296.44287109375,0.5123804211616516,0.050000000745058,0.0485997386276721,293.1850891113281,297.1499938964844,293.1499938964844,0.167711466550827,-2696.625732421875,304.1534423828125,0.8846783638000488,0.2438507825136184,0.1713481694459915,293.16766357421875,297.1499938964844,293.1499938964844,0.2644904255867004,-5244.85107421875,304.1461486816406,0.9990000128746032,0.3902069926261902,0.3334371745586395,293.2644958496094,297.1499938964844,293.1499938964844,0.005134536884725,-1895.667236328125,297.9400329589844,0.5123804211616516,0.050000000745058,0.2305362373590469,291.1312561035156,291.1499938964844,261.093994140625,259.5990905761719,279.1419982910156,293.26446533203125,291.1351318359375,1.0,0.2389942854642868,0.6900599598884583,0.6900599598884583,1.0,1.0,-1.1164494752883911,0.4556657969951629,0.6607836484909058,0.183909073472023,0.0,0.0,0.5722686052322388,39.034767150878906,25.0,27.869932174682617,-12419.4931640625,153.1306915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,307.9739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.162109375,18000.0,0.0,0.0,0.2776669859886169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779992938041687,0.5780053734779358,-6.089042472012807e-06,0.0,0.0002817967033479,0.0,0.0,38.91657257080078,0.0,0.0,0.0,0.3969767093658447,4.0,0.0,1.0
488760,293.1390991210937,297.1499938964844,293.1499938964844,0.1005453392863273,-2300.8232421875,304.1492004394531,0.7799477577209473,0.1618380397558212,0.1464672982692718,293.1341552734375,297.1499938964844,293.1499938964844,0.0039271237328648,-311.8101501464844,296.4608154296875,0.5170324444770813,0.050000000745058,0.0485431998968124,293.1846008300781,297.1499938964844,293.1499938964844,0.1670736968517303,-2688.099609375,304.1539611816406,0.8916854858398438,0.2435026466846466,0.1710579246282577,293.1617126464844,297.1499938964844,293.1499938964844,0.2565800845623016,-5114.9892578125,304.1612243652344,0.9990000128746032,0.3911460936069488,0.3252934217453003,293.2646179199219,297.1499938964844,293.1499938964844,0.0051067029125988,-1885.13623046875,297.9291381835937,0.5170324444770813,0.050000000745058,0.23026804625988,291.1506042480469,291.1499938964844,261.0854187011719,259.5937805175781,279.1449890136719,293.2646179199219,291.1551818847656,1.0,0.2354025393724441,0.6900331974029541,0.6900331974029541,1.0,1.0,-1.1060655117034912,0.451206624507904,0.6548588275909424,0.1814694255590438,0.0,0.0,0.5703049302101135,37.46427536010742,28.0,42.69652938842773,-12340.94921875,147.3022003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931701660156,307.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.041015625,18000.0,0.0,0.0,0.2779453098773956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576779305934906,0.5767853856086731,-6.092445801186841e-06,0.0,0.0002820791560225,0.0,0.0,38.82270431518555,0.0,0.0,0.0,0.3966498672962188,4.0,0.0,1.0
488820,293.1386108398437,297.1499938964844,293.1499938964844,0.1005055531859397,-2299.5771484375,304.1495056152344,0.7883806228637695,0.1622159481048584,0.146743506193161,293.1312255859375,297.1499938964844,293.1499938964844,0.0039258049800992,-311.3374328613281,296.4939880371094,0.5227899551391602,0.050000000745058,0.0484791956841945,293.1836242675781,297.1499938964844,293.1499938964844,0.165967971086502,-2673.4130859375,304.1544494628906,0.8998382687568665,0.2428250610828399,0.1705341339111328,293.13922119140625,297.1499938964844,293.1499938964844,0.2469376176595688,-4958.12255859375,304.17303466796875,0.9990000128746032,0.3953996002674103,0.3158180713653564,293.2643127441406,297.1499938964844,293.1499938964844,0.005058204755187,-1866.99267578125,297.9061584472656,0.5227899551391602,0.050000000745058,0.2299644351005554,291.1836853027344,291.1499938964844,261.0679016113281,259.5828857421875,279.1463317871094,293.2643737792969,291.1852722167969,1.0,0.2317128628492355,0.6897602081298828,0.6897602081298828,1.0,1.0,-1.0939480066299438,0.4459803104400635,0.6479676961898804,0.1785108149051666,0.0,0.0,0.5632632374763489,35.6812858581543,31.0,35.18723678588867,-12198.826171875,140.7158966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,307.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.908203125,18000.0,0.0,0.0,0.278008222579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5660250782966614,0.5660311579704285,-6.037923867552308e-06,0.0,0.0002821430098265,0.0,0.0,37.56639862060547,0.0,0.0,0.0,0.3929990231990814,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.1005055531859397,-2299.5771484375,304.1495056152344,0.7883806228637695,0.1622159481048584,0.146743506193161,293.1312255859375,297.1499938964844,293.1499938964844,0.0039258049800992,-311.3374328613281,296.4939880371094,0.5227899551391602,0.050000000745058,0.0484791956841945,293.1836242675781,297.1499938964844,293.1499938964844,0.165967971086502,-2673.4130859375,304.1544494628906,0.8998382687568665,0.2428250610828399,0.1705341339111328,293.13922119140625,297.1499938964844,293.1499938964844,0.2469376176595688,-4958.12255859375,304.17303466796875,0.9990000128746032,0.3953996002674103,0.3158180713653564,293.2643127441406,297.1499938964844,293.1499938964844,0.005058204755187,-1866.99267578125,297.9061584472656,0.5227899551391602,0.050000000745058,0.2299644351005554,291.1836853027344,291.1499938964844,261.0679016113281,259.5828857421875,279.1463317871094,293.2643737792969,291.1852722167969,1.0,0.2317128628492355,0.6897602081298828,0.6897602081298828,1.0,1.0,-1.0939480066299438,0.4459803104400635,0.6479676961898804,0.1785108149051666,0.0,0.0,0.5632632374763489,35.6812858581543,31.0,35.18723678588867,-12198.826171875,140.7158966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,307.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.908203125,18000.0,0.0,0.0,0.278008222579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5660250782966614,0.5660311579704285,-6.037923867552308e-06,0.0,0.0002821430098265,0.0,0.0,37.56639862060547,0.0,0.0,0.0,0.3929990231990814,4.0,0.0,1.0
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.1007451862096786,-2303.96826171875,304.1492614746094,0.7929627299308777,0.1626215279102325,0.1470714211463928,293.1280822753906,297.1499938964844,293.1499938964844,0.0039337747730314,-311.8932800292969,296.51202392578125,0.52572101354599,0.050000000745058,0.0484488382935524,293.1825256347656,297.1499938964844,293.1499938964844,0.1653227508068084,-2665.134521484375,304.1540222167969,0.9035270810127258,0.2421950399875641,0.1700635403394699,293.11773681640625,297.1499938964844,293.1499938964844,0.2423043102025985,-4884.3525390625,304.1728515625,0.9990000128746032,0.4000415205955505,0.3112226724624634,293.2632751464844,297.1499938964844,293.1499938964844,0.0050221662968397,-1854.8651123046875,297.871826171875,0.52572101354599,0.050000000745058,0.229820430278778,291.18853759765625,291.1499938964844,261.04986572265625,259.571533203125,279.14532470703125,293.26336669921875,291.18829345703125,1.0,0.2298772782087326,0.6892578601837158,0.6892578601837158,1.0,1.0,-1.0880497694015503,0.4433426558971405,0.6447071433067322,0.1769975423812866,0.0,0.0,0.5576279163360596,34.83451461791992,34.0,10.29017162322998,-12105.353515625,137.59544372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703491210937,307.9548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18094.357421875,18000.0,0.0,0.0,0.2774415016174316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5545298457145691,0.5545358061790466,-5.959414011158515e-06,0.0,0.000281567859929,0.0,0.0,36.149356842041016,0.0,0.0,0.0,0.3888890743255615,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1007451862096786,-2303.96826171875,304.1492614746094,0.7929627299308777,0.1626215279102325,0.1470714211463928,293.1280822753906,297.1499938964844,293.1499938964844,0.0039337747730314,-311.8932800292969,296.51202392578125,0.52572101354599,0.050000000745058,0.0484488382935524,293.1825256347656,297.1499938964844,293.1499938964844,0.1653227508068084,-2665.134521484375,304.1540222167969,0.9035270810127258,0.2421950399875641,0.1700635403394699,293.11773681640625,297.1499938964844,293.1499938964844,0.2423043102025985,-4884.3525390625,304.1728515625,0.9990000128746032,0.4000415205955505,0.3112226724624634,293.2632751464844,297.1499938964844,293.1499938964844,0.0050221662968397,-1854.8651123046875,297.871826171875,0.52572101354599,0.050000000745058,0.229820430278778,291.18853759765625,291.1499938964844,261.04986572265625,259.571533203125,279.14532470703125,293.26336669921875,291.18829345703125,1.0,0.2298772782087326,0.6892578601837158,0.6892578601837158,1.0,1.0,-1.0880497694015503,0.4433426558971405,0.6447071433067322,0.1769975423812866,0.0,0.0,0.5576279163360596,34.83451461791992,34.0,10.29017162322998,-12105.353515625,137.59544372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703491210937,307.9548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18094.357421875,18000.0,0.0,0.0,0.2774415016174316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5545298457145691,0.5545358061790466,-5.959414011158515e-06,0.0,0.000281567859929,0.0,0.0,36.149356842041016,0.0,0.0,0.0,0.3888890743255615,4.0,0.0,1.0
489060,293.13739013671875,297.1499938964844,293.1499938964844,0.1011211276054382,-2311.04833984375,304.1488952636719,0.7944708466529846,0.163054883480072,0.1474488526582718,293.12457275390625,297.1499938964844,293.1499938964844,0.003947474528104,-313.0111389160156,296.5254211425781,0.5263212323188782,0.050000000745058,0.0484427921473979,293.1813049316406,297.1499938964844,293.1499938964844,0.1648997962474823,-2659.884765625,304.15338134765625,0.9036888480186462,0.2416146844625473,0.1696462631225586,293.10272216796875,297.1499938964844,293.1499938964844,0.2412872165441513,-4870.15673828125,304.1668395996094,0.9990000128746032,0.4039141833782196,0.3102990686893463,293.2618408203125,297.1499938964844,293.1499938964844,0.0049931327812373,-1845.78662109375,297.8335266113281,0.5263212323188782,0.050000000745058,0.2297917455434799,291.1820678710937,291.1499938964844,261.03125,259.5596618652344,279.1432800292969,293.2619323730469,291.18084716796875,1.0,0.2295756191015243,0.6884887218475342,0.6884887218475342,1.0,1.0,-1.0868500471115112,0.4426397979259491,0.6442102789878845,0.1765251159667968,0.0,0.0,0.5536922812461853,34.665550231933594,37.0,-6.945428848266602,-12064.4365234375,136.97073364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,307.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.169921875,18000.0,0.0,0.0,0.2764475345611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5459298491477966,0.5459357500076294,-5.896577476960374e-06,0.0,0.0002805591211654,0.0,0.0,35.090091705322266,0.0,0.0,0.0,0.3857591450214386,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1011211276054382,-2311.04833984375,304.1488952636719,0.7944708466529846,0.163054883480072,0.1474488526582718,293.12457275390625,297.1499938964844,293.1499938964844,0.003947474528104,-313.0111389160156,296.5254211425781,0.5263212323188782,0.050000000745058,0.0484427921473979,293.1813049316406,297.1499938964844,293.1499938964844,0.1648997962474823,-2659.884765625,304.15338134765625,0.9036888480186462,0.2416146844625473,0.1696462631225586,293.10272216796875,297.1499938964844,293.1499938964844,0.2412872165441513,-4870.15673828125,304.1668395996094,0.9990000128746032,0.4039141833782196,0.3102990686893463,293.2618408203125,297.1499938964844,293.1499938964844,0.0049931327812373,-1845.78662109375,297.8335266113281,0.5263212323188782,0.050000000745058,0.2297917455434799,291.1820678710937,291.1499938964844,261.03125,259.5596618652344,279.1432800292969,293.2619323730469,291.18084716796875,1.0,0.2295756191015243,0.6884887218475342,0.6884887218475342,1.0,1.0,-1.0868500471115112,0.4426397979259491,0.6442102789878845,0.1765251159667968,0.0,0.0,0.5536922812461853,34.665550231933594,37.0,-6.945428848266602,-12064.4365234375,136.97073364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,307.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.169921875,18000.0,0.0,0.0,0.2764475345611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5459298491477966,0.5459357500076294,-5.896577476960374e-06,0.0,0.0002805591211654,0.0,0.0,35.090091705322266,0.0,0.0,0.0,0.3857591450214386,4.0,0.0,1.0
489180,293.1367492675781,297.1499938964844,293.1499938964844,0.1015888005495071,-2319.9150390625,304.1484680175781,0.7933706641197205,0.1635040491819381,0.1478624790906906,293.1208190917969,297.1499938964844,293.1499938964844,0.0039658215828239,-314.56158447265625,296.5367431640625,0.5249431729316711,0.050000000745058,0.0484567694365978,293.1800537109375,297.1499938964844,293.1499938964844,0.1646315455436706,-2656.716552734375,304.1527099609375,0.9008820056915284,0.2410747408866882,0.1692737340927124,293.09588623046875,297.1499938964844,293.1499938964844,0.2432957887649536,-4905.34765625,304.1578369140625,0.9990000128746032,0.4065154492855072,0.3124281764030456,293.2603454589844,297.1499938964844,293.1499938964844,0.0049683931283652,-1838.5849609375,297.7923278808594,0.5249431729316711,0.050000000745058,0.2298580408096313,291.1686096191406,291.1499938964844,261.0119934082031,259.5472412109375,279.140869140625,293.26043701171875,291.1668701171875,1.0,0.2305462062358856,0.6874532103538513,0.6874532103538513,1.0,1.0,-1.0895500183105469,0.4435276091098785,0.646022379398346,0.1769002974033355,0.0,0.0,0.552068293094635,35.054874420166016,40.0,-17.398555755615234,-12070.2353515625,138.39634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111267089844,307.9824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6484375,18000.0,0.0,0.0,0.2752777636051178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412707924842834,0.5412766337394714,-5.858094027644256e-06,0.0,0.0002793719177134,0.0,0.0,34.50221252441406,0.0,0.0,0.0,0.3840169012546539,4.0,0.0,1.0
489240,293.1367492675781,297.1499938964844,293.1499938964844,0.1015888005495071,-2319.9150390625,304.1484680175781,0.7933706641197205,0.1635040491819381,0.1478624790906906,293.1208190917969,297.1499938964844,293.1499938964844,0.0039658215828239,-314.56158447265625,296.5367431640625,0.5249431729316711,0.050000000745058,0.0484567694365978,293.1800537109375,297.1499938964844,293.1499938964844,0.1646315455436706,-2656.716552734375,304.1527099609375,0.9008820056915284,0.2410747408866882,0.1692737340927124,293.09588623046875,297.1499938964844,293.1499938964844,0.2432957887649536,-4905.34765625,304.1578369140625,0.9990000128746032,0.4065154492855072,0.3124281764030456,293.2603454589844,297.1499938964844,293.1499938964844,0.0049683931283652,-1838.5849609375,297.7923278808594,0.5249431729316711,0.050000000745058,0.2298580408096313,291.1686096191406,291.1499938964844,261.0119934082031,259.5472412109375,279.140869140625,293.26043701171875,291.1668701171875,1.0,0.2305462062358856,0.6874532103538513,0.6874532103538513,1.0,1.0,-1.0895500183105469,0.4435276091098785,0.646022379398346,0.1769002974033355,0.0,0.0,0.552068293094635,35.054874420166016,40.0,-17.398555755615234,-12070.2353515625,138.39634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111267089844,307.9824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6484375,18000.0,0.0,0.0,0.2752777636051178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412707924842834,0.5412766337394714,-5.858094027644256e-06,0.0,0.0002793719177134,0.0,0.0,34.50221252441406,0.0,0.0,0.0,0.3840169012546539,4.0,0.0,1.0
489300,293.1364440917969,297.1499938964844,293.1499938964844,0.1018413454294204,-2324.7041015625,304.1482849121094,0.7920034527778625,0.1637303680181503,0.1480780839920044,293.11883544921875,297.1499938964844,293.1499938964844,0.0039763716049492,-315.45513916015625,296.5423889160156,0.5236466526985168,0.050000000745058,0.0484701916575431,293.179443359375,297.1499938964844,293.1499938964844,0.1645318269729614,-2655.584716796875,304.15240478515625,0.8985621333122253,0.2408161163330078,0.1691009849309921,293.09552001953125,297.1499938964844,293.1499938964844,0.245258629322052,-4938.400390625,304.15283203125,0.9990000128746032,0.4072707891464233,0.314459890127182,293.2597045898437,297.1499938964844,293.1499938964844,0.004956969525665,-1835.374267578125,297.77105712890625,0.5236466526985168,0.050000000745058,0.2299217134714126,291.1606140136719,291.1499938964844,261.0021057128906,259.540771484375,279.1396179199219,293.259765625,291.1587829589844,1.0,0.2314349710941314,0.6868423819541931,0.6868423819541931,1.0,1.0,-1.0921319723129272,0.4444711208343506,0.6476608514785767,0.1773520559072494,0.0,0.0,0.5521571636199951,35.42879104614258,40.0,-20.28036880493164,-12088.6083984375,139.7683868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.06640625,18000.0,0.0,0.0,0.2747132480144501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405904650688171,0.5405963659286499,-5.849436092830729e-06,0.0,0.0002787990088108,0.0,0.0,34.4019660949707,0.0,0.0,0.0,0.3837267458438873,4.0,0.0,1.0
489360,293.1361694335937,297.1499938964844,293.1499938964844,0.1021003723144531,-2329.611328125,304.14813232421875,0.7901719808578491,0.1639559268951416,0.1482972651720047,293.1168518066406,297.1499938964844,293.1499938964844,0.0039876392111182,-316.4068603515625,296.5483093261719,0.5220153331756592,0.050000000745058,0.048487477004528,293.1788330078125,297.1499938964844,293.1499938964844,0.1644458323717117,-2654.628173828125,304.1521301269531,0.8957239389419556,0.2405624240636825,0.1689352542161941,293.0971374511719,297.1499938964844,293.1499938964844,0.2477850764989853,-4980.4287109375,304.1477355957031,0.9990000128746032,0.4076436460018158,0.3170571625232696,293.2591247558594,297.1499938964844,293.1499938964844,0.0049459561705589,-1832.318115234375,297.7494812011719,0.5220153331756592,0.050000000745058,0.2300037145614624,291.1523132324219,291.1499938964844,260.9920654296875,259.5341796875,279.138427734375,293.2592163085937,291.15045166015625,1.0,0.2325603812932968,0.6861738562583923,0.6861738562583923,1.0,1.0,-1.0954322814941406,0.4457047283649444,0.649727463722229,0.1779563128948211,0.0,0.0,0.5528364181518555,35.91010665893555,43.0,-22.006885528564453,-12115.9267578125,141.53677368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456115722656,307.9933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.2742075622081756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410076379776001,0.5410134792327881,-5.8479713516135234e-06,0.0,0.0002782857918646,0.0,0.0,34.430198669433594,0.0,0.0,0.0,0.3838255703449249,4.0,0.0,1.0
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.1026259362697601,-2339.548583984375,304.1478881835937,0.785370409488678,0.1644002646207809,0.1487408578395843,293.11279296875,297.1499938964844,293.1499938964844,0.0040120789781212,-318.45611572265625,296.56121826171875,0.5179677605628967,0.050000000745058,0.0485324077308177,293.1776733398437,297.1499938964844,293.1499938964844,0.1642972230911255,-2652.999267578125,304.15167236328125,0.8887918591499329,0.2400669157505035,0.1686200499534607,293.1058349609375,297.1499938964844,293.1499938964844,0.2543089091777801,-5087.5595703125,304.1376342773437,0.9990000128746032,0.4072323441505432,0.3237108886241913,293.25836181640625,297.1499938964844,293.1499938964844,0.0049244896508753,-1826.3912353515625,297.7055053710937,0.5179677605628967,0.050000000745058,0.2302168607711792,291.1355895996094,291.1499938964844,260.9714050292969,259.5204772949219,279.1361999511719,293.2583923339844,291.1337890625,1.0,0.2354247719049453,0.6846805810928345,0.6846805810928345,1.0,1.0,-1.1038814783096311,0.4489160180091858,0.6549655199050903,0.179553136229515,0.0,0.0,0.5558844804763794,37.16008758544922,46.0,-23.093849182128903,-12193.4365234375,146.14056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,307.9911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17962.20703125,18000.0,0.0,0.0,0.2734936475753784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450208783149719,0.5450267195701599,-5.866154424438719e-06,0.0,0.0002775612811092,0.0,0.0,34.86172866821289,0.0,0.0,0.0,0.3851568698883056,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1026259362697601,-2339.548583984375,304.1478881835937,0.785370409488678,0.1644002646207809,0.1487408578395843,293.11279296875,297.1499938964844,293.1499938964844,0.0040120789781212,-318.45611572265625,296.56121826171875,0.5179677605628967,0.050000000745058,0.0485324077308177,293.1776733398437,297.1499938964844,293.1499938964844,0.1642972230911255,-2652.999267578125,304.15167236328125,0.8887918591499329,0.2400669157505035,0.1686200499534607,293.1058349609375,297.1499938964844,293.1499938964844,0.2543089091777801,-5087.5595703125,304.1376342773437,0.9990000128746032,0.4072323441505432,0.3237108886241913,293.25836181640625,297.1499938964844,293.1499938964844,0.0049244896508753,-1826.3912353515625,297.7055053710937,0.5179677605628967,0.050000000745058,0.2302168607711792,291.1355895996094,291.1499938964844,260.9714050292969,259.5204772949219,279.1361999511719,293.2583923339844,291.1337890625,1.0,0.2354247719049453,0.6846805810928345,0.6846805810928345,1.0,1.0,-1.1038814783096311,0.4489160180091858,0.6549655199050903,0.179553136229515,0.0,0.0,0.5558844804763794,37.16008758544922,46.0,-23.093849182128903,-12193.4365234375,146.14056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,307.9911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17962.20703125,18000.0,0.0,0.0,0.2734936475753784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450208783149719,0.5450267195701599,-5.866154424438719e-06,0.0,0.0002775612811092,0.0,0.0,34.86172866821289,0.0,0.0,0.0,0.3851568698883056,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.1031479984521865,-2349.38818359375,304.1477355957031,0.7794269919395447,0.1648308932781219,0.149184837937355,293.10870361328125,297.1499938964844,293.1499938964844,0.0040387925691902,-320.6688232421875,296.576171875,0.5131940245628357,0.050000000745058,0.0485895425081253,293.176513671875,297.1499938964844,293.1499938964844,0.1641716510057449,-2651.638916015625,304.1513366699219,0.8806488513946533,0.2396018058061599,0.168331116437912,293.12109375,297.1499938964844,293.1499938964844,0.2624918520450592,-5220.125,304.1281433105469,0.9990000128746032,0.4052726626396179,0.331978976726532,293.25811767578125,297.1499938964844,293.1499938964844,0.0049031684175133,-1820.4508056640625,297.6606140136719,0.5131940245628357,0.050000000745058,0.2304878681898117,291.1195678710937,291.1499938964844,260.95001220703125,259.50604248046875,279.1342163085937,293.25811767578125,291.117919921875,1.0,0.2389758080244064,0.6830021739006042,0.6830021739006042,1.0,1.0,-1.1143847703933716,0.4529499113559723,0.6614348888397217,0.1815750300884246,0.0,0.0,0.5610279440879822,38.747467041015625,49.0,-22.235593795776367,-12296.248046875,152.01463317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870788574219,307.9720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.458984375,18000.0,0.0,0.0,0.2733464539051056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5530731081962585,0.5530790090560913,-5.911886091780616e-06,0.0,0.0002774119202513,0.0,0.0,35.78370666503906,0.0,0.0,0.0,0.3879480063915252,4.0,0.0,1.0
