time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1031479984521865,-2349.38818359375,304.1477355957031,0.7794269919395447,0.1648308932781219,0.149184837937355,293.10870361328125,297.1499938964844,293.1499938964844,0.0040387925691902,-320.6688232421875,296.576171875,0.5131940245628357,0.050000000745058,0.0485895425081253,293.176513671875,297.1499938964844,293.1499938964844,0.1641716510057449,-2651.638916015625,304.1513366699219,0.8806488513946533,0.2396018058061599,0.168331116437912,293.12109375,297.1499938964844,293.1499938964844,0.2624918520450592,-5220.125,304.1281433105469,0.9990000128746032,0.4052726626396179,0.331978976726532,293.25811767578125,297.1499938964844,293.1499938964844,0.0049031684175133,-1820.4508056640625,297.6606140136719,0.5131940245628357,0.050000000745058,0.2304878681898117,291.1195678710937,291.1499938964844,260.95001220703125,259.50604248046875,279.1342163085937,293.25811767578125,291.117919921875,1.0,0.2389758080244064,0.6830021739006042,0.6830021739006042,1.0,1.0,-1.1143847703933716,0.4529499113559723,0.6614348888397217,0.1815750300884246,0.0,0.0,0.5610279440879822,38.747467041015625,49.0,-22.235593795776367,-12296.248046875,152.01463317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870788574219,307.9720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.458984375,18000.0,0.0,0.0,0.2733464539051056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5530731081962585,0.5530790090560913,-5.911886091780616e-06,0.0,0.0002774119202513,0.0,0.0,35.78370666503906,0.0,0.0,0.0,0.3879480063915252,4.0,0.0,1.0
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1036574244499206,-2358.95654296875,304.14764404296875,0.7727536559104919,0.1652455925941467,0.1496246606111526,293.1045227050781,297.1499938964844,293.1499938964844,0.0040676705539226,-323.0294494628906,296.5936279296875,0.5080244541168213,0.050000000745058,0.0486571602523326,293.1752014160156,297.1499938964844,293.1499938964844,0.1640800386667251,-2650.68994140625,304.1510314941406,0.8718180060386658,0.2391934096813202,0.1680850684642791,293.1419982910156,297.1499938964844,293.1499938964844,0.2720119059085846,-5372.478515625,304.1195983886719,0.9990000128746032,0.4017743468284607,0.3415058553218841,293.25836181640625,297.1499938964844,293.1499938964844,0.0048815724439918,-1814.3179931640625,297.614990234375,0.5080244541168213,0.050000000745058,0.2308086305856704,291.1048278808594,291.1499938964844,260.9239501953125,259.4876403808594,279.1317749023437,293.2583312988281,291.1033630371094,1.0,0.2430740743875503,0.681064248085022,0.681064248085022,1.0,1.0,-1.12651789188385,0.457606166601181,0.6689117550849915,0.1838999837636947,0.0,0.0,0.5680527687072754,40.62377548217773,52.0,-20.52952003479004,-12419.60546875,159.0046844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924133300781,307.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17894.3359375,18000.0,0.0,0.0,0.2739236950874328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5648812055587769,0.5648872256278992,-5.984486051602289e-06,0.0,0.0002779977221507,0.0,0.0,37.19031524658203,0.0,0.0,0.0,0.3921312987804413,4.0,0.0,1.0
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1036574244499206,-2358.95654296875,304.14764404296875,0.7727536559104919,0.1652455925941467,0.1496246606111526,293.1045227050781,297.1499938964844,293.1499938964844,0.0040676705539226,-323.0294494628906,296.5936279296875,0.5080244541168213,0.050000000745058,0.0486571602523326,293.1752014160156,297.1499938964844,293.1499938964844,0.1640800386667251,-2650.68994140625,304.1510314941406,0.8718180060386658,0.2391934096813202,0.1680850684642791,293.1419982910156,297.1499938964844,293.1499938964844,0.2720119059085846,-5372.478515625,304.1195983886719,0.9990000128746032,0.4017743468284607,0.3415058553218841,293.25836181640625,297.1499938964844,293.1499938964844,0.0048815724439918,-1814.3179931640625,297.614990234375,0.5080244541168213,0.050000000745058,0.2308086305856704,291.1048278808594,291.1499938964844,260.9239501953125,259.4876403808594,279.1317749023437,293.2583312988281,291.1033630371094,1.0,0.2430740743875503,0.681064248085022,0.681064248085022,1.0,1.0,-1.12651789188385,0.457606166601181,0.6689117550849915,0.1838999837636947,0.0,0.0,0.5680527687072754,40.62377548217773,52.0,-20.52952003479004,-12419.60546875,159.0046844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924133300781,307.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17894.3359375,18000.0,0.0,0.0,0.2739236950874328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5648812055587769,0.5648872256278992,-5.984486051602289e-06,0.0,0.0002779977221507,0.0,0.0,37.19031524658203,0.0,0.0,0.0,0.3921312987804413,4.0,0.0,1.0
489780,293.1350402832031,297.1499938964844,293.1499938964844,0.1041518747806549,-2368.211669921875,304.1476135253906,0.7657033801078796,0.1656469702720642,0.150060087442398,293.1001892089844,297.1499938964844,293.1499938964844,0.0040986598469316,-325.5308532714844,296.6138000488281,0.502708911895752,0.050000000745058,0.0487337484955787,293.1737670898437,297.1499938964844,293.1499938964844,0.1640301048755645,-2650.254638671875,304.1507873535156,0.8627265095710754,0.2388505786657333,0.1678908169269561,293.16778564453125,297.1499938964844,293.1499938964844,0.2825896441936493,-5539.78515625,304.1121520996094,0.9990000128746032,0.3967550992965698,0.3519845604896545,293.259033203125,297.1499938964844,293.1499938964844,0.004859572276473,-1807.93505859375,297.5687866210937,0.502708911895752,0.050000000745058,0.2311719059944152,291.0915832519531,291.1499938964844,260.8897399902344,259.4622802734375,279.12847900390625,293.25897216796875,291.0903015136719,1.0,0.247597798705101,0.6787489056587219,0.6787489056587219,1.0,1.0,-1.1399123668670654,0.4626896381378174,0.6772227883338928,0.1864008009433746,0.0,0.0,0.576746940612793,42.74612808227539,40.0,-18.365583419799805,-12560.0517578125,166.97604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609741210937,307.8843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.380859375,18000.0,0.0,0.0,0.2753233909606933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801827907562256,0.5801888704299927,-6.083642801968381e-06,0.0,0.0002794182510115,0.0,0.0,39.0884895324707,0.0,0.0,0.0,0.3976527452468872,4.0,0.0,1.0
489840,293.1350402832031,297.1499938964844,293.1499938964844,0.1041518747806549,-2368.211669921875,304.1476135253906,0.7657033801078796,0.1656469702720642,0.150060087442398,293.1001892089844,297.1499938964844,293.1499938964844,0.0040986598469316,-325.5308532714844,296.6138000488281,0.502708911895752,0.050000000745058,0.0487337484955787,293.1737670898437,297.1499938964844,293.1499938964844,0.1640301048755645,-2650.254638671875,304.1507873535156,0.8627265095710754,0.2388505786657333,0.1678908169269561,293.16778564453125,297.1499938964844,293.1499938964844,0.2825896441936493,-5539.78515625,304.1121520996094,0.9990000128746032,0.3967550992965698,0.3519845604896545,293.259033203125,297.1499938964844,293.1499938964844,0.004859572276473,-1807.93505859375,297.5687866210937,0.502708911895752,0.050000000745058,0.2311719059944152,291.0915832519531,291.1499938964844,260.8897399902344,259.4622802734375,279.12847900390625,293.25897216796875,291.0903015136719,1.0,0.247597798705101,0.6787489056587219,0.6787489056587219,1.0,1.0,-1.1399123668670654,0.4626896381378174,0.6772227883338928,0.1864008009433746,0.0,0.0,0.576746940612793,42.74612808227539,40.0,-18.365583419799805,-12560.0517578125,166.97604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609741210937,307.8843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.380859375,18000.0,0.0,0.0,0.2753233909606933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801827907562256,0.5801888704299927,-6.083642801968381e-06,0.0,0.0002794182510115,0.0,0.0,39.0884895324707,0.0,0.0,0.0,0.3976527452468872,4.0,0.0,1.0
489900,293.1349182128906,297.1499938964844,293.1499938964844,0.1043500751256942,-2371.879150390625,304.1476745605469,0.7654599547386169,0.1658601909875869,0.1502492576837539,293.0979309082031,297.1499938964844,293.1499938964844,0.0041122422553598,-326.59765625,296.62615966796875,0.5023271441459656,0.050000000745058,0.0487395264208316,293.1728820800781,297.1499938964844,293.1499938964844,0.1639619320631027,-2649.42041015625,304.1507568359375,0.8619245886802673,0.2387181222438812,0.1677909195423126,293.1803894042969,297.1499938964844,293.1499938964844,0.2837577164173126,-5555.935546875,304.1170349121094,0.9990000128746032,0.39405158162117,0.3527647852897644,293.2593994140625,297.1499938964844,293.1499938964844,0.0048449602909386,-1803.2845458984373,297.5466613769531,0.5023271441459656,0.050000000745058,0.2311993241310119,291.0873107910156,291.1499938964844,260.8697204589844,259.4471435546875,279.12872314453125,293.25933837890625,291.0875244140625,1.0,0.2475777119398117,0.677700400352478,0.677700400352478,1.0,1.0,-1.141002535820007,0.4628360569477081,0.6781664490699768,0.1864015609025955,0.0,0.0,0.5813862085342407,42.90890502929688,40.0,-9.194486618041992,-12599.6572265625,167.612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17848.900390625,18000.0,0.0,0.0,0.2763228416442871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889649987220764,0.5889711380004883,-6.142945039755432e-06,0.0,0.0002804325486067,0.0,0.0,40.21644973754883,0.0,0.0,0.0,0.4008601605892181,4.0,0.0,1.0
489960,293.1347045898437,297.1499938964844,293.1499938964844,0.1044361069798469,-2373.2890625,304.14794921875,0.7676843404769897,0.1660896092653274,0.1504295468330383,293.0955810546875,297.1499938964844,293.1499938964844,0.0041225836612284,-327.2740478515625,296.64556884765625,0.503622829914093,0.050000000745058,0.0487200133502483,293.17193603515625,297.1499938964844,293.1499938964844,0.1637326627969741,-2646.30908203125,304.1510314941406,0.8639037609100342,0.2386164963245391,0.1676950454711914,293.1882629394531,297.1499938964844,293.1499938964844,0.2813965976238251,-5515.44921875,304.1273803710937,0.9990000128746032,0.3921162188053131,0.3501316606998443,293.2597045898437,297.1499938964844,293.1499938964844,0.0048258053138852,-1796.28125,297.5303039550781,0.503622829914093,0.050000000745058,0.2311067581176757,291.09429931640625,291.1499938964844,260.847900390625,259.4304504394531,279.1297912597656,293.2596740722656,291.0971069335937,1.0,0.2463142722845077,0.6767677664756775,0.6767677664756775,1.0,1.0,-1.137811541557312,0.4611987769603729,0.6766127347946167,0.1853890866041183,0.0,0.0,0.584464430809021,42.37117767333984,28.0,11.488571166992188,-12607.80078125,165.63262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154968261719,307.8638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17860.640625,18000.0,0.0,0.0,0.2774310708045959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596890926361084,0.5968971848487854,-6.202675649547018e-06,0.0,0.0002815572661347,0.0,0.0,41.28463363647461,0.0,0.0,0.0,0.4037856459617615,4.0,0.0,1.0
490020,293.1341247558594,297.1499938964844,293.1499938964844,0.1044050604104995,-2372.046142578125,304.148681640625,0.7782452702522278,0.1665969789028167,0.1507793962955474,293.0907592773437,297.1499938964844,293.1499938964844,0.0041342978365719,-327.68365478515625,296.6990966796875,0.5104128122329712,0.050000000745058,0.0486250892281532,293.1697692871094,297.1499938964844,293.1499938964844,0.1629923433065414,-2636.12548828125,304.15191650390625,0.8747230768203735,0.238502025604248,0.1675239205360412,293.1854858398437,297.1499938964844,293.1499938964844,0.2686014175415039,-5305.525390625,304.1564636230469,0.9990000128746032,0.3916586339473724,0.337026298046112,293.2599792480469,297.1499938964844,293.1499938964844,0.0047767120413482,-1777.1387939453125,297.5101318359375,0.5104128122329712,0.050000000745058,0.2306564897298813,291.13116455078125,291.1499938964844,260.7989807128906,259.3924865722656,279.1330261230469,293.2599792480469,291.1360168457031,1.0,0.240505963563919,0.6752245426177979,0.6752245426177979,1.0,1.0,-1.121646285057068,0.4538547992706299,0.667791485786438,0.1811427325010299,0.0,0.0,0.5847111940383911,39.74706268310547,25.0,46.32282257080078,-12511.9130859375,155.94642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157653808594,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.306640625,18000.0,0.0,0.0,0.2795905768871307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029576659202576,0.602963924407959,-6.269869572861353e-06,0.0,0.0002837489009834,0.0,0.0,42.230934143066406,0.0,0.0,0.0,0.4062463641166687,4.0,0.0,1.0
490080,293.1341247558594,297.1499938964844,293.1499938964844,0.1044050604104995,-2372.046142578125,304.148681640625,0.7782452702522278,0.1665969789028167,0.1507793962955474,293.0907592773437,297.1499938964844,293.1499938964844,0.0041342978365719,-327.68365478515625,296.6990966796875,0.5104128122329712,0.050000000745058,0.0486250892281532,293.1697692871094,297.1499938964844,293.1499938964844,0.1629923433065414,-2636.12548828125,304.15191650390625,0.8747230768203735,0.238502025604248,0.1675239205360412,293.1854858398437,297.1499938964844,293.1499938964844,0.2686014175415039,-5305.525390625,304.1564636230469,0.9990000128746032,0.3916586339473724,0.337026298046112,293.2599792480469,297.1499938964844,293.1499938964844,0.0047767120413482,-1777.1387939453125,297.5101318359375,0.5104128122329712,0.050000000745058,0.2306564897298813,291.13116455078125,291.1499938964844,260.7989807128906,259.3924865722656,279.1330261230469,293.2599792480469,291.1360168457031,1.0,0.240505963563919,0.6752245426177979,0.6752245426177979,1.0,1.0,-1.121646285057068,0.4538547992706299,0.667791485786438,0.1811427325010299,0.0,0.0,0.5847111940383911,39.74706268310547,25.0,46.32282257080078,-12511.9130859375,155.94642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8157653808594,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.306640625,18000.0,0.0,0.0,0.2795905768871307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029576659202576,0.602963924407959,-6.269869572861353e-06,0.0,0.0002837489009834,0.0,0.0,42.230934143066406,0.0,0.0,0.0,0.4062463641166687,4.0,0.0,1.0
490140,293.13336181640625,297.1499938964844,293.1499938964844,0.1043730154633522,-2370.767578125,304.149169921875,0.7905107736587524,0.1671556681394577,0.1511765569448471,293.0857238769531,297.1499938964844,293.1499938964844,0.0041449679993093,-327.9651184082031,296.75762939453125,0.5185050964355469,0.050000000745058,0.0485262311995029,293.1673278808594,297.1499938964844,293.1499938964844,0.1622756868600845,-2626.25439453125,304.1524658203125,0.8874775171279907,0.238490030169487,0.167425662279129,293.1608581542969,297.1499938964844,293.1499938964844,0.2543292939662933,-5073.66943359375,304.17779541015625,0.9990000128746032,0.3957217931747436,0.322809487581253,293.259521484375,297.1499938964844,293.1499938964844,0.0047272155061364,-1757.5888671875,297.494873046875,0.5185050964355469,0.050000000745058,0.2301875501871109,291.1733093261719,291.1499938964844,260.74346923828125,259.348876953125,279.1336975097656,293.25958251953125,291.1769714355469,1.0,0.234659805893898,0.6736446022987366,0.6736446022987366,1.0,1.0,-1.1042572259902954,0.4460312724113464,0.6582258939743042,0.1765581220388412,0.0,0.0,0.5786464214324951,37.00819396972656,28.0,51.56436920166016,-12352.82421875,145.95822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,307.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.626953125,18000.0,0.0,0.0,0.2810947597026825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595500111579895,0.5955063700675964,-6.241223672986962e-06,0.0,0.0002852754259947,0.0,0.0,41.36064147949219,0.0,0.0,0.0,0.4037503004074096,4.0,0.0,1.0
490200,293.13336181640625,297.1499938964844,293.1499938964844,0.1043730154633522,-2370.767578125,304.149169921875,0.7905107736587524,0.1671556681394577,0.1511765569448471,293.0857238769531,297.1499938964844,293.1499938964844,0.0041449679993093,-327.9651184082031,296.75762939453125,0.5185050964355469,0.050000000745058,0.0485262311995029,293.1673278808594,297.1499938964844,293.1499938964844,0.1622756868600845,-2626.25439453125,304.1524658203125,0.8874775171279907,0.238490030169487,0.167425662279129,293.1608581542969,297.1499938964844,293.1499938964844,0.2543292939662933,-5073.66943359375,304.17779541015625,0.9990000128746032,0.3957217931747436,0.322809487581253,293.259521484375,297.1499938964844,293.1499938964844,0.0047272155061364,-1757.5888671875,297.494873046875,0.5185050964355469,0.050000000745058,0.2301875501871109,291.1733093261719,291.1499938964844,260.74346923828125,259.348876953125,279.1336975097656,293.25958251953125,291.1769714355469,1.0,0.234659805893898,0.6736446022987366,0.6736446022987366,1.0,1.0,-1.1042572259902954,0.4460312724113464,0.6582258939743042,0.1765581220388412,0.0,0.0,0.5786464214324951,37.00819396972656,28.0,51.56436920166016,-12352.82421875,145.95822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,307.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.626953125,18000.0,0.0,0.0,0.2810947597026825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595500111579895,0.5955063700675964,-6.241223672986962e-06,0.0,0.0002852754259947,0.0,0.0,41.36064147949219,0.0,0.0,0.0,0.4037503004074096,4.0,0.0,1.0
490260,293.1324462890625,297.1499938964844,293.1499938964844,0.1045707911252975,-2374.056884765625,304.14910888671875,0.7991511225700378,0.1677579134702682,0.1516496986150741,293.08038330078125,297.1499938964844,293.1499938964844,0.0041638468392193,-329.09429931640625,296.8079833984375,0.5241144299507141,0.050000000745058,0.0484652891755104,293.164794921875,297.1499938964844,293.1499938964844,0.1619311273097992,-2621.560791015625,304.1521911621094,0.8962037563323975,0.2385679185390472,0.1674197763204574,293.1293640136719,297.1499938964844,293.1499938964844,0.2450461685657501,-4924.4052734375,304.1836242675781,0.9990000128746032,0.4018296599388122,0.3137235343456268,293.2581481933594,297.1499938964844,293.1499938964844,0.0046874964609742,-1742.619140625,297.472900390625,0.5241144299507141,0.050000000745058,0.2298984676599502,291.1969299316406,291.1499938964844,260.6819152832031,259.3000183105469,279.13104248046875,293.2582702636719,291.19805908203125,1.0,0.23113414645195,0.6716341972351074,0.6716341972351074,1.0,1.0,-1.0934884548187256,0.4409154057502746,0.6525730490684509,0.1733934134244918,0.0,0.0,0.5705603361129761,35.31987762451172,31.0,30.69191551208496,-12218.9150390625,139.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751525878906,307.8512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18127.505859375,18000.0,0.0,0.0,0.2816490530967712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581026554107666,0.5810326933860779,-6.149550245027058e-06,0.0,0.0002858379739336,0.0,0.0,39.51313018798828,0.0,0.0,0.0,0.3985726833343506,4.0,0.0,1.0
490320,293.1324462890625,297.1499938964844,293.1499938964844,0.1045707911252975,-2374.056884765625,304.14910888671875,0.7991511225700378,0.1677579134702682,0.1516496986150741,293.08038330078125,297.1499938964844,293.1499938964844,0.0041638468392193,-329.09429931640625,296.8079833984375,0.5241144299507141,0.050000000745058,0.0484652891755104,293.164794921875,297.1499938964844,293.1499938964844,0.1619311273097992,-2621.560791015625,304.1521911621094,0.8962037563323975,0.2385679185390472,0.1674197763204574,293.1293640136719,297.1499938964844,293.1499938964844,0.2450461685657501,-4924.4052734375,304.1836242675781,0.9990000128746032,0.4018296599388122,0.3137235343456268,293.2581481933594,297.1499938964844,293.1499938964844,0.0046874964609742,-1742.619140625,297.472900390625,0.5241144299507141,0.050000000745058,0.2298984676599502,291.1969299316406,291.1499938964844,260.6819152832031,259.3000183105469,279.13104248046875,293.2582702636719,291.19805908203125,1.0,0.23113414645195,0.6716341972351074,0.6716341972351074,1.0,1.0,-1.0934884548187256,0.4409154057502746,0.6525730490684509,0.1733934134244918,0.0,0.0,0.5705603361129761,35.31987762451172,31.0,30.69191551208496,-12218.9150390625,139.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751525878906,307.8512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18127.505859375,18000.0,0.0,0.0,0.2816490530967712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581026554107666,0.5810326933860779,-6.149550245027058e-06,0.0,0.0002858379739336,0.0,0.0,39.51313018798828,0.0,0.0,0.0,0.3985726833343506,4.0,0.0,1.0
490380,293.1314392089844,297.1499938964844,293.1499938964844,0.1050126329064369,-2382.166748046875,304.1486511230469,0.8041068911552429,0.1684072464704513,0.1521935015916824,293.0746154785156,297.1499938964844,293.1499938964844,0.0041919727809727,-331.165283203125,296.84942626953125,0.5270285606384277,0.050000000745058,0.0484357140958309,293.1621398925781,297.1499938964844,293.1499938964844,0.1619768589735031,-2622.261962890625,304.1513671875,0.9008142352104188,0.2387327700853347,0.1674977242946624,293.1026916503906,297.1499938964844,293.1499938964844,0.240407794713974,-4851.603515625,304.17999267578125,0.9990000128746032,0.4077745079994201,0.3092179000377655,293.25604248046875,297.1499938964844,293.1499938964844,0.0046578608453273,-1732.41650390625,297.44268798828125,0.5270285606384277,0.050000000745058,0.2297581732273101,291.1994323730469,291.1499938964844,260.6148376464844,259.2463073730469,279.12701416015625,293.2561950683594,291.1989440917969,1.0,0.2294602841138839,0.6691367030143738,0.6691367030143738,1.0,1.0,-1.0886207818984983,0.4381454288959503,0.6504753828048706,0.1714715957641601,0.0,0.0,0.5636376738548279,34.50514602661133,34.0,6.395458698272705,-12138.3056640625,137.13912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99383544921875,307.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.662109375,18000.0,0.0,0.0,0.2813317477703094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5668550133705139,0.5668610334396362,-6.049002877261955e-06,0.0,0.0002855159691534,0.0,0.0,37.6977653503418,0.0,0.0,0.0,0.3934075534343719,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.1050126329064369,-2382.166748046875,304.1486511230469,0.8041068911552429,0.1684072464704513,0.1521935015916824,293.0746154785156,297.1499938964844,293.1499938964844,0.0041919727809727,-331.165283203125,296.84942626953125,0.5270285606384277,0.050000000745058,0.0484357140958309,293.1621398925781,297.1499938964844,293.1499938964844,0.1619768589735031,-2622.261962890625,304.1513671875,0.9008142352104188,0.2387327700853347,0.1674977242946624,293.1026916503906,297.1499938964844,293.1499938964844,0.240407794713974,-4851.603515625,304.17999267578125,0.9990000128746032,0.4077745079994201,0.3092179000377655,293.25604248046875,297.1499938964844,293.1499938964844,0.0046578608453273,-1732.41650390625,297.44268798828125,0.5270285606384277,0.050000000745058,0.2297581732273101,291.1994323730469,291.1499938964844,260.6148376464844,259.2463073730469,279.12701416015625,293.2561950683594,291.1989440917969,1.0,0.2294602841138839,0.6691367030143738,0.6691367030143738,1.0,1.0,-1.0886207818984983,0.4381454288959503,0.6504753828048706,0.1714715957641601,0.0,0.0,0.5636376738548279,34.50514602661133,34.0,6.395458698272705,-12138.3056640625,137.13912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99383544921875,307.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.662109375,18000.0,0.0,0.0,0.2813317477703094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5668550133705139,0.5668610334396362,-6.049002877261955e-06,0.0,0.0002855159691534,0.0,0.0,37.6977653503418,0.0,0.0,0.0,0.3934075534343719,4.0,0.0,1.0
490500,293.13092041015625,297.1499938964844,293.1499938964844,0.1052939593791961,-2387.394775390625,304.1483764648437,0.8053938150405884,0.1687474995851516,0.1524891108274459,293.0715637207031,297.1499938964844,293.1499938964844,0.0042087468318641,-332.4559936523437,296.8687438964844,0.5275850296020508,0.050000000745058,0.0484302155673503,293.1607666015625,297.1499938964844,293.1499938964844,0.1620964556932449,-2623.928466796875,304.1509094238281,0.9017852544784546,0.2388439327478408,0.1675646007061004,293.0924072265625,297.1499938964844,293.1499938964844,0.2394924908876419,-4838.228515625,304.1761779785156,0.9990000128746032,0.4103954434394836,0.3083730041980743,293.2548217773437,297.1499938964844,293.1499938964844,0.0046455673873424,-1728.4566650390625,297.4259033203125,0.5275850296020508,0.050000000745058,0.2297320961952209,291.1961669921875,291.1499938964844,260.5793762207031,259.2178039550781,279.1248474121094,293.2549743652344,291.19512939453125,1.0,0.2292130142450332,0.667715311050415,0.667715311050415,1.0,1.0,-1.0880030393600464,0.4374703168869018,0.6505327224731445,0.1708766520023346,0.0,0.0,0.56087726354599,34.357025146484375,34.0,-2.830690860748291,-12118.1787109375,136.70455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596008300781,307.89874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.345703125,18000.0,0.0,0.0,0.2809200584888458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560930073261261,0.5609360933303833,-6.005435352562927e-06,0.0,0.0002850981545634,0.0,0.0,36.9460563659668,0.0,0.0,0.0,0.391234278678894,4.0,0.0,1.0
490560,293.13037109375,297.1499938964844,293.1499938964844,0.105606123805046,-2393.21484375,304.1481018066406,0.8059613704681396,0.1690957993268966,0.1527979522943496,293.06842041015625,297.1499938964844,293.1499938964844,0.0042270543053746,-333.8857727050781,296.8876647949219,0.5275933146476746,0.050000000745058,0.0484301336109638,293.159423828125,297.1499938964844,293.1499938964844,0.1622660905122757,-2626.26904296875,304.15045166015625,0.9019514322280884,0.2389714568853378,0.1676476299762725,293.0843811035156,297.1499938964844,293.1499938964844,0.239405944943428,-4838.3916015625,304.17156982421875,0.9990000128746032,0.4127035140991211,0.3083604276180267,293.2535705566406,297.1499938964844,293.1499938964844,0.0046345274895429,-1725.0565185546875,297.4082946777344,0.5275933146476746,0.050000000745058,0.2297317087650299,291.1907653808594,291.1499938964844,260.5427551269531,259.188232421875,279.1226806640625,293.2537536621094,291.1893310546875,1.0,0.2293131798505783,0.6661882400512695,0.6661882400512695,1.0,1.0,-1.0884569883346558,0.4372094571590423,0.651247501373291,0.1704930365085601,0.0,0.0,0.5586940050125122,34.36019515991211,37.0,-10.183919906616213,-12110.4345703125,136.82896423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,307.9208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18089.76171875,18000.0,0.0,0.0,0.2803871929645538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560028553009033,0.5560088157653809,-5.96829659116338e-06,0.0,0.0002845573471859,0.0,0.0,36.32318878173828,0.0,0.0,0.0,0.3894203007221222,4.0,0.0,1.0
490620,293.1293029785156,297.1499938964844,293.1499938964844,0.1062959060072898,-2406.093505859375,304.1475830078125,0.8052043914794922,0.1698085069656372,0.1534462571144104,293.0619506835937,297.1499938964844,293.1499938964844,0.0042676073499023,-337.0850830078125,296.9254150390625,0.5261757969856262,0.050000000745058,0.0484442301094532,293.15679931640625,297.1499938964844,293.1499938964844,0.1627156883478164,-2632.415283203125,304.1495361328125,0.9001702070236206,0.2392669022083282,0.1678545325994491,293.0750732421875,297.1499938964844,293.1499938964844,0.2414098531007766,-4874.04638671875,304.1610107421875,0.9990000128746032,0.4162708222866058,0.310522198677063,293.25115966796875,297.1499938964844,293.1499938964844,0.0046151219867169,-1719.4222412109375,297.371337890625,0.5261757969856262,0.050000000745058,0.2297985702753067,291.1758117675781,291.1499938964844,260.4661865234375,259.1261291503906,279.11871337890625,293.2513427734375,291.1739196777344,1.0,0.2304253429174423,0.662855863571167,0.662855863571167,1.0,1.0,-1.092174053192139,0.4377628266811371,0.6544111967086792,0.1702683568000793,0.0,0.0,0.5562142729759216,34.7647590637207,40.0,-19.766265869140625,-12128.6904296875,138.5513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23760986328125,307.9644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.0390625,18000.0,0.0,0.0,0.2791205048561096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495610237121582,0.549566924571991,-5.916356712987181e-06,0.0,0.0002832718309946,0.0,0.0,35.50143051147461,0.0,0.0,0.0,0.3870138525962829,4.0,0.0,1.0
490680,293.1293029785156,297.1499938964844,293.1499938964844,0.1062959060072898,-2406.093505859375,304.1475830078125,0.8052043914794922,0.1698085069656372,0.1534462571144104,293.0619506835937,297.1499938964844,293.1499938964844,0.0042676073499023,-337.0850830078125,296.9254150390625,0.5261757969856262,0.050000000745058,0.0484442301094532,293.15679931640625,297.1499938964844,293.1499938964844,0.1627156883478164,-2632.415283203125,304.1495361328125,0.9001702070236206,0.2392669022083282,0.1678545325994491,293.0750732421875,297.1499938964844,293.1499938964844,0.2414098531007766,-4874.04638671875,304.1610107421875,0.9990000128746032,0.4162708222866058,0.310522198677063,293.25115966796875,297.1499938964844,293.1499938964844,0.0046151219867169,-1719.4222412109375,297.371337890625,0.5261757969856262,0.050000000745058,0.2297985702753067,291.1758117675781,291.1499938964844,260.4661865234375,259.1261291503906,279.11871337890625,293.2513427734375,291.1739196777344,1.0,0.2304253429174423,0.662855863571167,0.662855863571167,1.0,1.0,-1.092174053192139,0.4377628266811371,0.6544111967086792,0.1702683568000793,0.0,0.0,0.5562142729759216,34.7647590637207,40.0,-19.766265869140625,-12128.6904296875,138.5513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23760986328125,307.9644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.0390625,18000.0,0.0,0.0,0.2791205048561096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495610237121582,0.549566924571991,-5.916356712987181e-06,0.0,0.0002832718309946,0.0,0.0,35.50143051147461,0.0,0.0,0.0,0.3870138525962829,4.0,0.0,1.0
490740,293.1283264160156,297.1499938964844,293.1499938964844,0.1070371940732002,-2419.9189453125,304.14715576171875,0.8023288249969482,0.1705312579870224,0.1541222929954528,293.0553283691406,297.1499938964844,293.1499938964844,0.0043126051314175,-340.641357421875,296.9644470214844,0.5231986045837402,0.050000000745058,0.0484748631715774,293.154296875,297.1499938964844,293.1499938964844,0.163261279463768,-2639.806884765625,304.1488037109375,0.8960479497909546,0.2396052777767181,0.168105736374855,293.0742492675781,297.1499938964844,293.1499938964844,0.2458939999341964,-4949.48779296875,304.1498718261719,0.9990000128746032,0.4183528125286102,0.3151683509349823,293.2491149902344,297.1499938964844,293.1499938964844,0.0045977928675711,-1714.655517578125,297.332763671875,0.5231986045837402,0.050000000745058,0.2299438714981079,291.1581726074219,291.1499938964844,260.3856506347656,259.0604858398437,279.1153564453125,293.2492370605469,291.1561584472656,1.0,0.232574850320816,0.6592168807983398,0.6592168807983398,1.0,1.0,-1.0990736484527588,0.4395201504230499,0.6595535278320312,0.1706429868936538,0.0,0.0,0.5562942028045654,35.63043212890625,43.0,-24.07817649841309,-12185.5302734375,141.98953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,307.9980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33984375,18000.0,0.0,0.0,0.2778500318527221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478727221488953,0.547878623008728,-5.895923550269799e-06,0.0,0.0002819824730977,0.0,0.0,35.25401306152344,0.0,0.0,0.0,0.386304497718811,4.0,0.0,1.0
490800,293.1283264160156,297.1499938964844,293.1499938964844,0.1070371940732002,-2419.9189453125,304.14715576171875,0.8023288249969482,0.1705312579870224,0.1541222929954528,293.0553283691406,297.1499938964844,293.1499938964844,0.0043126051314175,-340.641357421875,296.9644470214844,0.5231986045837402,0.050000000745058,0.0484748631715774,293.154296875,297.1499938964844,293.1499938964844,0.163261279463768,-2639.806884765625,304.1488037109375,0.8960479497909546,0.2396052777767181,0.168105736374855,293.0742492675781,297.1499938964844,293.1499938964844,0.2458939999341964,-4949.48779296875,304.1498718261719,0.9990000128746032,0.4183528125286102,0.3151683509349823,293.2491149902344,297.1499938964844,293.1499938964844,0.0045977928675711,-1714.655517578125,297.332763671875,0.5231986045837402,0.050000000745058,0.2299438714981079,291.1581726074219,291.1499938964844,260.3856506347656,259.0604858398437,279.1153564453125,293.2492370605469,291.1561584472656,1.0,0.232574850320816,0.6592168807983398,0.6592168807983398,1.0,1.0,-1.0990736484527588,0.4395201504230499,0.6595535278320312,0.1706429868936538,0.0,0.0,0.5562942028045654,35.63043212890625,43.0,-24.07817649841309,-12185.5302734375,141.98953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,307.9980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33984375,18000.0,0.0,0.0,0.2778500318527221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478727221488953,0.547878623008728,-5.895923550269799e-06,0.0,0.0002819824730977,0.0,0.0,35.25401306152344,0.0,0.0,0.0,0.386304497718811,4.0,0.0,1.0
490860,293.1274719238281,297.1499938964844,293.1499938964844,0.1078005656599998,-2434.118896484375,304.1468505859375,0.7978129982948303,0.1712534874677658,0.1548133790493011,293.0486755371094,297.1499938964844,293.1499938964844,0.0043612020090222,-344.4642639160156,297.0056457519531,0.5190887451171875,0.050000000745058,0.0485196225345134,293.15191650390625,297.1499938964844,293.1499938964844,0.1638628095388412,-2647.8955078125,304.148193359375,0.8901503682136536,0.2399776428937912,0.1683923602104187,293.0809936523437,297.1499938964844,293.1499938964844,0.2524232864379883,-5057.10009765625,304.1390686035156,0.9990000128746032,0.4189164340496063,0.321836769580841,293.24755859375,297.1499938964844,293.1499938964844,0.0045813773758709,-1710.227783203125,297.2931213378906,0.5190887451171875,0.050000000745058,0.230156198143959,291.13995361328125,291.1499938964844,260.3016967773437,258.99169921875,279.1127014160156,293.2476501464844,291.13800048828125,1.0,0.2355739176273346,0.6553471684455872,0.6553471684455872,1.0,1.0,-1.1085587739944458,0.4422416687011719,0.6663171052932739,0.1714884638786316,0.0,0.0,0.5588595867156982,36.8890380859375,46.0,-25.145002365112305,-12273.4833984375,146.9073028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33856201171875,308.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4453125,18000.0,0.0,0.0,0.2768748700618744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508683919906616,0.5508742928504944,-5.90685067436425e-06,0.0,0.000280992797343,0.0,0.0,35.56720733642578,0.0,0.0,0.0,0.3872719705104828,4.0,0.0,1.0
490920,293.1274719238281,297.1499938964844,293.1499938964844,0.1078005656599998,-2434.118896484375,304.1468505859375,0.7978129982948303,0.1712534874677658,0.1548133790493011,293.0486755371094,297.1499938964844,293.1499938964844,0.0043612020090222,-344.4642639160156,297.0056457519531,0.5190887451171875,0.050000000745058,0.0485196225345134,293.15191650390625,297.1499938964844,293.1499938964844,0.1638628095388412,-2647.8955078125,304.148193359375,0.8901503682136536,0.2399776428937912,0.1683923602104187,293.0809936523437,297.1499938964844,293.1499938964844,0.2524232864379883,-5057.10009765625,304.1390686035156,0.9990000128746032,0.4189164340496063,0.321836769580841,293.24755859375,297.1499938964844,293.1499938964844,0.0045813773758709,-1710.227783203125,297.2931213378906,0.5190887451171875,0.050000000745058,0.230156198143959,291.13995361328125,291.1499938964844,260.3016967773437,258.99169921875,279.1127014160156,293.2476501464844,291.13800048828125,1.0,0.2355739176273346,0.6553471684455872,0.6553471684455872,1.0,1.0,-1.1085587739944458,0.4422416687011719,0.6663171052932739,0.1714884638786316,0.0,0.0,0.5588595867156982,36.8890380859375,46.0,-25.145002365112305,-12273.4833984375,146.9073028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33856201171875,308.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4453125,18000.0,0.0,0.0,0.2768748700618744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508683919906616,0.5508742928504944,-5.90685067436425e-06,0.0,0.000280992797343,0.0,0.0,35.56720733642578,0.0,0.0,0.0,0.3872719705104828,4.0,0.0,1.0
490980,293.12677001953125,297.1499938964844,293.1499938964844,0.1085675209760665,-2448.339111328125,304.1466064453125,0.7921141982078552,0.1719685643911361,0.1555107235908508,293.0421142578125,297.1499938964844,293.1499938964844,0.0044128042645752,-348.4927062988281,297.0494384765625,0.5142492055892944,0.050000000745058,0.0485764555633068,293.1496887207031,297.1499938964844,293.1499938964844,0.1644962579011917,-2656.357421875,304.1477355957031,0.8830203413963318,0.2403791695833206,0.1687088161706924,293.09429931640625,297.1499938964844,293.1499938964844,0.2606117129325866,-5190.1220703125,304.1291198730469,0.9990000128746032,0.4179801046848297,0.3301093876361847,293.2466125488281,297.1499938964844,293.1499938964844,0.0045651481486856,-1705.8150634765625,297.2526550292969,0.5142492055892944,0.050000000745058,0.2304257899522781,291.1224060058594,291.1499938964844,260.21484375,258.92022705078125,279.1107482910156,293.24664306640625,291.12060546875,1.0,0.239254429936409,0.6513173580169678,0.6513173580169678,1.0,1.0,-1.120096206665039,0.4457162022590637,0.6743800044059753,0.1726928055286407,0.0,0.0,0.5637266039848328,38.48210906982422,49.0,-24.36610984802246,-12386.09765625,153.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,308.00665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.078125,18000.0,0.0,0.0,0.2764457464218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5582987666130066,0.5583047270774841,-5.9481558309926186e-06,0.0,0.0002805572876241,0.0,0.0,36.42314147949219,0.0,0.0,0.0,0.3898457586765289,4.0,0.0,1.0
491040,293.12677001953125,297.1499938964844,293.1499938964844,0.1085675209760665,-2448.339111328125,304.1466064453125,0.7921141982078552,0.1719685643911361,0.1555107235908508,293.0421142578125,297.1499938964844,293.1499938964844,0.0044128042645752,-348.4927062988281,297.0494384765625,0.5142492055892944,0.050000000745058,0.0485764555633068,293.1496887207031,297.1499938964844,293.1499938964844,0.1644962579011917,-2656.357421875,304.1477355957031,0.8830203413963318,0.2403791695833206,0.1687088161706924,293.09429931640625,297.1499938964844,293.1499938964844,0.2606117129325866,-5190.1220703125,304.1291198730469,0.9990000128746032,0.4179801046848297,0.3301093876361847,293.2466125488281,297.1499938964844,293.1499938964844,0.0045651481486856,-1705.8150634765625,297.2526550292969,0.5142492055892944,0.050000000745058,0.2304257899522781,291.1224060058594,291.1499938964844,260.21484375,258.92022705078125,279.1107482910156,293.24664306640625,291.12060546875,1.0,0.239254429936409,0.6513173580169678,0.6513173580169678,1.0,1.0,-1.120096206665039,0.4457162022590637,0.6743800044059753,0.1726928055286407,0.0,0.0,0.5637266039848328,38.48210906982422,49.0,-24.36610984802246,-12386.09765625,153.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,308.00665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.078125,18000.0,0.0,0.0,0.2764457464218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5582987666130066,0.5583047270774841,-5.9481558309926186e-06,0.0,0.0002805572876241,0.0,0.0,36.42314147949219,0.0,0.0,0.0,0.3898457586765289,4.0,0.0,1.0
491100,293.12646484375,297.1499938964844,293.1499938964844,0.1089485809206962,-2455.3857421875,304.14654541015625,0.7889441251754761,0.1723223030567169,0.1558600217103958,293.03887939453125,297.1499938964844,293.1499938964844,0.0044396333396434,-350.5729675292969,297.0723571777344,0.5116601586341858,0.050000000745058,0.0486088991165161,293.1486511230469,297.1499938964844,293.1499938964844,0.1648202836513519,-2660.666015625,304.1475524902344,0.8791389465332031,0.2405902445316314,0.1688773185014724,293.1031188964844,297.1499938964844,293.1499938964844,0.2652301490306854,-5264.435546875,304.12451171875,0.9990000128746032,0.4169533848762512,0.3347402811050415,293.246337890625,297.1499938964844,293.1499938964844,0.004556952510029,-1703.5478515625,297.2322082519531,0.5116601586341858,0.050000000745058,0.2305796891450882,291.1141052246094,291.1499938964844,260.17047119140625,258.88360595703125,279.1099853515625,293.2463684082031,291.11236572265625,1.0,0.2413074672222137,0.6492611169815063,0.6492611169815063,1.0,1.0,-1.1264994144439695,0.4476827681064605,0.6788166761398315,0.1734015643596649,0.0,0.0,0.5669584274291992,39.38985824584961,49.0,-23.538537979125977,-12450.103515625,156.6435089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2761535644531,307.99493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.5234375,18000.0,0.0,0.0,0.2764988243579864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563597559928894,0.5636035203933716,-5.980032710795058e-06,0.0,0.0002806111588142,0.0,0.0,37.05339431762695,0.0,0.0,0.0,0.391716718673706,4.0,0.0,1.0
491160,293.1261901855469,297.1499938964844,293.1499938964844,0.1093266159296035,-2462.36328125,304.146484375,0.7856212854385376,0.1726731956005096,0.15620918571949,293.0356750488281,297.1499938964844,293.1499938964844,0.0044670845381915,-352.6910095214844,297.09600830078125,0.5090062022209167,0.050000000745058,0.048643771559,293.1476135253906,297.1499938964844,293.1499938964844,0.1651473492383957,-2665.002197265625,304.1474304199219,0.8751179575920105,0.2408079952001571,0.1690523028373718,293.1132507324219,297.1499938964844,293.1499938964844,0.2701485455036163,-5343.08984375,304.1202392578125,0.9990000128746032,0.415557712316513,0.339647501707077,293.2461853027344,297.1499938964844,293.1499938964844,0.0045486576855182,-1701.2186279296875,297.2116394042969,0.5090062022209167,0.050000000745058,0.2307451069355011,291.106201171875,291.1499938964844,260.1255798339844,258.84649658203125,279.1094055175781,293.2462158203125,291.1045837402344,1.0,0.2434809654951095,0.6471863985061646,0.6471863985061646,1.0,1.0,-1.133258819580078,0.449776142835617,0.6834826469421387,0.1741678118705749,0.0,0.0,0.5706793665885925,40.364479064941406,52.0,-22.50542640686035,-12518.515625,160.4457550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2297668457031,307.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17895.435546875,18000.0,0.0,0.0,0.2767562866210937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5698981881141663,0.5699042081832886,-6.019295597070595e-06,0.0,0.0002808724530041,0.0,0.0,37.818302154541016,0.0,0.0,0.0,0.3939647078514099,4.0,0.0,1.0
491220,293.1257629394531,297.1499938964844,293.1499938964844,0.1100705489516258,-2476.0556640625,304.1464233398437,0.7786842584609985,0.1733666062355041,0.1569060683250427,293.0294189453125,297.1499938964844,293.1499938964844,0.0045237373560667,-357.0277709960937,297.1455078125,0.5036184787750244,0.050000000745058,0.0487200431525707,293.14569091796875,297.1499938964844,293.1499938964844,0.1658056527376175,-2673.69384765625,304.1471862792969,0.86684650182724,0.2412619888782501,0.1694203913211822,293.1369934082031,297.1499938964844,293.1499938964844,0.2807422280311584,-5510.9755859375,304.1125183105469,0.9990000128746032,0.4116817116737366,0.3501399755477905,293.24627685546875,297.1499938964844,293.1499938964844,0.0045316824689507,-1696.33056640625,297.1702880859375,0.5036184787750244,0.050000000745058,0.2311069071292877,291.091796875,291.1499938964844,260.0344543457031,258.7709350585937,279.1086120605469,293.2462463378906,291.0904235839844,1.0,0.2481282204389572,0.6430059671401978,0.6430059671401978,1.0,1.0,-1.1476565599441528,0.4542700946331024,0.693386435508728,0.1758347302675247,0.0,0.0,0.5794240832328796,42.49267578125,55.0,-19.970645904541016,-12666.57421875,168.78041076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048278808594,307.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17860.82421875,18000.0,0.0,0.0,0.2779265940189361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852835178375244,0.5852895975112915,-6.119390036474215e-06,0.0,0.0002820601512212,0.0,0.0,39.74818420410156,0.0,0.0,0.0,0.3995350301265716,4.0,0.0,1.0
491280,293.1257629394531,297.1499938964844,293.1499938964844,0.1100705489516258,-2476.0556640625,304.1464233398437,0.7786842584609985,0.1733666062355041,0.1569060683250427,293.0294189453125,297.1499938964844,293.1499938964844,0.0045237373560667,-357.0277709960937,297.1455078125,0.5036184787750244,0.050000000745058,0.0487200431525707,293.14569091796875,297.1499938964844,293.1499938964844,0.1658056527376175,-2673.69384765625,304.1471862792969,0.86684650182724,0.2412619888782501,0.1694203913211822,293.1369934082031,297.1499938964844,293.1499938964844,0.2807422280311584,-5510.9755859375,304.1125183105469,0.9990000128746032,0.4116817116737366,0.3501399755477905,293.24627685546875,297.1499938964844,293.1499938964844,0.0045316824689507,-1696.33056640625,297.1702880859375,0.5036184787750244,0.050000000745058,0.2311069071292877,291.091796875,291.1499938964844,260.0344543457031,258.7709350585937,279.1086120605469,293.2462463378906,291.0904235839844,1.0,0.2481282204389572,0.6430059671401978,0.6430059671401978,1.0,1.0,-1.1476565599441528,0.4542700946331024,0.693386435508728,0.1758347302675247,0.0,0.0,0.5794240832328796,42.49267578125,55.0,-19.970645904541016,-12666.57421875,168.78041076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048278808594,307.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17860.82421875,18000.0,0.0,0.0,0.2779265940189361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5852835178375244,0.5852895975112915,-6.119390036474215e-06,0.0,0.0002820601512212,0.0,0.0,39.74818420410156,0.0,0.0,0.0,0.3995350301265716,4.0,0.0,1.0
