time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491340,293.1253967285156,297.1499938964844,293.1499938964844,0.1107948422431945,-2489.3330078125,304.1463928222656,0.7715754508972168,0.1740498542785644,0.1576008200645446,293.0233154296875,297.1499938964844,293.1499938964844,0.0045825643464922,-361.4808044433594,297.19793701171875,0.4982447326183319,0.050000000745058,0.0488040298223495,293.1438903808594,297.1499938964844,293.1499938964844,0.1664607375860214,-2682.294677734375,304.14703369140625,0.8585037589073181,0.2417370975017547,0.1698092222213745,293.1649475097656,297.1499938964844,293.1499938964844,0.2921574413776397,-5689.767578125,304.10601806640625,0.9990000128746032,0.4063536822795868,0.3613417446613312,293.2467041015625,297.1499938964844,293.1499938964844,0.0045141503214836,-1691.1026611328125,297.1289978027344,0.4982447326183319,0.050000000745058,0.2315053045749664,291.07958984375,291.1499938964844,259.9419860839844,258.6939697265625,279.1083068847656,293.2466735839844,291.0784912109375,1.0,0.2530963718891144,0.6388171911239624,0.6388171911239624,1.0,1.0,-1.1629812717437744,0.4590795934200287,0.7039016485214233,0.1776326894760131,0.0,0.0,0.5896558165550232,44.831787109375,43.0,-16.962909698486328,-12827.1162109375,178.0016632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452209472656,307.8671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.744140625,18000.0,0.0,0.0,0.2800161838531494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040539741516113,0.6040602326393127,-6.247700184758287e-06,0.0,0.0002841808309312,0.0,0.0,42.21537399291992,0.0,0.0,0.0,0.4064615666866302,4.0,0.0,1.0
491400,293.1253967285156,297.1499938964844,293.1499938964844,0.1107948422431945,-2489.3330078125,304.1463928222656,0.7715754508972168,0.1740498542785644,0.1576008200645446,293.0233154296875,297.1499938964844,293.1499938964844,0.0045825643464922,-361.4808044433594,297.19793701171875,0.4982447326183319,0.050000000745058,0.0488040298223495,293.1438903808594,297.1499938964844,293.1499938964844,0.1664607375860214,-2682.294677734375,304.14703369140625,0.8585037589073181,0.2417370975017547,0.1698092222213745,293.1649475097656,297.1499938964844,293.1499938964844,0.2921574413776397,-5689.767578125,304.10601806640625,0.9990000128746032,0.4063536822795868,0.3613417446613312,293.2467041015625,297.1499938964844,293.1499938964844,0.0045141503214836,-1691.1026611328125,297.1289978027344,0.4982447326183319,0.050000000745058,0.2315053045749664,291.07958984375,291.1499938964844,259.9419860839844,258.6939697265625,279.1083068847656,293.2466735839844,291.0784912109375,1.0,0.2530963718891144,0.6388171911239624,0.6388171911239624,1.0,1.0,-1.1629812717437744,0.4590795934200287,0.7039016485214233,0.1776326894760131,0.0,0.0,0.5896558165550232,44.831787109375,43.0,-16.962909698486328,-12827.1162109375,178.0016632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452209472656,307.8671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.744140625,18000.0,0.0,0.0,0.2800161838531494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040539741516113,0.6040602326393127,-6.247700184758287e-06,0.0,0.0002841808309312,0.0,0.0,42.21537399291992,0.0,0.0,0.0,0.4064615666866302,4.0,0.0,1.0
491460,293.1249084472656,297.1499938964844,293.1499938964844,0.1112930476665496,-2498.172607421875,304.14678955078125,0.7735097408294678,0.1747736185789108,0.1582269519567489,293.0171813964844,297.1499938964844,293.1499938964844,0.0046326164156198,-365.0206298828125,297.26141357421875,0.4988254308700561,0.050000000745058,0.0487945266067981,293.1416320800781,297.1499938964844,293.1499938964844,0.1668544709682464,-2687.2109375,304.1473999023437,0.8601171970367432,0.2423466742038726,0.1701924055814743,293.187255859375,297.1499938964844,293.1499938964844,0.2916097342967987,-5674.9248046875,304.1222229003906,0.9990000128746032,0.4014109373092651,0.3600959479808807,293.24713134765625,297.1499938964844,293.1499938964844,0.0044858776964247,-1680.92919921875,297.0963439941406,0.4988254308700561,0.050000000745058,0.231460228562355,291.0837097167969,291.1499938964844,259.8487243652344,258.6160583496094,279.1131591796875,293.2471008300781,291.08660888671875,1.0,0.2521988749504089,0.6353452205657959,0.6353452205657959,1.0,1.0,-1.162641525268555,0.4574953317642212,0.7051461338996887,0.1761569380760193,0.0,0.0,0.5986953973770142,44.58747482299805,31.0,13.103826522827148,-12891.4951171875,177.41412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77691650390625,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.876953125,18000.0,0.0,0.0,0.2828622758388519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239838600158691,0.6239902377128601,-6.396352091542212e-06,0.0,0.0002870692405849,0.0,0.0,45.00378036499024,0.0,0.0,0.0,0.4139489531517029,4.0,0.0,1.0
491520,293.1249084472656,297.1499938964844,293.1499938964844,0.1112930476665496,-2498.172607421875,304.14678955078125,0.7735097408294678,0.1747736185789108,0.1582269519567489,293.0171813964844,297.1499938964844,293.1499938964844,0.0046326164156198,-365.0206298828125,297.26141357421875,0.4988254308700561,0.050000000745058,0.0487945266067981,293.1416320800781,297.1499938964844,293.1499938964844,0.1668544709682464,-2687.2109375,304.1473999023437,0.8601171970367432,0.2423466742038726,0.1701924055814743,293.187255859375,297.1499938964844,293.1499938964844,0.2916097342967987,-5674.9248046875,304.1222229003906,0.9990000128746032,0.4014109373092651,0.3600959479808807,293.24713134765625,297.1499938964844,293.1499938964844,0.0044858776964247,-1680.92919921875,297.0963439941406,0.4988254308700561,0.050000000745058,0.231460228562355,291.0837097167969,291.1499938964844,259.8487243652344,258.6160583496094,279.1131591796875,293.2471008300781,291.08660888671875,1.0,0.2521988749504089,0.6353452205657959,0.6353452205657959,1.0,1.0,-1.162641525268555,0.4574953317642212,0.7051461338996887,0.1761569380760193,0.0,0.0,0.5986953973770142,44.58747482299805,31.0,13.103826522827148,-12891.4951171875,177.41412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77691650390625,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.876953125,18000.0,0.0,0.0,0.2828622758388519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239838600158691,0.6239902377128601,-6.396352091542212e-06,0.0,0.0002870692405849,0.0,0.0,45.00378036499024,0.0,0.0,0.0,0.4139489531517029,4.0,0.0,1.0
491580,293.1241760253906,297.1499938964844,293.1499938964844,0.1114514991641044,-2500.31298828125,304.1476135253906,0.783909261226654,0.1755553781986236,0.1588260978460312,293.01092529296875,297.1499938964844,293.1499938964844,0.0046686879359185,-367.0707702636719,297.34503173828125,0.5049159526824951,0.050000000745058,0.0487009100615978,293.1390991210937,297.1499938964844,293.1499938964844,0.1668192893266677,-2686.10302734375,304.1483154296875,0.8710638284683228,0.2430721223354339,0.1706185191869735,293.1859130859375,297.1499938964844,293.1499938964844,0.2793021202087402,-5473.46826171875,304.1522216796875,0.9990000128746032,0.400682270526886,0.3475460410118103,293.24713134765625,297.1499938964844,293.1499938964844,0.0044433493167161,-1663.6795654296875,297.0830993652344,0.5049159526824951,0.050000000745058,0.2310161590576172,291.1217041015625,291.1499938964844,259.755126953125,258.5376281738281,279.11981201171875,293.2471618652344,291.1265869140625,1.0,0.2467453926801681,0.6326563358306885,0.6326563358306885,1.0,1.0,-1.1481680870056152,0.4503093063831329,0.6978587508201599,0.1717384308576584,0.0,0.0,0.6001285314559937,42.01486587524414,25.0,47.82747268676758,-12812.7197265625,168.00057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6611328125,307.8201599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17936.94140625,18000.0,0.0,0.0,0.2857709527015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328113079071045,0.632817804813385,-6.4881610342126805e-06,0.0,0.0002900211839005,0.0,0.0,46.42211151123047,0.0,0.0,0.0,0.4175174534320831,4.0,0.0,1.0
491640,293.1241760253906,297.1499938964844,293.1499938964844,0.1114514991641044,-2500.31298828125,304.1476135253906,0.783909261226654,0.1755553781986236,0.1588260978460312,293.01092529296875,297.1499938964844,293.1499938964844,0.0046686879359185,-367.0707702636719,297.34503173828125,0.5049159526824951,0.050000000745058,0.0487009100615978,293.1390991210937,297.1499938964844,293.1499938964844,0.1668192893266677,-2686.10302734375,304.1483154296875,0.8710638284683228,0.2430721223354339,0.1706185191869735,293.1859130859375,297.1499938964844,293.1499938964844,0.2793021202087402,-5473.46826171875,304.1522216796875,0.9990000128746032,0.400682270526886,0.3475460410118103,293.24713134765625,297.1499938964844,293.1499938964844,0.0044433493167161,-1663.6795654296875,297.0830993652344,0.5049159526824951,0.050000000745058,0.2310161590576172,291.1217041015625,291.1499938964844,259.755126953125,258.5376281738281,279.11981201171875,293.2471618652344,291.1265869140625,1.0,0.2467453926801681,0.6326563358306885,0.6326563358306885,1.0,1.0,-1.1481680870056152,0.4503093063831329,0.6978587508201599,0.1717384308576584,0.0,0.0,0.6001285314559937,42.01486587524414,25.0,47.82747268676758,-12812.7197265625,168.00057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6611328125,307.8201599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17936.94140625,18000.0,0.0,0.0,0.2857709527015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328113079071045,0.632817804813385,-6.4881610342126805e-06,0.0,0.0002900211839005,0.0,0.0,46.42211151123047,0.0,0.0,0.0,0.4175174534320831,4.0,0.0,1.0
491700,293.123779296875,297.1499938964844,293.1499938964844,0.1114920899271965,-2500.6240234375,304.14794921875,0.790595293045044,0.1759643107652664,0.1591346263885498,293.0077209472656,297.1499938964844,293.1499938964844,0.0046850787475705,-367.9075927734375,297.3902282714844,0.5089799761772156,0.050000000745058,0.0486440546810627,293.137939453125,297.1499938964844,293.1499938964844,0.1667310148477554,-2684.5849609375,304.1488037109375,0.8781843781471252,0.2434375137090683,0.1708306670188903,293.1753845214844,297.1499938964844,293.1499938964844,0.2714068591594696,-5345.6484375,304.1661071777344,0.9990000128746032,0.4022882878780365,0.3396965861320495,293.24688720703125,297.1499938964844,293.1499938964844,0.004420590121299,-1654.2493896484375,297.07989501953125,0.5089799761772156,0.050000000745058,0.2307464629411697,291.1455993652344,291.1499938964844,259.7084045410156,258.49835205078125,279.1224975585937,293.2469482421875,291.150634765625,1.0,0.2435350865125656,0.6314833164215088,0.6314833164215088,1.0,1.0,-1.1389787197113037,0.4459914863109588,0.6929872632026672,0.1691421121358871,0.0,0.0,0.5980384945869446,40.44748306274414,25.0,57.14206314086914,-12739.478515625,162.26046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6387023925781,307.81793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.2869995534420013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316605806350708,0.6316670775413513,-6.494381068478106e-06,0.0,0.0002912680502049,0.0,0.0,46.33992004394531,0.0,0.0,0.0,0.4172162413597107,4.0,0.0,1.0
491760,293.1233215332031,297.1499938964844,293.1499938964844,0.1115515306591987,-2501.314697265625,304.1482238769531,0.7980247735977173,0.1763853430747985,0.1594497710466385,293.00445556640625,297.1499938964844,293.1499938964844,0.0047017121687531,-368.7790222167969,297.4353332519531,0.5136210322380066,0.050000000745058,0.0485841110348701,293.1366271972656,297.1499938964844,293.1499938964844,0.1666764616966247,-2683.54638671875,304.14910888671875,0.8861805200576782,0.2438452392816543,0.1710547804832458,293.1600646972656,297.1499938964844,293.1499938964844,0.2629082798957824,-5208.27490234375,304.1786193847656,0.9990000128746032,0.4049719572067261,0.3312188982963562,293.2464294433594,297.1499938964844,293.1499938964844,0.0043981969356536,-1645.0447998046875,297.0766296386719,0.5136210322380066,0.050000000745058,0.2304621040821075,291.16815185546875,291.1499938964844,259.66180419921875,258.4591369628906,279.1247863769531,293.2464904785156,291.1727600097656,1.0,0.2400036305189132,0.6303963661193848,0.6303963661193848,1.0,1.0,-1.1290374994277954,0.4414001703262329,0.6876373291015625,0.1664299368858337,0.0,0.0,0.5945548415184021,38.79289245605469,28.0,59.33975601196289,-12650.302734375,156.2213897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6427307128906,307.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.62890625,18000.0,0.0,0.0,0.2879814207553863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270748376846313,0.6270813345909119,-6.473375833593309e-06,0.0,0.0002922645362559,0.0,0.0,45.75261306762695,0.0,0.0,0.0,0.4156124591827392,4.0,0.0,1.0
491820,293.1224060058594,297.1499938964844,293.1499938964844,0.1118455752730369,-2506.123291015625,304.1483154296875,0.8085293173789978,0.1772453337907791,0.1601437628269195,292.9977722167969,297.1499938964844,293.1499938964844,0.0047429902479052,-371.2716979980469,297.5210266113281,0.520113468170166,0.050000000745058,0.04850809648633,293.1337890625,297.1499938964844,293.1499938964844,0.166879266500473,-2685.764892578125,304.1490478515625,0.8975845575332642,0.2447596490383148,0.1716134846210479,293.12359619140625,297.1499938964844,293.1499938964844,0.2514933049678802,-5025.25390625,304.1876525878906,0.9990000128746032,0.412110686302185,0.3201445341110229,293.2447814941406,297.1499938964844,293.1499938964844,0.0043612471781671,-1630.2056884765625,297.065673828125,0.520113468170166,0.050000000745058,0.2301015108823776,291.20086669921875,291.1499938964844,259.5692138671875,258.3810729980469,279.12579345703125,293.24493408203125,291.2026672363281,1.0,0.2358144223690033,0.6280480623245239,0.6280480623245239,1.0,1.0,-1.1167198419570925,0.435326337814331,0.6813934445381165,0.1625966131687164,0.0,0.0,0.5852866172790527,36.6986083984375,31.0,40.77902603149414,-12502.580078125,148.78622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7218017578125,307.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.15234375,18000.0,0.0,0.0,0.2890884280204773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6109543442726135,0.6109607219696045,-6.370846222125692e-06,0.0,0.0002933880023192,0.0,0.0,43.565677642822266,0.0,0.0,0.0,0.4097419083118438,4.0,0.0,1.0
491880,293.1224060058594,297.1499938964844,293.1499938964844,0.1118455752730369,-2506.123291015625,304.1483154296875,0.8085293173789978,0.1772453337907791,0.1601437628269195,292.9977722167969,297.1499938964844,293.1499938964844,0.0047429902479052,-371.2716979980469,297.5210266113281,0.520113468170166,0.050000000745058,0.04850809648633,293.1337890625,297.1499938964844,293.1499938964844,0.166879266500473,-2685.764892578125,304.1490478515625,0.8975845575332642,0.2447596490383148,0.1716134846210479,293.12359619140625,297.1499938964844,293.1499938964844,0.2514933049678802,-5025.25390625,304.1876525878906,0.9990000128746032,0.412110686302185,0.3201445341110229,293.2447814941406,297.1499938964844,293.1499938964844,0.0043612471781671,-1630.2056884765625,297.065673828125,0.520113468170166,0.050000000745058,0.2301015108823776,291.20086669921875,291.1499938964844,259.5692138671875,258.3810729980469,279.12579345703125,293.24493408203125,291.2026672363281,1.0,0.2358144223690033,0.6280480623245239,0.6280480623245239,1.0,1.0,-1.1167198419570925,0.435326337814331,0.6813934445381165,0.1625966131687164,0.0,0.0,0.5852866172790527,36.6986083984375,31.0,40.77902603149414,-12502.580078125,148.78622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7218017578125,307.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.15234375,18000.0,0.0,0.0,0.2890884280204773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6109543442726135,0.6109607219696045,-6.370846222125692e-06,0.0,0.0002933880023192,0.0,0.0,43.565677642822266,0.0,0.0,0.0,0.4097419083118438,4.0,0.0,1.0
491940,293.1214599609375,297.1499938964844,293.1499938964844,0.1124286726117134,-2516.587890625,304.1478881835937,0.8148553371429443,0.1781389862298965,0.1608988046646118,292.9906616210937,297.1499938964844,293.1499938964844,0.0047967243008315,-374.9808044433594,297.5968933105469,0.5239084362983704,0.050000000745058,0.0484673380851745,293.1307678222656,297.1499938964844,293.1499938964844,0.1675663143396377,-2694.642822265625,304.148193359375,0.9047629237174988,0.2457842528820037,0.1722787916660308,293.0911865234375,297.1499938964844,293.1499938964844,0.2452007383108139,-4926.12841796875,304.18536376953125,0.9990000128746032,0.4193625450134277,0.3140466213226318,293.2422790527344,297.1499938964844,293.1499938964844,0.0043350122869014,-1620.6280517578125,297.0439453125,0.5239084362983704,0.050000000745058,0.2299081832170486,291.2082824707031,291.1499938964844,259.4778747558594,258.3038024902344,279.1251525878906,293.2424621582031,291.20819091796875,1.0,0.2336130887269973,0.6255363821983337,0.6255363821983337,1.0,1.0,-1.1108222007751465,0.4318300485610962,0.6789922118186951,0.1601460874080658,0.0,0.0,0.5768320560455322,35.585540771484375,34.0,13.47608470916748,-12407.150390625,145.06985473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627319335937,307.8702697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18150.76953125,18000.0,0.0,0.0,0.2891221046447754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593620240688324,0.5936264991760254,-6.244642918318277e-06,0.0,0.0002934221702162,0.0,0.0,41.20026397705078,0.0,0.0,0.0,0.4033089876174927,4.0,0.0,1.0
492000,293.1214599609375,297.1499938964844,293.1499938964844,0.1124286726117134,-2516.587890625,304.1478881835937,0.8148553371429443,0.1781389862298965,0.1608988046646118,292.9906616210937,297.1499938964844,293.1499938964844,0.0047967243008315,-374.9808044433594,297.5968933105469,0.5239084362983704,0.050000000745058,0.0484673380851745,293.1307678222656,297.1499938964844,293.1499938964844,0.1675663143396377,-2694.642822265625,304.148193359375,0.9047629237174988,0.2457842528820037,0.1722787916660308,293.0911865234375,297.1499938964844,293.1499938964844,0.2452007383108139,-4926.12841796875,304.18536376953125,0.9990000128746032,0.4193625450134277,0.3140466213226318,293.2422790527344,297.1499938964844,293.1499938964844,0.0043350122869014,-1620.6280517578125,297.0439453125,0.5239084362983704,0.050000000745058,0.2299081832170486,291.2082824707031,291.1499938964844,259.4778747558594,258.3038024902344,279.1251525878906,293.2424621582031,291.20819091796875,1.0,0.2336130887269973,0.6255363821983337,0.6255363821983337,1.0,1.0,-1.1108222007751465,0.4318300485610962,0.6789922118186951,0.1601460874080658,0.0,0.0,0.5768320560455322,35.585540771484375,34.0,13.47608470916748,-12407.150390625,145.06985473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627319335937,307.8702697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18150.76953125,18000.0,0.0,0.0,0.2891221046447754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593620240688324,0.5936264991760254,-6.244642918318277e-06,0.0,0.0002934221702162,0.0,0.0,41.20026397705078,0.0,0.0,0.0,0.4033089876174927,4.0,0.0,1.0
492060,293.1204833984375,297.1499938964844,293.1499938964844,0.1131866425275802,-2530.4091796875,304.1473388671875,0.817956268787384,0.1790601164102554,0.1617062091827392,292.9832458496094,297.1499938964844,293.1499938964844,0.0048593068495392,-379.4821166992188,297.6693115234375,0.5253032445907593,0.050000000745058,0.0484529621899127,293.127685546875,297.1499938964844,293.1499938964844,0.1685505360364914,-2707.526123046875,304.14715576171875,0.9084396362304688,0.2468933761119842,0.1730272769927978,293.0673522949219,297.1499938964844,293.1499938964844,0.2428535223007202,-4891.42333984375,304.1773986816406,0.9990000128746032,0.4257039129734039,0.3118681609630584,293.2392883300781,297.1499938964844,293.1499938964844,0.0043158372864127,-1614.3153076171875,297.0169677734375,0.5253032445907593,0.050000000745058,0.2298399955034256,291.2021789550781,291.1499938964844,259.38836669921875,258.2278747558594,279.1240234375,293.2394714355469,291.200927734375,1.0,0.2330532073974609,0.6228824257850647,0.6228824257850647,1.0,1.0,-1.109974026679993,0.4303374588489532,0.6796366572380066,0.1587420254945755,0.0,0.0,0.5701711177825928,35.2086296081543,37.0,-6.2857818603515625,-12365.962890625,144.12989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257263183594,307.9257507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18122.974609375,18000.0,0.0,0.0,0.2883151769638061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791952013969421,0.579201340675354,-6.135623152658809e-06,0.0,0.0002926032466348,0.0,0.0,39.2707633972168,0.0,0.0,0.0,0.3979313373565674,4.0,0.0,1.0
492120,293.1204833984375,297.1499938964844,293.1499938964844,0.1131866425275802,-2530.4091796875,304.1473388671875,0.817956268787384,0.1790601164102554,0.1617062091827392,292.9832458496094,297.1499938964844,293.1499938964844,0.0048593068495392,-379.4821166992188,297.6693115234375,0.5253032445907593,0.050000000745058,0.0484529621899127,293.127685546875,297.1499938964844,293.1499938964844,0.1685505360364914,-2707.526123046875,304.14715576171875,0.9084396362304688,0.2468933761119842,0.1730272769927978,293.0673522949219,297.1499938964844,293.1499938964844,0.2428535223007202,-4891.42333984375,304.1773986816406,0.9990000128746032,0.4257039129734039,0.3118681609630584,293.2392883300781,297.1499938964844,293.1499938964844,0.0043158372864127,-1614.3153076171875,297.0169677734375,0.5253032445907593,0.050000000745058,0.2298399955034256,291.2021789550781,291.1499938964844,259.38836669921875,258.2278747558594,279.1240234375,293.2394714355469,291.200927734375,1.0,0.2330532073974609,0.6228824257850647,0.6228824257850647,1.0,1.0,-1.109974026679993,0.4303374588489532,0.6796366572380066,0.1587420254945755,0.0,0.0,0.5701711177825928,35.2086296081543,37.0,-6.2857818603515625,-12365.962890625,144.12989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257263183594,307.9257507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18122.974609375,18000.0,0.0,0.0,0.2883151769638061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791952013969421,0.579201340675354,-6.135623152658809e-06,0.0,0.0002926032466348,0.0,0.0,39.2707633972168,0.0,0.0,0.0,0.3979313373565674,4.0,0.0,1.0
492180,293.1195678710937,297.1499938964844,293.1499938964844,0.114056222140789,-2546.3369140625,304.1467590332031,0.8184139132499695,0.1799919158220291,0.1625474691390991,292.9755859375,297.1499938964844,293.1499938964844,0.0049291253089904,-384.5832824707031,297.7408752441406,0.5246175527572632,0.050000000745058,0.0484599806368351,293.1247253417969,297.1499938964844,293.1499938964844,0.1697333306074142,-2723.033935546875,304.1461486816406,0.9088540077209472,0.248058870434761,0.1738356947898864,293.0530700683594,297.1499938964844,293.1499938964844,0.2437654584646225,-4909.62744140625,304.1667175292969,0.9990000128746032,0.4307096600532532,0.312934935092926,293.2362365722656,297.1499938964844,293.1499938964844,0.004301156848669,-1610.0537109375,296.986572265625,0.5246175527572632,0.050000000745058,0.2298732846975326,291.1878662109375,291.1499938964844,259.3011779785156,258.1536865234375,279.1230163574219,293.2364501953125,291.1860046386719,1.0,0.2338427901268005,0.620130181312561,0.620130181312561,1.0,1.0,-1.113281488418579,0.4304837882518768,0.6827977895736694,0.1581884175539016,0.0,0.0,0.5660238862037659,35.42925262451172,40.0,-18.525291442871094,-12373.21875,145.44314575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771545410156,307.9848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18081.759765625,18000.0,0.0,0.0,0.2869859635829925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5692956447601318,0.5693017244338989,-6.057266091374913e-06,0.0,0.0002912542549893,0.0,0.0,37.96006393432617,0.0,0.0,0.0,0.3942173719406128,4.0,0.0,1.0
492240,293.1195678710937,297.1499938964844,293.1499938964844,0.114056222140789,-2546.3369140625,304.1467590332031,0.8184139132499695,0.1799919158220291,0.1625474691390991,292.9755859375,297.1499938964844,293.1499938964844,0.0049291253089904,-384.5832824707031,297.7408752441406,0.5246175527572632,0.050000000745058,0.0484599806368351,293.1247253417969,297.1499938964844,293.1499938964844,0.1697333306074142,-2723.033935546875,304.1461486816406,0.9088540077209472,0.248058870434761,0.1738356947898864,293.0530700683594,297.1499938964844,293.1499938964844,0.2437654584646225,-4909.62744140625,304.1667175292969,0.9990000128746032,0.4307096600532532,0.312934935092926,293.2362365722656,297.1499938964844,293.1499938964844,0.004301156848669,-1610.0537109375,296.986572265625,0.5246175527572632,0.050000000745058,0.2298732846975326,291.1878662109375,291.1499938964844,259.3011779785156,258.1536865234375,279.1230163574219,293.2364501953125,291.1860046386719,1.0,0.2338427901268005,0.620130181312561,0.620130181312561,1.0,1.0,-1.113281488418579,0.4304837882518768,0.6827977895736694,0.1581884175539016,0.0,0.0,0.5660238862037659,35.42925262451172,40.0,-18.525291442871094,-12373.21875,145.44314575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771545410156,307.9848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18081.759765625,18000.0,0.0,0.0,0.2869859635829925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5692956447601318,0.5693017244338989,-6.057266091374913e-06,0.0,0.0002912542549893,0.0,0.0,37.96006393432617,0.0,0.0,0.0,0.3942173719406128,4.0,0.0,1.0
492300,293.1191711425781,297.1499938964844,293.1499938964844,0.1145147159695625,-2554.736328125,304.1465148925781,0.81779944896698,0.1804564744234085,0.1629748344421386,292.9717712402344,297.1499938964844,293.1499938964844,0.0049663581885397,-387.309814453125,297.7769470214844,0.5236169099807739,0.050000000745058,0.0484703630208969,293.1233215332031,297.1499938964844,293.1499938964844,0.1703717708587646,-2731.392822265625,304.14569091796875,0.9079935550689696,0.2486548572778701,0.1742557883262634,293.0494079589844,297.1499938964844,293.1499938964844,0.2452613711357116,-4935.4677734375,304.16094970703125,0.9990000128746032,0.4326587319374084,0.3145059049129486,293.2348327636719,297.1499938964844,293.1499938964844,0.0042948517948389,-1608.3807373046875,296.9705810546875,0.5236169099807739,0.050000000745058,0.2299225330352783,291.1790466308594,291.1499938964844,259.25860595703125,258.11737060546875,279.12261962890625,293.2350158691406,291.1770324707031,1.0,0.2346677184104919,0.618732750415802,0.618732750415802,1.0,1.0,-1.116255283355713,0.4310771524906158,0.6851781010627747,0.1581809222698211,0.0,0.0,0.5649692416191101,35.73150634765625,40.0,-22.191524505615234,-12392.8564453125,146.8263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24041748046875,308.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.322265625,18000.0,0.0,0.0,0.2862334549427032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.566269040107727,0.5662751197814941,-6.0313268477329984e-06,0.0,0.0002904905704781,0.0,0.0,37.55440902709961,0.0,0.0,0.0,0.3930613100528717,4.0,0.0,1.0
492360,293.1188049316406,297.1499938964844,293.1499938964844,0.1149814799427986,-2563.28076171875,304.14630126953125,0.816697895526886,0.1809175759553909,0.1634038090705871,292.96795654296875,297.1499938964844,293.1499938964844,0.005004808306694,-390.1219787597656,297.8134155273437,0.5222495198249817,0.050000000745058,0.0484848208725452,293.1219787597656,297.1499938964844,293.1499938964844,0.17103011906147,-2739.998291015625,304.145263671875,0.9065374732017516,0.2492554485797882,0.1746832728385925,293.04791259765625,297.1499938964844,293.1499938964844,0.2473641037940979,-4970.97802734375,304.1551513671875,0.9990000128746032,0.434227854013443,0.3166804313659668,293.2335205078125,297.1499938964844,293.1499938964844,0.0042889905162155,-1606.8955078125,296.9542236328125,0.5222495198249817,0.050000000745058,0.2299911230802536,291.169677734375,291.1499938964844,259.2168273925781,258.0816955566406,279.1223449707031,293.23370361328125,291.1676025390625,1.0,0.2357427924871444,0.6173292994499207,0.6173292994499207,1.0,1.0,-1.1199923753738403,0.4319720566272735,0.6880203485488892,0.158329501748085,0.0,0.0,0.5645975470542908,36.14740753173828,43.0,-24.60829162597656,-12421.779296875,148.64234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,308.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.677734375,18000.0,0.0,0.0,0.2854811549186706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645446181297302,0.5645506381988525,-6.014369319018442e-06,0.0,0.0002897270605899,0.0,0.0,37.31327819824219,0.0,0.0,0.0,0.39237841963768,4.0,0.0,1.0
492420,293.11822509765625,297.1499938964844,293.1499938964844,0.1159239038825035,-2580.5029296875,304.1459655761719,0.8132311105728149,0.1818238347768783,0.1642597019672393,292.96051025390625,297.1499938964844,293.1499938964844,0.005084968637675,-395.9581909179688,297.8877258300781,0.5186262726783752,0.050000000745058,0.0485247336328029,293.1195678710937,297.1499938964844,293.1499938964844,0.1723783165216446,-2757.57177734375,304.14459228515625,0.9022284150123596,0.2504556477069855,0.1755494177341461,293.0509338378906,297.1499938964844,293.1499938964844,0.2531682550907135,-5067.15283203125,304.1437683105469,0.9990000128746032,0.436219722032547,0.3226060271263122,293.2313232421875,297.1499938964844,293.1499938964844,0.0042780046351253,-1604.21875,296.9205627441406,0.5186262726783752,0.050000000745058,0.2301804423332214,291.1502685546875,291.1499938964844,259.1358337402344,258.01239013671875,279.12213134765625,293.2314758300781,291.1481628417969,1.0,0.2385470867156982,0.614526629447937,0.614526629447937,1.0,1.0,-1.1294459104537964,0.4345473051071167,0.6948986649513245,0.1590339988470077,0.0,0.0,0.5658606886863708,37.285037994384766,46.0,-26.73406410217285,-12503.6904296875,153.44764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35498046875,308.0655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.02734375,18000.0,0.0,0.0,0.2841408252716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5649433732032776,0.5649493932723999,-6.007005140418187e-06,0.0,0.000288366805762,0.0,0.0,37.3111686706543,0.0,0.0,0.0,0.3924095332622528,4.0,0.0,1.0
492480,293.11822509765625,297.1499938964844,293.1499938964844,0.1159239038825035,-2580.5029296875,304.1459655761719,0.8132311105728149,0.1818238347768783,0.1642597019672393,292.96051025390625,297.1499938964844,293.1499938964844,0.005084968637675,-395.9581909179688,297.8877258300781,0.5186262726783752,0.050000000745058,0.0485247336328029,293.1195678710937,297.1499938964844,293.1499938964844,0.1723783165216446,-2757.57177734375,304.14459228515625,0.9022284150123596,0.2504556477069855,0.1755494177341461,293.0509338378906,297.1499938964844,293.1499938964844,0.2531682550907135,-5067.15283203125,304.1437683105469,0.9990000128746032,0.436219722032547,0.3226060271263122,293.2313232421875,297.1499938964844,293.1499938964844,0.0042780046351253,-1604.21875,296.9205627441406,0.5186262726783752,0.050000000745058,0.2301804423332214,291.1502685546875,291.1499938964844,259.1358337402344,258.01239013671875,279.12213134765625,293.2314758300781,291.1481628417969,1.0,0.2385470867156982,0.614526629447937,0.614526629447937,1.0,1.0,-1.1294459104537964,0.4345473051071167,0.6948986649513245,0.1590339988470077,0.0,0.0,0.5658606886863708,37.285037994384766,46.0,-26.73406410217285,-12503.6904296875,153.44764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35498046875,308.0655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.02734375,18000.0,0.0,0.0,0.2841408252716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5649433732032776,0.5649493932723999,-6.007005140418187e-06,0.0,0.000288366805762,0.0,0.0,37.3111686706543,0.0,0.0,0.0,0.3924095332622528,4.0,0.0,1.0
492540,293.1178894042969,297.1499938964844,293.1499938964844,0.1168590039014816,-2597.54150390625,304.145751953125,0.8083454966545105,0.1827017068862915,0.1651041805744171,292.953369140625,297.1499938964844,293.1499938964844,0.0051688845269382,-402.0143127441406,297.9640808105469,0.5141482353210449,0.050000000745058,0.0485775656998157,293.1175231933594,297.1499938964844,293.1499938964844,0.173734575510025,-2775.178955078125,304.1441345214844,0.8964805603027344,0.2516408264636993,0.1764170229434967,293.06103515625,297.1499938964844,293.1499938964844,0.2607796788215637,-5191.203125,304.1332092285156,0.9990000128746032,0.4366908371448517,0.3302863240242004,293.22979736328125,297.1499938964844,293.1499938964844,0.004267303738743,-1601.6207275390625,296.8860168457031,0.5141482353210449,0.050000000745058,0.2304310500621795,291.1311340332031,291.1499938964844,259.0587463378906,257.9462280273437,279.1222839355469,293.2298583984375,291.1291809082031,1.0,0.2420823872089386,0.6117619872093201,0.6117619872093201,1.0,1.0,-1.141083002090454,0.4379972517490387,0.703085720539093,0.1601942777633667,0.0,0.0,0.5696654319763184,38.78102111816406,49.0,-26.499738693237305,-12612.2353515625,159.64569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3586120605469,308.072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.080078125,18000.0,0.0,0.0,0.2832592129707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702818632125854,0.5702878832817078,-6.034083526174072e-06,0.0,0.0002874720958061,0.0,0.0,37.92927169799805,0.0,0.0,0.0,0.3942437469959259,4.0,0.0,1.0
492600,293.1178894042969,297.1499938964844,293.1499938964844,0.1168590039014816,-2597.54150390625,304.145751953125,0.8083454966545105,0.1827017068862915,0.1651041805744171,292.953369140625,297.1499938964844,293.1499938964844,0.0051688845269382,-402.0143127441406,297.9640808105469,0.5141482353210449,0.050000000745058,0.0485775656998157,293.1175231933594,297.1499938964844,293.1499938964844,0.173734575510025,-2775.178955078125,304.1441345214844,0.8964805603027344,0.2516408264636993,0.1764170229434967,293.06103515625,297.1499938964844,293.1499938964844,0.2607796788215637,-5191.203125,304.1332092285156,0.9990000128746032,0.4366908371448517,0.3302863240242004,293.22979736328125,297.1499938964844,293.1499938964844,0.004267303738743,-1601.6207275390625,296.8860168457031,0.5141482353210449,0.050000000745058,0.2304310500621795,291.1311340332031,291.1499938964844,259.0587463378906,257.9462280273437,279.1222839355469,293.2298583984375,291.1291809082031,1.0,0.2420823872089386,0.6117619872093201,0.6117619872093201,1.0,1.0,-1.141083002090454,0.4379972517490387,0.703085720539093,0.1601942777633667,0.0,0.0,0.5696654319763184,38.78102111816406,49.0,-26.499738693237305,-12612.2353515625,159.64569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3586120605469,308.072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.080078125,18000.0,0.0,0.0,0.2832592129707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702818632125854,0.5702878832817078,-6.034083526174072e-06,0.0,0.0002874720958061,0.0,0.0,37.92927169799805,0.0,0.0,0.0,0.3942437469959259,4.0,0.0,1.0
492660,293.11773681640625,297.1499938964844,293.1499938964844,0.1177706643939018,-2614.098876953125,304.1456604003906,0.8023001551628113,0.1835456192493438,0.165929764509201,292.9466552734375,297.1499938964844,293.1499938964844,0.0052559245377779,-408.22760009765625,298.04254150390625,0.5091645121574402,0.050000000745058,0.0486415103077888,293.1158447265625,297.1499938964844,293.1499938964844,0.1750745773315429,-2792.504150390625,304.14385986328125,0.8896742463111877,0.2528040409088135,0.177278384566307,293.0772705078125,297.1499938964844,293.1499938964844,0.2698532044887543,-5337.10595703125,304.12371826171875,0.9990000128746032,0.4356635212898254,0.3393491208553314,293.2288818359375,297.1499938964844,293.1499938964844,0.004256347194314,-1598.8583984375,296.85076904296875,0.5091645121574402,0.050000000745058,0.2307343780994415,291.1131896972656,291.1499938964844,258.986083984375,257.8836669921875,279.122802734375,293.2289428710937,291.1114196777344,1.0,0.2461990565061569,0.6090669631958008,0.6090669631958008,1.0,1.0,-1.154426097869873,0.4421433806419372,0.7122827172279358,0.161721333861351,0.0,0.0,0.5757864117622375,40.58378219604492,52.0,-24.8988037109375,-12741.88671875,167.0618133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303466796875,308.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.15625,18000.0,0.0,0.0,0.2830704748630523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802486538887024,0.5802547931671143,-6.094459422456566e-06,0.0,0.000287280534394,0.0,0.0,39.15143203735352,0.0,0.0,0.0,0.3977960646152496,4.0,0.0,1.0
492720,293.11773681640625,297.1499938964844,293.1499938964844,0.1177706643939018,-2614.098876953125,304.1456604003906,0.8023001551628113,0.1835456192493438,0.165929764509201,292.9466552734375,297.1499938964844,293.1499938964844,0.0052559245377779,-408.22760009765625,298.04254150390625,0.5091645121574402,0.050000000745058,0.0486415103077888,293.1158447265625,297.1499938964844,293.1499938964844,0.1750745773315429,-2792.504150390625,304.14385986328125,0.8896742463111877,0.2528040409088135,0.177278384566307,293.0772705078125,297.1499938964844,293.1499938964844,0.2698532044887543,-5337.10595703125,304.12371826171875,0.9990000128746032,0.4356635212898254,0.3393491208553314,293.2288818359375,297.1499938964844,293.1499938964844,0.004256347194314,-1598.8583984375,296.85076904296875,0.5091645121574402,0.050000000745058,0.2307343780994415,291.1131896972656,291.1499938964844,258.986083984375,257.8836669921875,279.122802734375,293.2289428710937,291.1114196777344,1.0,0.2461990565061569,0.6090669631958008,0.6090669631958008,1.0,1.0,-1.154426097869873,0.4421433806419372,0.7122827172279358,0.161721333861351,0.0,0.0,0.5757864117622375,40.58378219604492,52.0,-24.8988037109375,-12741.88671875,167.0618133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303466796875,308.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.15625,18000.0,0.0,0.0,0.2830704748630523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802486538887024,0.5802547931671143,-6.094459422456566e-06,0.0,0.000287280534394,0.0,0.0,39.15143203735352,0.0,0.0,0.0,0.3977960646152496,4.0,0.0,1.0
492780,293.1177978515625,297.1499938964844,293.1499938964844,0.1186482086777687,-2629.98095703125,304.1456298828125,0.7955605387687683,0.1843527257442474,0.1667318642139434,292.9404296875,297.1499938964844,293.1499938964844,0.0053457142785191,-414.557861328125,298.1231384277344,0.5039455890655518,0.050000000745058,0.0487150512635707,293.114501953125,297.1499938964844,293.1499938964844,0.1763834953308105,-2809.358154296875,304.14373779296875,0.882211446762085,0.2539424896240234,0.1781298816204071,293.0987854003906,297.1499938964844,293.1499938964844,0.2800963222980499,-5499.78564453125,304.1154479980469,0.9990000128746032,0.4331548810005188,0.3494810163974762,293.2286071777344,297.1499938964844,293.1499938964844,0.0042448071762919,-1595.7816162109375,296.8150634765625,0.5039455890655518,0.050000000745058,0.2310832291841507,291.0970153808594,291.1499938964844,258.9183349609375,257.8251647949219,279.12359619140625,293.2286071777344,291.0954895019531,1.0,0.2507714033126831,0.6064640879631042,0.6064640879631042,1.0,1.0,-1.169078707695007,0.4468397200107574,0.7222390174865723,0.1635437160730362,0.0,0.0,0.5839592218399048,42.6501579284668,55.0,-22.46558952331543,-12888.3525390625,175.55323791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,308.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17869.419921875,18000.0,0.0,0.0,0.2837431132793426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945003032684326,0.5945065021514893,-6.187365215737373e-06,0.0,0.0002879631647374,0.0,0.0,40.97526931762695,0.0,0.0,0.0,0.4029841125011444,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1186482086777687,-2629.98095703125,304.1456298828125,0.7955605387687683,0.1843527257442474,0.1667318642139434,292.9404296875,297.1499938964844,293.1499938964844,0.0053457142785191,-414.557861328125,298.1231384277344,0.5039455890655518,0.050000000745058,0.0487150512635707,293.114501953125,297.1499938964844,293.1499938964844,0.1763834953308105,-2809.358154296875,304.14373779296875,0.882211446762085,0.2539424896240234,0.1781298816204071,293.0987854003906,297.1499938964844,293.1499938964844,0.2800963222980499,-5499.78564453125,304.1154479980469,0.9990000128746032,0.4331548810005188,0.3494810163974762,293.2286071777344,297.1499938964844,293.1499938964844,0.0042448071762919,-1595.7816162109375,296.8150634765625,0.5039455890655518,0.050000000745058,0.2310832291841507,291.0970153808594,291.1499938964844,258.9183349609375,257.8251647949219,279.12359619140625,293.2286071777344,291.0954895019531,1.0,0.2507714033126831,0.6064640879631042,0.6064640879631042,1.0,1.0,-1.169078707695007,0.4468397200107574,0.7222390174865723,0.1635437160730362,0.0,0.0,0.5839592218399048,42.6501579284668,55.0,-22.46558952331543,-12888.3525390625,175.55323791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,308.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17869.419921875,18000.0,0.0,0.0,0.2837431132793426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945003032684326,0.5945065021514893,-6.187365215737373e-06,0.0,0.0002879631647374,0.0,0.0,40.97526931762695,0.0,0.0,0.0,0.4029841125011444,4.0,0.0,1.0
492900,293.1178894042969,297.1499938964844,293.1499938964844,0.1190719008445739,-2637.6279296875,304.1456604003906,0.7920377850532532,0.1847423017024994,0.1671233624219894,292.9374694824219,297.1499938964844,293.1499938964844,0.0053915474563837,-417.7566223144531,298.1642150878906,0.5013104677200317,0.050000000745058,0.0487549714744091,293.11395263671875,297.1499938964844,293.1499938964844,0.1770230382680893,-2817.568115234375,304.1437072753906,0.8783435225486755,0.2545022666454315,0.178551360964775,293.1112670898437,297.1499938964844,293.1499938964844,0.2855722308158874,-5585.9814453125,304.1117858886719,0.9990000128746032,0.4313531517982483,0.3548597693443298,293.2286682128906,297.1499938964844,293.1499938964844,0.0042387619614601,-1594.09716796875,296.797119140625,0.5013104677200317,0.050000000745058,0.2312725931406021,291.0897216796875,291.1499938964844,258.886474609375,257.7975769042969,279.12408447265625,293.2286376953125,291.0883178710937,1.0,0.2531929016113281,0.6052039861679077,0.6052039861679077,1.0,1.0,-1.1767857074737549,0.4493535459041595,0.727432131767273,0.1645458936691284,0.0,0.0,0.5887140035629272,43.7695198059082,55.0,-21.0244083404541,-12966.732421875,180.1602020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12432861328125,307.9832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17850.966796875,18000.0,0.0,0.0,0.2844327092170715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030965447425842,0.6031028032302856,-6.245707027119352e-06,0.0,0.0002886630536522,0.0,0.0,42.11224365234375,0.0,0.0,0.0,0.406157910823822,4.0,0.0,1.0
492960,293.1180114746094,297.1499938964844,293.1499938964844,0.1194846704602241,-2645.063232421875,304.14569091796875,0.7884566187858582,0.1851226091384887,0.1675083190202713,292.93463134765625,297.1499938964844,293.1499938964844,0.005437942687422,-420.9716491699219,298.2058410644531,0.498679906129837,0.050000000745058,0.0487967766821384,293.11346435546875,297.1499938964844,293.1499938964844,0.1776513308286667,-2825.616943359375,304.1437072753906,0.8744333386421204,0.2550557851791382,0.1789698451757431,293.1247863769531,297.1499938964844,293.1499938964844,0.2912446558475494,-5674.74560546875,304.1084289550781,0.9990000128746032,0.4291878342628479,0.3604063391685486,293.22882080078125,297.1499938964844,293.1499938964844,0.0042325276881456,-1592.3101806640625,296.7791748046875,0.498679906129837,0.050000000745058,0.2314708977937698,291.0830078125,291.1499938964844,258.8560791015625,257.77117919921875,279.1246032714844,293.22882080078125,291.0817565917969,1.0,0.2556881606578827,0.6039744019508362,0.6039744019508362,1.0,1.0,-1.184695839881897,0.4519594609737396,0.732736349105835,0.1655999571084976,0.0,0.0,0.5938573479652405,44.94025039672852,58.0,-19.46681404113769,-13048.02734375,184.9879913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442199707031,307.9508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17833.236328125,18000.0,0.0,0.0,0.2853656709194183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125930547714233,0.6125993728637695,-6.311803645075997e-06,0.0,0.0002896098885685,0.0,0.0,43.39929962158203,0.0,0.0,0.0,0.4096980690956116,4.0,0.0,1.0
493020,293.1183776855469,297.1499938964844,293.1499938964844,0.1202754974365234,-2659.266357421875,304.14581298828125,0.7812284231185913,0.1858563125133514,0.1682585477828979,292.9292907714844,297.1499938964844,293.1499938964844,0.0055323354899883,-427.43988037109375,298.29058837890625,0.4934635758399963,0.050000000745058,0.0488854460418224,293.11260986328125,297.1499938964844,293.1499938964844,0.1788735538721084,-2841.22705078125,304.1437683105469,0.8666086792945862,0.2561534345149994,0.1797998249530792,293.1547546386719,297.1499938964844,293.1499938964844,0.3030721545219421,-5858.21826171875,304.10260009765625,0.9990000128746032,0.4237542748451233,0.3718967139720917,293.2294311523437,297.1499938964844,293.1499938964844,0.0042195133864879,-1588.4273681640625,296.74346923828125,0.4934635758399963,0.050000000745058,0.2318915128707885,291.07147216796875,291.1499938964844,258.7997741699219,257.7221984863281,279.1258239746094,293.2294006347656,291.07049560546875,1.0,0.2608566284179687,0.6016151905059814,0.6016151905059814,1.0,1.0,-1.200995683670044,0.4574010670185089,0.7435945868492126,0.1678420454263687,0.0,0.0,0.6051278114318848,47.41910171508789,46.0,-16.066234588623047,-13218.052734375,195.25128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8629455566406,307.8772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17800.357421875,18000.0,0.0,0.0,0.2879596948623657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340165138244629,0.6340230107307434,-6.4665441641409416e-06,0.0,0.0002922424755524,0.0,0.0,46.42145919799805,0.0,0.0,0.0,0.4178043305873871,4.0,0.0,1.0
