time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493080,293.1183776855469,297.1499938964844,293.1499938964844,0.1202754974365234,-2659.266357421875,304.14581298828125,0.7812284231185913,0.1858563125133514,0.1682585477828979,292.9292907714844,297.1499938964844,293.1499938964844,0.0055323354899883,-427.43988037109375,298.29058837890625,0.4934635758399963,0.050000000745058,0.0488854460418224,293.11260986328125,297.1499938964844,293.1499938964844,0.1788735538721084,-2841.22705078125,304.1437683105469,0.8666086792945862,0.2561534345149994,0.1797998249530792,293.1547546386719,297.1499938964844,293.1499938964844,0.3030721545219421,-5858.21826171875,304.10260009765625,0.9990000128746032,0.4237542748451233,0.3718967139720917,293.2294311523437,297.1499938964844,293.1499938964844,0.0042195133864879,-1588.4273681640625,296.74346923828125,0.4934635758399963,0.050000000745058,0.2318915128707885,291.07147216796875,291.1499938964844,258.7997741699219,257.7221984863281,279.1258239746094,293.2294006347656,291.07049560546875,1.0,0.2608566284179687,0.6016151905059814,0.6016151905059814,1.0,1.0,-1.200995683670044,0.4574010670185089,0.7435945868492126,0.1678420454263687,0.0,0.0,0.6051278114318848,47.41910171508789,46.0,-16.066234588623047,-13218.052734375,195.25128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8629455566406,307.8772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17800.357421875,18000.0,0.0,0.0,0.2879596948623657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340165138244629,0.6340230107307434,-6.4665441641409416e-06,0.0,0.0002922424755524,0.0,0.0,46.42145919799805,0.0,0.0,0.0,0.4178043305873871,4.0,0.0,1.0
493140,293.11865234375,297.1499938964844,293.1499938964844,0.1207992807030677,-2668.356201171875,304.1463623046875,0.7829986810684204,0.1866061836481094,0.1689148694276809,292.9241638183594,297.1499938964844,293.1499938964844,0.0056138169020414,-432.6690979003906,298.3842163085937,0.493913859128952,0.050000000745058,0.0488774627447128,293.1112670898437,297.1499938964844,293.1499938964844,0.1798040270805359,-2852.7978515625,304.1443176269531,0.8687204122543335,0.257369726896286,0.1806187480688095,293.1792297363281,297.1499938964844,293.1499938964844,0.3027908205986023,-5847.01611328125,304.1195068359375,0.9990000128746032,0.4186357259750366,0.3708811700344085,293.2300109863281,297.1499938964844,293.1499938964844,0.0041964324191212,-1579.8321533203125,296.7170715332031,0.493913859128952,0.050000000745058,0.2318536341190338,291.0766296386719,291.1499938964844,258.75,257.6786804199219,279.1319274902344,293.2300109863281,291.0794677734375,1.0,0.2601318359375,0.6000860333442688,0.6000860333442688,1.0,1.0,-1.2015023231506348,0.4567252695560455,0.7447770833969116,0.1671545058488845,0.0,0.0,0.61504727602005,47.22625732421875,34.0,13.86075496673584,-13290.501953125,195.0217437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6786804199219,307.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.205078125,18000.0,0.0,0.0,0.2913284003734588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564167737960815,0.6564234495162964,-6.64249364490388e-06,0.0,0.0002956612734124,0.0,0.0,49.79777145385742,0.0,0.0,0.0,0.4264344274997711,4.0,0.0,1.0
493200,293.11865234375,297.1499938964844,293.1499938964844,0.1207992807030677,-2668.356201171875,304.1463623046875,0.7829986810684204,0.1866061836481094,0.1689148694276809,292.9241638183594,297.1499938964844,293.1499938964844,0.0056138169020414,-432.6690979003906,298.3842163085937,0.493913859128952,0.050000000745058,0.0488774627447128,293.1112670898437,297.1499938964844,293.1499938964844,0.1798040270805359,-2852.7978515625,304.1443176269531,0.8687204122543335,0.257369726896286,0.1806187480688095,293.1792297363281,297.1499938964844,293.1499938964844,0.3027908205986023,-5847.01611328125,304.1195068359375,0.9990000128746032,0.4186357259750366,0.3708811700344085,293.2300109863281,297.1499938964844,293.1499938964844,0.0041964324191212,-1579.8321533203125,296.7170715332031,0.493913859128952,0.050000000745058,0.2318536341190338,291.0766296386719,291.1499938964844,258.75,257.6786804199219,279.1319274902344,293.2300109863281,291.0794677734375,1.0,0.2601318359375,0.6000860333442688,0.6000860333442688,1.0,1.0,-1.2015023231506348,0.4567252695560455,0.7447770833969116,0.1671545058488845,0.0,0.0,0.61504727602005,47.22625732421875,34.0,13.86075496673584,-13290.501953125,195.0217437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6786804199219,307.836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.205078125,18000.0,0.0,0.0,0.2913284003734588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564167737960815,0.6564234495162964,-6.64249364490388e-06,0.0,0.0002956612734124,0.0,0.0,49.79777145385742,0.0,0.0,0.0,0.4264344274997711,4.0,0.0,1.0
493260,293.1182861328125,297.1499938964844,293.1499938964844,0.1209783926606178,-2670.77001953125,304.14727783203125,0.7931357622146606,0.1874734908342361,0.1695661693811416,292.918701171875,297.1499938964844,293.1499938964844,0.0056779142469167,-436.15283203125,298.4948425292969,0.4995290040969848,0.050000000745058,0.0487829931080341,293.1098327636719,297.1499938964844,293.1499938964844,0.1802064627408981,-2857.157470703125,304.1455383300781,0.879982590675354,0.2586435377597809,0.1814237833023071,293.179443359375,297.1499938964844,293.1499938964844,0.2906803786754608,-5649.63037109375,304.1500549316406,0.9990000128746032,0.4177953004837036,0.3585965633392334,293.2297668457031,297.1499938964844,293.1499938964844,0.0041612149216234,-1564.9832763671875,296.7118530273437,0.4995290040969848,0.050000000745058,0.2314055114984512,291.1150207519531,291.1499938964844,258.7042236328125,257.6383972167969,279.1390686035156,293.22979736328125,291.1197814941406,1.0,0.2548595070838928,0.5993539690971375,0.5993539690971375,1.0,1.0,-1.187858819961548,0.4506901502609253,0.7371686697006226,0.1638062745332718,0.0,0.0,0.617340087890625,44.638519287109375,25.0,48.23820495605469,-13222.3720703125,185.3783416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5527648925781,307.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.6171875,18000.0,0.0,0.0,0.2947530448436737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674292087554932,0.6674359440803528,-6.756671155017102e-06,0.0,0.0002991368819493,0.0,0.0,51.67744445800781,0.0,0.0,0.0,0.4309362769126892,4.0,0.0,1.0
493320,293.1182861328125,297.1499938964844,293.1499938964844,0.1209783926606178,-2670.77001953125,304.14727783203125,0.7931357622146606,0.1874734908342361,0.1695661693811416,292.918701171875,297.1499938964844,293.1499938964844,0.0056779142469167,-436.15283203125,298.4948425292969,0.4995290040969848,0.050000000745058,0.0487829931080341,293.1098327636719,297.1499938964844,293.1499938964844,0.1802064627408981,-2857.157470703125,304.1455383300781,0.879982590675354,0.2586435377597809,0.1814237833023071,293.179443359375,297.1499938964844,293.1499938964844,0.2906803786754608,-5649.63037109375,304.1500549316406,0.9990000128746032,0.4177953004837036,0.3585965633392334,293.2297668457031,297.1499938964844,293.1499938964844,0.0041612149216234,-1564.9832763671875,296.7118530273437,0.4995290040969848,0.050000000745058,0.2314055114984512,291.1150207519531,291.1499938964844,258.7042236328125,257.6383972167969,279.1390686035156,293.22979736328125,291.1197814941406,1.0,0.2548595070838928,0.5993539690971375,0.5993539690971375,1.0,1.0,-1.187858819961548,0.4506901502609253,0.7371686697006226,0.1638062745332718,0.0,0.0,0.617340087890625,44.638519287109375,25.0,48.23820495605469,-13222.3720703125,185.3783416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5527648925781,307.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.6171875,18000.0,0.0,0.0,0.2947530448436737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674292087554932,0.6674359440803528,-6.756671155017102e-06,0.0,0.0002991368819493,0.0,0.0,51.67744445800781,0.0,0.0,0.0,0.4309362769126892,4.0,0.0,1.0
493380,293.1173095703125,297.1499938964844,293.1499938964844,0.1211139485239982,-2672.283203125,304.14794921875,0.8089611530303955,0.1884710490703582,0.170306384563446,292.9125671386719,297.1499938964844,293.1499938964844,0.0057360120117664,-439.0092468261719,298.61346435546875,0.5088637471199036,0.050000000745058,0.048645444214344,293.1084289550781,297.1499938964844,293.1499938964844,0.1804237514734268,-2859.0615234375,304.14666748046875,0.897612988948822,0.2599465548992157,0.1822278052568435,293.1523132324219,297.1499938964844,293.1499938964844,0.271898865699768,-5347.58447265625,304.1812744140625,0.9990000128746032,0.4224993586540222,0.3399142026901245,293.2280578613281,297.1499938964844,293.1499938964844,0.0041230944916605,-1548.4794921875,296.7172546386719,0.5088637471199036,0.050000000745058,0.2307530492544174,291.1647033691406,291.1499938964844,258.6595764160156,257.5987548828125,279.1446533203125,293.22821044921875,291.16998291015625,1.0,0.2470926344394683,0.5991114377975464,0.5991114377975464,1.0,1.0,-1.1663414239883425,0.4417342841625213,0.7246071100234985,0.159032940864563,0.0,0.0,0.6121034026145935,40.85064697265625,28.0,65.39722442626953,-13052.5830078125,171.14926147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5311889648437,307.82666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.19921875,18000.0,0.0,0.0,0.2974376082420349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663094162940979,0.6631009578704834,-6.753890829713782e-06,0.0,0.0003018613788299,0.0,0.0,51.18614196777344,0.0,0.0,0.0,0.4295147955417633,4.0,0.0,1.0
493440,293.1173095703125,297.1499938964844,293.1499938964844,0.1211139485239982,-2672.283203125,304.14794921875,0.8089611530303955,0.1884710490703582,0.170306384563446,292.9125671386719,297.1499938964844,293.1499938964844,0.0057360120117664,-439.0092468261719,298.61346435546875,0.5088637471199036,0.050000000745058,0.048645444214344,293.1084289550781,297.1499938964844,293.1499938964844,0.1804237514734268,-2859.0615234375,304.14666748046875,0.897612988948822,0.2599465548992157,0.1822278052568435,293.1523132324219,297.1499938964844,293.1499938964844,0.271898865699768,-5347.58447265625,304.1812744140625,0.9990000128746032,0.4224993586540222,0.3399142026901245,293.2280578613281,297.1499938964844,293.1499938964844,0.0041230944916605,-1548.4794921875,296.7172546386719,0.5088637471199036,0.050000000745058,0.2307530492544174,291.1647033691406,291.1499938964844,258.6595764160156,257.5987548828125,279.1446533203125,293.22821044921875,291.16998291015625,1.0,0.2470926344394683,0.5991114377975464,0.5991114377975464,1.0,1.0,-1.1663414239883425,0.4417342841625213,0.7246071100234985,0.159032940864563,0.0,0.0,0.6121034026145935,40.85064697265625,28.0,65.39722442626953,-13052.5830078125,171.14926147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5311889648437,307.82666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.19921875,18000.0,0.0,0.0,0.2974376082420349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663094162940979,0.6631009578704834,-6.753890829713782e-06,0.0,0.0003018613788299,0.0,0.0,51.18614196777344,0.0,0.0,0.0,0.4295147955417633,4.0,0.0,1.0
493500,293.11676025390625,297.1499938964844,293.1499938964844,0.1212259083986282,-2673.8681640625,304.1481018066406,0.815466046333313,0.1889913082122802,0.1707194149494171,292.9093322753906,297.1499938964844,293.1499938964844,0.0057679964229464,-440.6340942382813,298.67352294921875,0.5129385590553284,0.050000000745058,0.0485924445092678,293.10760498046875,297.1499938964844,293.1499938964844,0.1805711835622787,-2860.5595703125,304.1470031738281,0.9052700400352478,0.2606338262557983,0.1826548427343368,293.13153076171875,297.1499938964844,293.1499938964844,0.2641360461711883,-5223.46337890625,304.1896057128906,0.9990000128746032,0.4265443980693817,0.3324334323406219,293.2266845703125,297.1499938964844,293.1499938964844,0.0041064592078328,-1541.169189453125,296.7213439941406,0.5129385590553284,0.050000000745058,0.2305016368627548,291.18896484375,291.1499938964844,258.6376342773437,257.57916259765625,279.1453857421875,293.22686767578125,291.1932983398437,1.0,0.2443229854106903,0.598939061164856,0.598939061164856,1.0,1.0,-1.1580005884170532,0.4382523000240326,0.7197482585906982,0.1571104973554611,0.0,0.0,0.6070608496665955,39.39055633544922,28.0,63.058250427246094,-12967.05859375,165.77491760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.563720703125,307.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.59375,18000.0,0.0,0.0,0.2983215749263763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553783416748047,0.6553850769996643,-6.70735607855022e-06,0.0,0.0003027584752999,0.0,0.0,50.07188415527344,0.0,0.0,0.0,0.4266491234302521,4.0,0.0,1.0
493560,293.1162109375,297.1499938964844,293.1499938964844,0.1214427575469017,-2677.4814453125,304.1480712890625,0.8206158876419067,0.1895205974578857,0.1711518317461013,292.9059753417969,297.1499938964844,293.1499938964844,0.0058044884353876,-442.6818237304688,298.7308349609375,0.5162133574485779,0.050000000745058,0.0485525615513324,293.1066589355469,297.1499938964844,293.1499938964844,0.1808900535106659,-2864.399658203125,304.14697265625,0.9118845462799072,0.2613545358181,0.1831157356500625,293.1103820800781,297.1499938964844,293.1499938964844,0.2581736445426941,-5128.59912109375,304.19317626953125,0.9990000128746032,0.4309384226799011,0.3266921937465668,293.2249450683594,297.1499938964844,293.1499938964844,0.0040929154492914,-1535.464111328125,296.72198486328125,0.5162133574485779,0.050000000745058,0.2303124517202377,291.205078125,291.1499938964844,258.615966796875,257.5597229003906,279.145263671875,293.2251892089844,291.2074279785156,1.0,0.2421382963657379,0.59869784116745,0.59869784116745,1.0,1.0,-1.151905179023743,0.4356420040130615,0.7162631750106812,0.1556607484817505,0.0,0.0,0.6017182469367981,38.29543685913086,31.0,49.33780288696289,-12889.9560546875,161.83572387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6196594238281,307.8480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18170.359375,18000.0,0.0,0.0,0.2988810539245605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453022956848145,0.6453089118003845,-6.637895239691716e-06,0.0,0.0003033262619283,0.0,0.0,48.58853149414063,0.0,0.0,0.0,0.4228816330432892,4.0,0.0,1.0
493620,293.11505126953125,297.1499938964844,293.1499938964844,0.1221286058425903,-2689.533935546875,304.1475524902344,0.8281873464584351,0.1906104534864425,0.1720696836709976,292.8988952636719,297.1499938964844,293.1499938964844,0.005890529602766,-447.8997802734375,298.8393859863281,0.5208766460418701,0.050000000745058,0.0484995171427726,293.1046142578125,297.1499938964844,293.1499938964844,0.1819301694631576,-2877.515380859375,304.146240234375,0.92227041721344,0.2628695368766784,0.1841152310371399,293.0717468261719,297.1499938964844,293.1499938964844,0.2501026391983032,-5001.59814453125,304.1919860839844,0.9990000128746032,0.4397891759872436,0.3188962042331695,293.22052001953125,297.1499938964844,293.1499938964844,0.0040752342902123,-1528.5447998046875,296.71490478515625,0.5208766460418701,0.050000000745058,0.2300608307123184,291.21661376953125,291.1499938964844,258.57330322265625,257.5212707519531,279.1438293457031,293.2208251953125,291.21685791015625,1.0,0.2393275797367096,0.598017156124115,0.598017156124115,1.0,1.0,-1.1444809436798096,0.4322609901428222,0.7122199535369873,0.1536869555711746,0.0,0.0,0.5918436050415039,36.84885025024414,34.0,19.60040855407715,-12779.1884765625,156.86891174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7807312011719,307.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18183.3984375,18000.0,0.0,0.0,0.2990843057632446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248128414154053,0.6248193383216858,-6.482813660113607e-06,0.0,0.0003035325498785,0.0,0.0,45.576751708984375,0.0,0.0,0.0,0.4151069521903991,4.0,0.0,1.0
493680,293.11505126953125,297.1499938964844,293.1499938964844,0.1221286058425903,-2689.533935546875,304.1475524902344,0.8281873464584351,0.1906104534864425,0.1720696836709976,292.8988952636719,297.1499938964844,293.1499938964844,0.005890529602766,-447.8997802734375,298.8393859863281,0.5208766460418701,0.050000000745058,0.0484995171427726,293.1046142578125,297.1499938964844,293.1499938964844,0.1819301694631576,-2877.515380859375,304.146240234375,0.92227041721344,0.2628695368766784,0.1841152310371399,293.0717468261719,297.1499938964844,293.1499938964844,0.2501026391983032,-5001.59814453125,304.1919860839844,0.9990000128746032,0.4397891759872436,0.3188962042331695,293.22052001953125,297.1499938964844,293.1499938964844,0.0040752342902123,-1528.5447998046875,296.71490478515625,0.5208766460418701,0.050000000745058,0.2300608307123184,291.21661376953125,291.1499938964844,258.57330322265625,257.5212707519531,279.1438293457031,293.2208251953125,291.21685791015625,1.0,0.2393275797367096,0.598017156124115,0.598017156124115,1.0,1.0,-1.1444809436798096,0.4322609901428222,0.7122199535369873,0.1536869555711746,0.0,0.0,0.5918436050415039,36.84885025024414,34.0,19.60040855407715,-12779.1884765625,156.86891174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7807312011719,307.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18183.3984375,18000.0,0.0,0.0,0.2990843057632446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248128414154053,0.6248193383216858,-6.482813660113607e-06,0.0,0.0003035325498785,0.0,0.0,45.576751708984375,0.0,0.0,0.0,0.4151069521903991,4.0,0.0,1.0
493740,293.1138916015625,297.1499938964844,293.1499938964844,0.1230287030339241,-2705.62353515625,304.1468811035156,0.8325617909431458,0.1917307674884796,0.1730459928512573,292.8913269042969,297.1499938964844,293.1499938964844,0.0059895296581089,-454.1309509277344,298.94512939453125,0.523104190826416,0.050000000745058,0.048475582152605,293.1024780273437,297.1499938964844,293.1499938964844,0.1833065748214721,-2895.097412109375,304.1451721191406,0.9284318089485168,0.2644504010677337,0.1851884722709655,293.0418701171875,297.1499938964844,293.1499938964844,0.246317371726036,-4944.20458984375,304.1841735839844,0.9990000128746032,0.4478441774845123,0.3153164386749267,293.2153015136719,297.1499938964844,293.1499938964844,0.0040659685619175,-1525.497314453125,296.7026672363281,0.523104190826416,0.050000000745058,0.2299472987651825,291.21258544921875,291.1499938964844,258.5315246582031,257.4833374023437,279.1417236328125,293.21563720703125,291.21148681640625,1.0,0.2382795959711074,0.597085177898407,0.597085177898407,1.0,1.0,-1.14247727394104,0.4309475719928741,0.7115296721458435,0.1527431309223175,0.0,0.0,0.5836318135261536,36.21468734741211,37.0,-2.991838455200196,-12724.0400390625,155.06512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,307.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18157.228515625,18000.0,0.0,0.0,0.2982779443264007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606880247592926,0.606886625289917,-6.342769665934611e-06,0.0,0.0003027142083737,0.0,0.0,43.01132583618164,0.0,0.0,0.0,0.4082901179790497,4.0,0.0,1.0
493800,293.1138916015625,297.1499938964844,293.1499938964844,0.1230287030339241,-2705.62353515625,304.1468811035156,0.8325617909431458,0.1917307674884796,0.1730459928512573,292.8913269042969,297.1499938964844,293.1499938964844,0.0059895296581089,-454.1309509277344,298.94512939453125,0.523104190826416,0.050000000745058,0.048475582152605,293.1024780273437,297.1499938964844,293.1499938964844,0.1833065748214721,-2895.097412109375,304.1451721191406,0.9284318089485168,0.2644504010677337,0.1851884722709655,293.0418701171875,297.1499938964844,293.1499938964844,0.246317371726036,-4944.20458984375,304.1841735839844,0.9990000128746032,0.4478441774845123,0.3153164386749267,293.2153015136719,297.1499938964844,293.1499938964844,0.0040659685619175,-1525.497314453125,296.7026672363281,0.523104190826416,0.050000000745058,0.2299472987651825,291.21258544921875,291.1499938964844,258.5315246582031,257.4833374023437,279.1417236328125,293.21563720703125,291.21148681640625,1.0,0.2382795959711074,0.597085177898407,0.597085177898407,1.0,1.0,-1.14247727394104,0.4309475719928741,0.7115296721458435,0.1527431309223175,0.0,0.0,0.5836318135261536,36.21468734741211,37.0,-2.991838455200196,-12724.0400390625,155.06512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,307.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18157.228515625,18000.0,0.0,0.0,0.2982779443264007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606880247592926,0.606886625289917,-6.342769665934611e-06,0.0,0.0003027142083737,0.0,0.0,43.01132583618164,0.0,0.0,0.0,0.4082901179790497,4.0,0.0,1.0
493860,293.1128234863281,297.1499938964844,293.1499938964844,0.1240695342421531,-2724.321533203125,304.14617919921875,0.8341478109359741,0.1928614825010299,0.1740584373474121,292.883544921875,297.1499938964844,293.1499938964844,0.0060993758961558,-461.1312561035156,299.0503845214844,0.5231584310531616,0.050000000745058,0.0484749972820282,293.1004638671875,297.1499938964844,293.1499938964844,0.1849072128534317,-2915.5966796875,304.1441345214844,0.9307144284248352,0.2660669088363647,0.1863087117671966,293.0221252441406,297.1499938964844,293.1499938964844,0.2460707873106002,-4944.0869140625,304.17315673828125,0.9990000128746032,0.4546076357364654,0.3152302801609039,293.20977783203125,297.1499938964844,293.1499938964844,0.0040625073015689,-1525.0740966796875,296.687255859375,0.5231584310531616,0.050000000745058,0.2299445271492004,291.1986083984375,291.1499938964844,258.49053955078125,257.4458923339844,279.1395874023437,293.21014404296875,291.19677734375,1.0,0.2386772185564041,0.5959379076957703,0.5959379076957703,1.0,1.0,-1.1449280977249146,0.4313194751739502,0.7136086225509644,0.152633249759674,0.0,0.0,0.5780104398727417,36.23331832885742,40.0,-17.67527961730957,-12719.556640625,155.7991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15386962890625,308.0356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.54296875,18000.0,0.0,0.0,0.2967925369739532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936574935913086,0.59366375207901,-6.2362669268622994e-06,0.0,0.0003012066881638,0.0,0.0,41.158729553222656,0.0,0.0,0.0,0.4032571315765381,4.0,0.0,1.0
493920,293.1128234863281,297.1499938964844,293.1499938964844,0.1240695342421531,-2724.321533203125,304.14617919921875,0.8341478109359741,0.1928614825010299,0.1740584373474121,292.883544921875,297.1499938964844,293.1499938964844,0.0060993758961558,-461.1312561035156,299.0503845214844,0.5231584310531616,0.050000000745058,0.0484749972820282,293.1004638671875,297.1499938964844,293.1499938964844,0.1849072128534317,-2915.5966796875,304.1441345214844,0.9307144284248352,0.2660669088363647,0.1863087117671966,293.0221252441406,297.1499938964844,293.1499938964844,0.2460707873106002,-4944.0869140625,304.17315673828125,0.9990000128746032,0.4546076357364654,0.3152302801609039,293.20977783203125,297.1499938964844,293.1499938964844,0.0040625073015689,-1525.0740966796875,296.687255859375,0.5231584310531616,0.050000000745058,0.2299445271492004,291.1986083984375,291.1499938964844,258.49053955078125,257.4458923339844,279.1395874023437,293.21014404296875,291.19677734375,1.0,0.2386772185564041,0.5959379076957703,0.5959379076957703,1.0,1.0,-1.1449280977249146,0.4313194751739502,0.7136086225509644,0.152633249759674,0.0,0.0,0.5780104398727417,36.23331832885742,40.0,-17.67527961730957,-12719.556640625,155.7991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15386962890625,308.0356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.54296875,18000.0,0.0,0.0,0.2967925369739532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936574935913086,0.59366375207901,-6.2362669268622994e-06,0.0,0.0003012066881638,0.0,0.0,41.158729553222656,0.0,0.0,0.0,0.4032571315765381,4.0,0.0,1.0
493980,293.1119384765625,297.1499938964844,293.1499938964844,0.1251827925443649,-2744.31982421875,304.1455993652344,0.833376407623291,0.1939835101366043,0.1750854849815368,292.87567138671875,297.1499938964844,293.1499938964844,0.0062182620167732,-468.6881103515625,299.15679931640625,0.5214087963104248,0.050000000745058,0.0484936870634555,293.0986022949219,297.1499938964844,293.1499938964844,0.1866326332092285,-2937.657470703125,304.1432189941406,0.9297301173210144,0.267694354057312,0.1874548494815826,293.0120849609375,297.1499938964844,293.1499938964844,0.2487358301877975,-4990.70703125,304.1609802246094,0.9990000128746032,0.4598985612392425,0.3180326521396637,293.2044677734375,297.1499938964844,293.1499938964844,0.0040627354755997,-1526.2459716796875,296.6703796386719,0.5214087963104248,0.050000000745058,0.2300331741571426,291.1796569824219,291.1499938964844,258.4502868652344,257.40887451171875,279.13775634765625,293.2048034667969,291.1775207519531,1.0,0.2402630746364593,0.5946171879768372,0.5946171879768372,1.0,1.0,-1.151027798652649,0.4330666363239288,0.7179611325263977,0.1532021313905716,0.0,0.0,0.5752924680709839,36.79069519042969,43.0,-25.43050765991211,-12759.064453125,158.6366424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.300537109375,308.0990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.923828125,18000.0,0.0,0.0,0.2950015366077423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860620737075806,0.5860682725906372,-6.170406322780764e-06,0.0,0.0002993890666402,0.0,0.0,40.09149169921875,0.0,0.0,0.0,0.4003235101699829,4.0,0.0,1.0
494040,293.1119384765625,297.1499938964844,293.1499938964844,0.1251827925443649,-2744.31982421875,304.1455993652344,0.833376407623291,0.1939835101366043,0.1750854849815368,292.87567138671875,297.1499938964844,293.1499938964844,0.0062182620167732,-468.6881103515625,299.15679931640625,0.5214087963104248,0.050000000745058,0.0484936870634555,293.0986022949219,297.1499938964844,293.1499938964844,0.1866326332092285,-2937.657470703125,304.1432189941406,0.9297301173210144,0.267694354057312,0.1874548494815826,293.0120849609375,297.1499938964844,293.1499938964844,0.2487358301877975,-4990.70703125,304.1609802246094,0.9990000128746032,0.4598985612392425,0.3180326521396637,293.2044677734375,297.1499938964844,293.1499938964844,0.0040627354755997,-1526.2459716796875,296.6703796386719,0.5214087963104248,0.050000000745058,0.2300331741571426,291.1796569824219,291.1499938964844,258.4502868652344,257.40887451171875,279.13775634765625,293.2048034667969,291.1775207519531,1.0,0.2402630746364593,0.5946171879768372,0.5946171879768372,1.0,1.0,-1.151027798652649,0.4330666363239288,0.7179611325263977,0.1532021313905716,0.0,0.0,0.5752924680709839,36.79069519042969,43.0,-25.43050765991211,-12759.064453125,158.6366424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.300537109375,308.0990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.923828125,18000.0,0.0,0.0,0.2950015366077423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860620737075806,0.5860682725906372,-6.170406322780764e-06,0.0,0.0002993890666402,0.0,0.0,40.09149169921875,0.0,0.0,0.0,0.4003235101699829,4.0,0.0,1.0
494100,293.1116027832031,297.1499938964844,293.1499938964844,0.1257510781288147,-2754.513427734375,304.1453552246094,0.8322504162788391,0.1945364624261856,0.1755989044904709,292.8717956542969,297.1499938964844,293.1499938964844,0.0062804953195154,-472.61572265625,299.2107238769531,0.5199856162071228,0.050000000745058,0.0485092885792255,293.0978088378906,297.1499938964844,293.1499938964844,0.1875196099281311,-2948.971435546875,304.142822265625,0.9282121658325196,0.2685059010982513,0.188032254576683,293.01043701171875,297.1499938964844,293.1499938964844,0.2509975433349609,-5028.763671875,304.1549072265625,0.9990000128746032,0.461971253156662,0.3203529417514801,293.20196533203125,297.1499938964844,293.1499938964844,0.0040637389756739,-1527.197021484375,296.6617431640625,0.5199856162071228,0.050000000745058,0.2301071882247924,291.1693420410156,291.1499938964844,258.430419921875,257.3905029296875,279.136962890625,293.2022705078125,291.16717529296875,1.0,0.2414335161447525,0.5939039587974548,0.5939039587974548,1.0,1.0,-1.155229091644287,0.4343736171722412,0.7208555340766907,0.1537003368139267,0.0,0.0,0.5750396847724915,37.244102478027344,43.0,-27.417924880981445,-12792.85546875,160.7427215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35400390625,308.1236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.453125,18000.0,0.0,0.0,0.2941091954708099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844300985336304,0.5844362378120422,-6.153046797408024e-06,0.0,0.0002984834427479,0.0,0.0,39.84733200073242,0.0,0.0,0.0,0.3996589481830597,4.0,0.0,1.0
494160,293.1112976074219,297.1499938964844,293.1499938964844,0.1263210922479629,-2764.724365234375,304.1451721191406,0.8307147026062012,0.195082277059555,0.1761099398136139,292.8679504394531,297.1499938964844,293.1499938964844,0.0063444334082305,-476.6241760253906,299.2651672363281,0.5182713270187378,0.050000000745058,0.0485285818576812,293.0970458984375,297.1499938964844,293.1499938964844,0.1884138137102127,-2960.35595703125,304.1425170898437,0.9261253476142884,0.2693134844303131,0.188610166311264,293.0108337402344,297.1499938964844,293.1499938964844,0.2537945210933685,-5075.20947265625,304.14892578125,0.9990000128746032,0.4636646509170532,0.3231986463069916,293.1995849609375,297.1499938964844,293.1499938964844,0.0040651336312294,-1528.298583984375,296.65301513671875,0.5182713270187378,0.050000000745058,0.2301986962556839,291.15887451171875,291.1499938964844,258.41070556640625,257.3722229003906,279.13623046875,293.19989013671875,291.1566772460937,1.0,0.2428200393915176,0.5931620597839355,0.5931620597839355,1.0,1.0,-1.1600843667984009,0.4359265565872192,0.7241578698158264,0.1543198674917221,0.0,0.0,0.5755022168159485,37.800323486328125,46.0,-28.508604049682617,-12834.6337890625,163.2569122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3921813964844,308.1421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33203125,18000.0,0.0,0.0,0.2932786345481872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842055082321167,0.5842116475105286,-6.145771749288542e-06,0.0,0.0002976405376102,0.0,0.0,39.78792190551758,0.0,0.0,0.0,0.3995144665241241,4.0,0.0,1.0
494220,293.1108703613281,297.1499938964844,293.1499938964844,0.1274542361497879,-2784.9755859375,304.1448974609375,0.826627254486084,0.1961489617824554,0.1771202385425567,292.86053466796875,297.1499938964844,293.1499938964844,0.0064769708551466,-484.8359069824219,299.37579345703125,0.5141650438308716,0.050000000745058,0.0485771596431732,293.0957946777344,297.1499938964844,293.1499938964844,0.1902054995298385,-2983.099609375,304.1420288085937,0.920559585094452,0.2709110081195831,0.189762532711029,293.0171813964844,297.1499938964844,293.1499938964844,0.2607960999011993,-5189.82568359375,304.1376647949219,0.9990000128746032,0.4659180343151092,0.3302552998065948,293.1953430175781,297.1499938964844,293.1499938964844,0.0040686856955289,-1530.7681884765625,296.6356201171875,0.5141650438308716,0.050000000745058,0.2304291278123855,291.1380615234375,291.1499938964844,258.3717041015625,257.3359069824219,279.13507080078125,293.1955871582031,291.1359558105469,1.0,0.2461565136909485,0.591606855392456,0.591606855392456,1.0,1.0,-1.1714844703674316,0.4396676123142242,0.731816828250885,0.1558721363544464,0.0,0.0,0.5784934163093567,39.1906852722168,49.0,-28.78403663635254,-12938.9013671875,169.4010772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4196472167969,308.1588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.669921875,18000.0,0.0,0.0,0.2919600903987884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878540277481079,0.5878601670265198,-6.16073430137476e-06,0.0,0.0002963023725897,0.0,0.0,40.20745849609375,0.0,0.0,0.0,0.4007443189620971,4.0,0.0,1.0
494280,293.1108703613281,297.1499938964844,293.1499938964844,0.1274542361497879,-2784.9755859375,304.1448974609375,0.826627254486084,0.1961489617824554,0.1771202385425567,292.86053466796875,297.1499938964844,293.1499938964844,0.0064769708551466,-484.8359069824219,299.37579345703125,0.5141650438308716,0.050000000745058,0.0485771596431732,293.0957946777344,297.1499938964844,293.1499938964844,0.1902054995298385,-2983.099609375,304.1420288085937,0.920559585094452,0.2709110081195831,0.189762532711029,293.0171813964844,297.1499938964844,293.1499938964844,0.2607960999011993,-5189.82568359375,304.1376647949219,0.9990000128746032,0.4659180343151092,0.3302552998065948,293.1953430175781,297.1499938964844,293.1499938964844,0.0040686856955289,-1530.7681884765625,296.6356201171875,0.5141650438308716,0.050000000745058,0.2304291278123855,291.1380615234375,291.1499938964844,258.3717041015625,257.3359069824219,279.13507080078125,293.1955871582031,291.1359558105469,1.0,0.2461565136909485,0.591606855392456,0.591606855392456,1.0,1.0,-1.1714844703674316,0.4396676123142242,0.731816828250885,0.1558721363544464,0.0,0.0,0.5784934163093567,39.1906852722168,49.0,-28.78403663635254,-12938.9013671875,169.4010772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4196472167969,308.1588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.669921875,18000.0,0.0,0.0,0.2919600903987884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878540277481079,0.5878601670265198,-6.16073430137476e-06,0.0,0.0002963023725897,0.0,0.0,40.20745849609375,0.0,0.0,0.0,0.4007443189620971,4.0,0.0,1.0
494340,293.1106872558594,297.1499938964844,293.1499938964844,0.1285640597343444,-2804.74267578125,304.1447448730469,0.8214932680130005,0.1971793323755264,0.178109735250473,292.853515625,297.1499938964844,293.1499938964844,0.0066152601502835,-493.2523193359375,299.4886474609375,0.5094496011734009,0.050000000745058,0.0486374869942665,293.0948486328125,297.1499938964844,293.1499938964844,0.1919790208339691,-3005.520751953125,304.1417236328125,0.9136770367622375,0.2724788188934326,0.1909040063619613,293.0300598144531,297.1499938964844,293.1499938964844,0.2693768441677093,-5328.23876953125,304.12750244140625,0.9990000128746032,0.4666787385940552,0.3388136029243469,293.1917724609375,297.1499938964844,293.1499938964844,0.0040727746672928,-1533.375732421875,296.618408203125,0.5094496011734009,0.050000000745058,0.2307153046131134,291.1183166503906,291.1499938964844,258.33319091796875,257.29986572265625,279.1341857910156,293.19195556640625,291.11639404296875,1.0,0.2501169443130493,0.5899779200553894,0.5899779200553894,1.0,1.0,-1.1847301721572876,0.4441019296646118,0.7406282424926758,0.1577656865119934,0.0,0.0,0.5840551257133484,40.90665435791016,52.0,-27.41461181640625,-13066.0908203125,176.87550354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3817138671875,308.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.3515625,18000.0,0.0,0.0,0.2913179695606231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966951847076416,0.5967013835906982,-6.213855613168562e-06,0.0,0.0002956507087219,0.0,0.0,41.32649993896485,0.0,0.0,0.0,0.4039205908775329,4.0,0.0,1.0
494400,293.1106872558594,297.1499938964844,293.1499938964844,0.1285640597343444,-2804.74267578125,304.1447448730469,0.8214932680130005,0.1971793323755264,0.178109735250473,292.853515625,297.1499938964844,293.1499938964844,0.0066152601502835,-493.2523193359375,299.4886474609375,0.5094496011734009,0.050000000745058,0.0486374869942665,293.0948486328125,297.1499938964844,293.1499938964844,0.1919790208339691,-3005.520751953125,304.1417236328125,0.9136770367622375,0.2724788188934326,0.1909040063619613,293.0300598144531,297.1499938964844,293.1499938964844,0.2693768441677093,-5328.23876953125,304.12750244140625,0.9990000128746032,0.4666787385940552,0.3388136029243469,293.1917724609375,297.1499938964844,293.1499938964844,0.0040727746672928,-1533.375732421875,296.618408203125,0.5094496011734009,0.050000000745058,0.2307153046131134,291.1183166503906,291.1499938964844,258.33319091796875,257.29986572265625,279.1341857910156,293.19195556640625,291.11639404296875,1.0,0.2501169443130493,0.5899779200553894,0.5899779200553894,1.0,1.0,-1.1847301721572876,0.4441019296646118,0.7406282424926758,0.1577656865119934,0.0,0.0,0.5840551257133484,40.90665435791016,52.0,-27.41461181640625,-13066.0908203125,176.87550354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3817138671875,308.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.3515625,18000.0,0.0,0.0,0.2913179695606231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966951847076416,0.5967013835906982,-6.213855613168562e-06,0.0,0.0002956507087219,0.0,0.0,41.32649993896485,0.0,0.0,0.0,0.4039205908775329,4.0,0.0,1.0
494460,293.1106872558594,297.1499938964844,293.1499938964844,0.1296394318342209,-2823.827880859375,304.14471435546875,0.815592885017395,0.1981725543737411,0.1790754348039627,292.846923828125,297.1499938964844,293.1499938964844,0.0067588305100798,-501.81829833984375,299.6037292480469,0.5044177770614624,0.050000000745058,0.0487078875303268,293.0941772460937,297.1499938964844,293.1499938964844,0.1937151402235031,-3027.37939453125,304.1416015625,0.9061579704284668,0.274012416601181,0.192029669880867,293.048583984375,297.1499938964844,293.1499938964844,0.2792184948921203,-5484.95361328125,304.11865234375,0.9990000128746032,0.4659735262393951,0.3485344648361206,293.1888122558594,297.1499938964844,293.1499938964844,0.0040770252235233,-1535.9493408203125,296.6016540527344,0.5044177770614624,0.050000000745058,0.2310492396354675,291.10028076171875,291.1499938964844,258.2950744628906,257.2640686035156,279.1335144042969,293.1889953613281,291.0986022949219,1.0,0.2545663118362427,0.5882960557937622,0.5882960557937622,1.0,1.0,-1.199393391609192,0.4490673243999481,0.7503260970115662,0.1599194258451461,0.0,0.0,0.5919113755226135,42.90045928955078,55.0,-25.0607967376709,-13211.474609375,185.51495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2837219238281,308.1082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17872.4453125,18000.0,0.0,0.0,0.291551798582077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610344409942627,0.6103507280349731,-6.30397153145168e-06,0.0,0.0002958880213554,0.0,0.0,43.13568878173828,0.0,0.0,0.0,0.4089435040950775,4.0,0.0,1.0
494520,293.1106872558594,297.1499938964844,293.1499938964844,0.1296394318342209,-2823.827880859375,304.14471435546875,0.815592885017395,0.1981725543737411,0.1790754348039627,292.846923828125,297.1499938964844,293.1499938964844,0.0067588305100798,-501.81829833984375,299.6037292480469,0.5044177770614624,0.050000000745058,0.0487078875303268,293.0941772460937,297.1499938964844,293.1499938964844,0.1937151402235031,-3027.37939453125,304.1416015625,0.9061579704284668,0.274012416601181,0.192029669880867,293.048583984375,297.1499938964844,293.1499938964844,0.2792184948921203,-5484.95361328125,304.11865234375,0.9990000128746032,0.4659735262393951,0.3485344648361206,293.1888122558594,297.1499938964844,293.1499938964844,0.0040770252235233,-1535.9493408203125,296.6016540527344,0.5044177770614624,0.050000000745058,0.2310492396354675,291.10028076171875,291.1499938964844,258.2950744628906,257.2640686035156,279.1335144042969,293.1889953613281,291.0986022949219,1.0,0.2545663118362427,0.5882960557937622,0.5882960557937622,1.0,1.0,-1.199393391609192,0.4490673243999481,0.7503260970115662,0.1599194258451461,0.0,0.0,0.5919113755226135,42.90045928955078,55.0,-25.0607967376709,-13211.474609375,185.51495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2837219238281,308.1082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17872.4453125,18000.0,0.0,0.0,0.291551798582077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610344409942627,0.6103507280349731,-6.30397153145168e-06,0.0,0.0002958880213554,0.0,0.0,43.13568878173828,0.0,0.0,0.0,0.4089435040950775,4.0,0.0,1.0
494580,293.1108703613281,297.1499938964844,293.1499938964844,0.1306736320257187,-2842.11376953125,304.1447448730469,0.8090845346450806,0.1991300880908966,0.1800168007612228,292.8407592773437,297.1499938964844,293.1499938964844,0.006907376460731,-510.49267578125,299.720947265625,0.4992772340774536,0.050000000745058,0.0487868897616863,293.09375,297.1499938964844,293.1499938964844,0.1954006403684616,-3048.51416015625,304.1416015625,0.8985851407051086,0.2755099833011627,0.1931367516517639,293.0718994140625,297.1499938964844,293.1499938964844,0.290045827627182,-5655.279296875,304.111083984375,0.9990000128746032,0.463824063539505,0.359129935503006,293.1864624023437,297.1499938964844,293.1499938964844,0.004081243649125,-1538.393798828125,296.5855712890625,0.4992772340774536,0.050000000745058,0.2314240038394928,291.0844116210937,291.1499938964844,258.2573547363281,257.2284851074219,279.133056640625,293.18658447265625,291.0830078125,1.0,0.259389579296112,0.5865769386291504,0.5865769386291504,1.0,1.0,-1.2151144742965698,0.4544268548488617,0.7606876492500305,0.1622642129659652,0.0,0.0,0.6017417311668396,45.13050842285156,58.0,-22.07048416137696,-13371.279296875,195.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356506347656,308.0471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17831.1875,18000.0,0.0,0.0,0.2927826344966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283601522445679,0.6283665895462036,-6.430155735870358e-06,0.0,0.0002971371577586,0.0,0.0,45.63705825805664,0.0,0.0,0.0,0.4157051742076874,4.0,0.0,1.0
494640,293.1108703613281,297.1499938964844,293.1499938964844,0.1306736320257187,-2842.11376953125,304.1447448730469,0.8090845346450806,0.1991300880908966,0.1800168007612228,292.8407592773437,297.1499938964844,293.1499938964844,0.006907376460731,-510.49267578125,299.720947265625,0.4992772340774536,0.050000000745058,0.0487868897616863,293.09375,297.1499938964844,293.1499938964844,0.1954006403684616,-3048.51416015625,304.1416015625,0.8985851407051086,0.2755099833011627,0.1931367516517639,293.0718994140625,297.1499938964844,293.1499938964844,0.290045827627182,-5655.279296875,304.111083984375,0.9990000128746032,0.463824063539505,0.359129935503006,293.1864624023437,297.1499938964844,293.1499938964844,0.004081243649125,-1538.393798828125,296.5855712890625,0.4992772340774536,0.050000000745058,0.2314240038394928,291.0844116210937,291.1499938964844,258.2573547363281,257.2284851074219,279.133056640625,293.18658447265625,291.0830078125,1.0,0.259389579296112,0.5865769386291504,0.5865769386291504,1.0,1.0,-1.2151144742965698,0.4544268548488617,0.7606876492500305,0.1622642129659652,0.0,0.0,0.6017417311668396,45.13050842285156,58.0,-22.07048416137696,-13371.279296875,195.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356506347656,308.0471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17831.1875,18000.0,0.0,0.0,0.2927826344966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283601522445679,0.6283665895462036,-6.430155735870358e-06,0.0,0.0002971371577586,0.0,0.0,45.63705825805664,0.0,0.0,0.0,0.4157051742076874,4.0,0.0,1.0
494700,293.11102294921875,297.1499938964844,293.1499938964844,0.1311739385128021,-2850.933837890625,304.1448059082031,0.805616557598114,0.1995962858200073,0.1804786324501037,292.8378295898437,297.1499938964844,293.1499938964844,0.0069834813475608,-514.8617553710938,299.78033447265625,0.4967057704925537,0.050000000745058,0.0488292165100574,293.0936584472656,297.1499938964844,293.1499938964844,0.1962212920188903,-3058.77294921875,304.1416320800781,0.8947301506996155,0.2762451171875,0.1936828643083572,293.0851745605469,297.1499938964844,293.1499938964844,0.2957549095153808,-5744.298828125,304.1077880859375,0.9990000128746032,0.4622087478637695,0.3646799027919769,293.1854248046875,297.1499938964844,293.1499938964844,0.0040833177044987,-1539.552978515625,296.5779113769531,0.4967057704925537,0.050000000745058,0.2316247820854187,291.0774230957031,291.1499938964844,258.23858642578125,257.2107238769531,279.13287353515625,293.185546875,291.0761413574219,1.0,0.2619109749794006,0.5857071280479431,0.5857071280479431,1.0,1.0,-1.2232778072357178,0.4572184085845947,0.766059398651123,0.1634898483753204,0.0,0.0,0.6072901487350464,46.322784423828125,58.0,-20.3972282409668,-13455.6376953125,200.35292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467529296875,308.0100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17811.71875,18000.0,0.0,0.0,0.2937901318073272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388543248176575,0.638860821723938,-6.506506906589493e-06,0.0,0.0002981596335303,0.0,0.0,47.150001525878906,0.0,0.0,0.0,0.4197010397911072,4.0,0.0,1.0
494760,293.1112060546875,297.1499938964844,293.1499938964844,0.1316626667976379,-2859.53271484375,304.1448669433594,0.8020594716072083,0.2000548094511032,0.180934876203537,292.83502197265625,297.1499938964844,293.1499938964844,0.0070607727393507,-519.246826171875,299.8402709960937,0.4941445589065552,0.050000000745058,0.0488732196390628,293.09356689453125,297.1499938964844,293.1499938964844,0.1970260143280029,-3068.81201171875,304.1416931152344,0.8908472061157227,0.2769713997840881,0.1942239254713058,293.0993957519531,297.1499938964844,293.1499938964844,0.3016236424446106,-5835.27685546875,304.10479736328125,0.9990000128746032,0.460232526063919,0.3703609406948089,293.1845092773437,297.1499938964844,293.1499938964844,0.0040853801183402,-1540.671875,296.570556640625,0.4941445589065552,0.050000000745058,0.2318335026502609,291.071044921875,291.1499938964844,258.2198791503906,257.1930236816406,279.1327209472656,293.18463134765625,291.0699157714844,1.0,0.26449054479599,0.5848320126533508,0.5848320126533508,1.0,1.0,-1.2315973043441772,0.4600668549537658,0.7715304493904114,0.1647418737411499,0.0,0.0,0.6131960153579712,47.56061935424805,61.0,-18.63277053833008,-13542.513671875,205.7382354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,307.9697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.189453125,18000.0,0.0,0.0,0.2950580716133117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502396464347839,0.650246262550354,-6.59144097880926e-06,0.0,0.0002994464302901,0.0,0.0,48.83758544921875,0.0,0.0,0.0,0.4240793883800506,4.0,0.0,1.0
