time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494820,293.11163330078125,297.1499938964844,293.1499938964844,0.1326051354408264,-2876.06396484375,304.1449890136719,0.7949307560920715,0.2009510099887848,0.1818320751190185,292.82965087890625,297.1499938964844,293.1499938964844,0.0072189085185527,-528.0552978515625,299.961669921875,0.4890576601028442,0.050000000745058,0.0489655919373035,293.0931701660156,297.1499938964844,293.1499938964844,0.1986247599124908,-3088.708251953125,304.14178466796875,0.8831579089164734,0.2784808278083801,0.1953239738941192,293.1309814453125,297.1499938964844,293.1499938964844,0.3137333393096924,-6021.3916015625,304.0997314453125,0.9990000128746032,0.4551207423210144,0.3820123374462127,293.1828308105469,297.1499938964844,293.1499938964844,0.0040895584970712,-1542.81494140625,296.5569763183594,0.4890576601028442,0.050000000745058,0.2322716861963272,291.0603942871094,291.1499938964844,258.1825866699219,257.1576538085937,279.1324768066406,293.1829528808594,291.0595703125,1.0,0.2697868049144745,0.5830678343772888,0.5830678343772888,1.0,1.0,-1.2486169338226318,0.4658999145030975,0.7827170491218567,0.1673063039779663,0.0,0.0,0.625886082649231,50.15543365478516,64.0,-14.913434028625488,-13722.8408203125,217.0881500244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7424621582031,307.883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17759.44140625,18000.0,0.0,0.0,0.2983495593070984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753613948822021,0.6753681898117065,-6.786031917727087e-06,0.0,0.0003027868515346,0.0,0.0,52.7326774597168,0.0,0.0,0.0,0.4338882565498352,4.0,0.0,1.0
494880,293.11163330078125,297.1499938964844,293.1499938964844,0.1326051354408264,-2876.06396484375,304.1449890136719,0.7949307560920715,0.2009510099887848,0.1818320751190185,292.82965087890625,297.1499938964844,293.1499938964844,0.0072189085185527,-528.0552978515625,299.961669921875,0.4890576601028442,0.050000000745058,0.0489655919373035,293.0931701660156,297.1499938964844,293.1499938964844,0.1986247599124908,-3088.708251953125,304.14178466796875,0.8831579089164734,0.2784808278083801,0.1953239738941192,293.1309814453125,297.1499938964844,293.1499938964844,0.3137333393096924,-6021.3916015625,304.0997314453125,0.9990000128746032,0.4551207423210144,0.3820123374462127,293.1828308105469,297.1499938964844,293.1499938964844,0.0040895584970712,-1542.81494140625,296.5569763183594,0.4890576601028442,0.050000000745058,0.2322716861963272,291.0603942871094,291.1499938964844,258.1825866699219,257.1576538085937,279.1324768066406,293.1829528808594,291.0595703125,1.0,0.2697868049144745,0.5830678343772888,0.5830678343772888,1.0,1.0,-1.2486169338226318,0.4658999145030975,0.7827170491218567,0.1673063039779663,0.0,0.0,0.625886082649231,50.15543365478516,64.0,-14.913434028625488,-13722.8408203125,217.0881500244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7424621582031,307.883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17759.44140625,18000.0,0.0,0.0,0.2983495593070984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753613948822021,0.6753681898117065,-6.786031917727087e-06,0.0,0.0003027868515346,0.0,0.0,52.7326774597168,0.0,0.0,0.0,0.4338882565498352,4.0,0.0,1.0
494940,293.11212158203125,297.1499938964844,293.1499938964844,0.1335025876760482,-2891.73974609375,304.1451721191406,0.787905216217041,0.2018264681100845,0.1827125400304794,292.8246154785156,297.1499938964844,293.1499938964844,0.0073818936944007,-536.9066162109375,300.0851745605469,0.4839700758457184,0.050000000745058,0.0490629710257053,293.0929870605469,297.1499938964844,293.1499938964844,0.200214073061943,-3108.415283203125,304.1418762207031,0.8757004141807556,0.2799611985683441,0.1964523196220398,293.1664123535156,297.1499938964844,293.1499938964844,0.3262038230895996,-6210.91943359375,304.0957336425781,0.9990000128746032,0.4484199285507202,0.3939222991466522,293.18121337890625,297.1499938964844,293.1499938964844,0.0040941359475255,-1544.9444580078125,296.5455017089844,0.4839700758457184,0.050000000745058,0.2327336072921753,291.05255126953125,291.1499938964844,258.1454162597656,257.122314453125,279.1322937011719,293.1813049316406,291.052001953125,1.0,0.2752138972282409,0.5812866687774658,0.5812866687774658,1.0,1.0,-1.2659956216812134,0.4718542695045471,0.7941413521766663,0.169919416308403,0.0,0.0,0.639439046382904,52.88641357421875,52.0,-11.033324241638184,-13910.591796875,229.1354217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5260314941406,307.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17731.0390625,18000.0,0.0,0.0,0.3025825023651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703065037727356,0.7030720114707947,-7.011501566012157e-06,0.0,0.000307082751533,0.0,0.0,57.30802917480469,0.0,0.0,0.0,0.4449240863323211,4.0,0.0,1.0
495000,293.11212158203125,297.1499938964844,293.1499938964844,0.1335025876760482,-2891.73974609375,304.1451721191406,0.787905216217041,0.2018264681100845,0.1827125400304794,292.8246154785156,297.1499938964844,293.1499938964844,0.0073818936944007,-536.9066162109375,300.0851745605469,0.4839700758457184,0.050000000745058,0.0490629710257053,293.0929870605469,297.1499938964844,293.1499938964844,0.200214073061943,-3108.415283203125,304.1418762207031,0.8757004141807556,0.2799611985683441,0.1964523196220398,293.1664123535156,297.1499938964844,293.1499938964844,0.3262038230895996,-6210.91943359375,304.0957336425781,0.9990000128746032,0.4484199285507202,0.3939222991466522,293.18121337890625,297.1499938964844,293.1499938964844,0.0040941359475255,-1544.9444580078125,296.5455017089844,0.4839700758457184,0.050000000745058,0.2327336072921753,291.05255126953125,291.1499938964844,258.1454162597656,257.122314453125,279.1322937011719,293.1813049316406,291.052001953125,1.0,0.2752138972282409,0.5812866687774658,0.5812866687774658,1.0,1.0,-1.2659956216812134,0.4718542695045471,0.7941413521766663,0.169919416308403,0.0,0.0,0.639439046382904,52.88641357421875,52.0,-11.033324241638184,-13910.591796875,229.1354217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5260314941406,307.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17731.0390625,18000.0,0.0,0.0,0.3025825023651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703065037727356,0.7030720114707947,-7.011501566012157e-06,0.0,0.000307082751533,0.0,0.0,57.30802917480469,0.0,0.0,0.0,0.4449240863323211,4.0,0.0,1.0
495060,293.1123046875,297.1499938964844,293.1499938964844,0.133942425251007,-2899.303955078125,304.1454162597656,0.7877939343452454,0.2023641914129257,0.1832001656293869,292.8215637207031,297.1499938964844,293.1499938964844,0.0074723130092024,-541.5833740234375,300.1616516113281,0.4834514856338501,0.050000000745058,0.049073040485382,293.093505859375,297.1499938964844,293.1499938964844,0.2009405791759491,-3117.267822265625,304.142333984375,0.8756422400474548,0.2807252407073974,0.1970191299915313,293.18621826171875,297.1499938964844,293.1499938964844,0.3279959261417389,-6233.9580078125,304.1043701171875,0.9990000128746032,0.4442501366138458,0.3951363563537597,293.1800537109375,297.1499938964844,293.1499938964844,0.0040934565477073,-1544.650634765625,296.5422058105469,0.4834514856338501,0.050000000745058,0.2327813804149627,291.0526428222656,291.1499938964844,258.1231384277344,257.10113525390625,279.1347961425781,293.18017578125,291.0541076660156,1.0,0.2755018770694732,0.5805419087409973,0.5805419087409973,1.0,1.0,-1.2687960863113403,0.4724725782871246,0.7963235378265381,0.1701178550720214,0.0,0.0,0.6472983956336975,53.18716049194336,52.0,2.3251352310180664,-13978.1630859375,230.8021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40142822265625,307.7604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17722.2734375,18000.0,0.0,0.0,0.3054785430431366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7203963398933411,0.7204034924507141,-7.159329925343627e-06,0.0,0.0003100218600593,0.0,0.0,60.331687927246094,0.0,0.0,0.0,0.451923668384552,4.0,0.0,1.0
495120,293.1125183105469,297.1499938964844,293.1499938964844,0.1341073215007782,-2901.934814453125,304.14581298828125,0.7894854545593262,0.2027054280042648,0.1835007965564727,292.81951904296875,297.1499938964844,293.1499938964844,0.0075252838432788,-544.0807495117188,300.2158508300781,0.4842283129692077,0.050000000745058,0.0490579083561897,293.0939636230469,297.1499938964844,293.1499938964844,0.2012088596820831,-3120.31787109375,304.1429748535156,0.8775154948234558,0.2812106311321258,0.1973524540662765,293.1953430175781,297.1499938964844,293.1499938964844,0.3263620734214782,-6205.23388671875,304.1141662597656,0.9990000128746032,0.4421010613441467,0.3933170139789581,293.1791687011719,297.1499938964844,293.1499938964844,0.0040900772437453,-1542.8643798828125,296.5457458496094,0.4842283129692077,0.050000000745058,0.232709601521492,291.0618591308594,291.1499938964844,258.1083068847656,257.0870056152344,279.1369934082031,293.1792907714844,291.0649108886719,1.0,0.2746995985507965,0.5801962614059448,0.5801962614059448,1.0,1.0,-1.2672715187072754,0.4716048836708069,0.7956665754318237,0.1696001440286636,0.0,0.0,0.6510486006736755,52.78174591064453,40.0,18.744239807128903,-13997.498046875,229.3721160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32861328125,307.7472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17742.84765625,18000.0,0.0,0.0,0.3074639439582824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307316660881042,0.7307388782501221,-7.255056971189333e-06,0.0,0.0003120368055533,0.0,0.0,62.22944641113281,0.0,0.0,0.0,0.4561354517936706,4.0,0.0,1.0
495180,293.1130065917969,297.1499938964844,293.1499938964844,0.1342236995697021,-2903.044189453125,304.1470031738281,0.7987126708030701,0.203556478023529,0.1841660141944885,292.8143005371094,297.1499938964844,293.1499938964844,0.0076412349008023,-548.9464111328125,300.3581848144531,0.4892342090606689,0.050000000745058,0.0489621981978416,293.0946960449219,297.1499938964844,293.1499938964844,0.2014939039945602,-3122.906005859375,304.14483642578125,0.8878282904624939,0.2824772298336029,0.1981466710567474,293.1996765136719,297.1499938964844,293.1499938964844,0.3146069347858429,-6015.06005859375,304.1459045410156,0.9990000128746032,0.4400195181369781,0.3816013634204864,293.1766357421875,297.1499938964844,293.1499938964844,0.0040732696652412,-1534.3289794921875,296.5673217773437,0.4892342090606689,0.050000000745058,0.2322555929422378,291.1044006347656,291.1499938964844,258.0711364746094,257.0516052246094,279.14306640625,293.17681884765625,291.1094055175781,1.0,0.2696555852890014,0.5798056721687317,0.5798056721687317,1.0,1.0,-1.2543059587478638,0.4660123288631439,0.7882936596870422,0.1666573733091354,0.0,0.0,0.6544984579086304,50.16292953491211,28.0,53.92327117919922,-13948.365234375,219.1069183349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20867919921875,307.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.029296875,18000.0,0.0,0.0,0.3122222423553467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456848621368408,0.745692253112793,-7.419239409500733e-06,0.0,0.0003168658877257,0.0,0.0,65.21066284179688,0.0,0.0,0.0,0.4624571502208709,4.0,0.0,1.0
495240,293.1130065917969,297.1499938964844,293.1499938964844,0.1342236995697021,-2903.044189453125,304.1470031738281,0.7987126708030701,0.203556478023529,0.1841660141944885,292.8143005371094,297.1499938964844,293.1499938964844,0.0076412349008023,-548.9464111328125,300.3581848144531,0.4892342090606689,0.050000000745058,0.0489621981978416,293.0946960449219,297.1499938964844,293.1499938964844,0.2014939039945602,-3122.906005859375,304.14483642578125,0.8878282904624939,0.2824772298336029,0.1981466710567474,293.1996765136719,297.1499938964844,293.1499938964844,0.3146069347858429,-6015.06005859375,304.1459045410156,0.9990000128746032,0.4400195181369781,0.3816013634204864,293.1766357421875,297.1499938964844,293.1499938964844,0.0040732696652412,-1534.3289794921875,296.5673217773437,0.4892342090606689,0.050000000745058,0.2322555929422378,291.1044006347656,291.1499938964844,258.0711364746094,257.0516052246094,279.14306640625,293.17681884765625,291.1094055175781,1.0,0.2696555852890014,0.5798056721687317,0.5798056721687317,1.0,1.0,-1.2543059587478638,0.4660123288631439,0.7882936596870422,0.1666573733091354,0.0,0.0,0.6544984579086304,50.16292953491211,28.0,53.92327117919922,-13948.365234375,219.1069183349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20867919921875,307.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.029296875,18000.0,0.0,0.0,0.3122222423553467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456848621368408,0.745692253112793,-7.419239409500733e-06,0.0,0.0003168658877257,0.0,0.0,65.21066284179688,0.0,0.0,0.0,0.4624571502208709,4.0,0.0,1.0
495300,293.1128845214844,297.1499938964844,293.1499938964844,0.1342158764600753,-2902.36669921875,304.1475524902344,0.8059872388839722,0.2040447741746902,0.1845093816518783,292.8116455078125,297.1499938964844,293.1499938964844,0.0076925284229218,-550.8411865234375,300.431640625,0.4932745099067688,0.050000000745058,0.0488884560763835,293.0946960449219,297.1499938964844,293.1499938964844,0.2015413045883178,-3122.967041015625,304.14569091796875,0.8960036039352417,0.2831781208515167,0.1985618770122528,293.1908569335937,297.1499938964844,293.1499938964844,0.305131733417511,-5864.3662109375,304.16387939453125,0.9990000128746032,0.441109836101532,0.3723219037055969,293.17529296875,297.1499938964844,293.1499938964844,0.0040619191713631,-1528.6541748046875,296.5823974609375,0.4932745099067688,0.050000000745058,0.2319057881832122,291.13189697265625,291.1499938964844,258.0525207519531,257.03387451171875,279.1461181640625,293.1754455566406,291.1376342773437,1.0,0.2657128870487213,0.5798408389091492,0.5798408389091492,1.0,1.0,-1.2435715198516846,0.4616416692733764,0.7819299101829529,0.1644315272569656,0.0,0.0,0.6529655456542969,48.13455581665039,28.0,67.19755554199219,-13878.08984375,211.0460968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1922912597656,307.74884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.541015625,18000.0,0.0,0.0,0.314290314912796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746623694896698,0.7466311454772949,-7.447085408784915e-06,0.0,0.0003189647395629,0.0,0.0,65.51921844482422,0.0,0.0,0.0,0.462969958782196,4.0,0.0,1.0
495360,293.112548828125,297.1499938964844,293.1499938964844,0.1341997534036636,-2901.512451171875,304.1480407714844,0.8147622346878052,0.2045816034078598,0.1848870813846588,292.8089294433594,297.1499938964844,293.1499938964844,0.0077403844334185,-552.458740234375,300.5062561035156,0.4984035491943359,0.050000000745058,0.0488009192049503,293.0943908691406,297.1499938964844,293.1499938964844,0.2015628814697265,-3122.69287109375,304.1464233398437,0.9063364863395692,0.2839389145374298,0.1990053802728653,293.1744689941406,297.1499938964844,293.1499938964844,0.2935491800308227,-5680.61669921875,304.1824035644531,0.9990000128746032,0.4438061416149139,0.3609967231750488,293.1738586425781,297.1499938964844,293.1499938964844,0.0040491363033652,-1522.2969970703125,296.5996398925781,0.4984035491943359,0.050000000745058,0.2314905524253845,291.1624755859375,291.1499938964844,258.03387451171875,257.01611328125,279.1490478515625,293.17401123046875,291.16876220703125,1.0,0.2609438300132751,0.580012321472168,0.580012321472168,1.0,1.0,-1.2303615808486938,0.4563623964786529,0.7739992141723633,0.161771073937416,0.0,0.0,0.6490815281867981,45.721435546875,31.0,77.8719482421875,-13779.6689453125,201.46896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.209716796875,307.77545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.28125,18000.0,0.0,0.0,0.3160189986228943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427098751068115,0.7427173256874084,-7.43288865123759e-06,0.0,0.000320719089359,0.0,0.0,64.92292785644531,0.0,0.0,0.0,0.4614970684051513,4.0,0.0,1.0
495420,293.11212158203125,297.1499938964844,293.1499938964844,0.1343455016613006,-2903.150390625,304.1484069824219,0.8267865777015686,0.2056165784597396,0.1857254207134246,292.8035888671875,297.1499938964844,293.1499938964844,0.0078531987965106,-556.7476196289062,300.6535339355469,0.5056543946266174,0.050000000745058,0.0486898086965084,293.0935363769531,297.1499938964844,293.1499938964844,0.2019171714782714,-3126.295166015625,304.14697265625,0.9226466417312622,0.2855214178562164,0.2000230401754379,293.1291198730469,297.1499938964844,293.1499938964844,0.277651309967041,-5430.38037109375,304.1974792480469,0.9990000128746032,0.452361911535263,0.3460856676101684,293.1707458496094,297.1499938964844,293.1499938964844,0.0040297475643455,-1512.40966796875,296.6307373046875,0.5056543946266174,0.050000000745058,0.2309634983539581,291.2154541015625,291.1499938964844,257.99639892578125,256.98046875,279.1495056152344,293.17095947265625,291.2187194824219,1.0,0.2553292512893677,0.5800154209136963,0.5800154209136963,1.0,1.0,-1.2139179706573486,0.4497113823890686,0.7642065286636353,0.1582799702882766,0.0,0.0,0.6364415287971497,42.6640625,34.0,64.75235748291016,-13611.548828125,189.69235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3387451171875,307.83062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.705078125,18000.0,0.0,0.0,0.3182676434516907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721225917339325,0.7212331891059875,-7.279538294824306e-06,0.0,0.0003230012080166,0.0,0.0,61.218360900878906,0.0,0.0,0.0,0.4530581831932068,4.0,0.0,1.0
495480,293.11212158203125,297.1499938964844,293.1499938964844,0.1343455016613006,-2903.150390625,304.1484069824219,0.8267865777015686,0.2056165784597396,0.1857254207134246,292.8035888671875,297.1499938964844,293.1499938964844,0.0078531987965106,-556.7476196289062,300.6535339355469,0.5056543946266174,0.050000000745058,0.0486898086965084,293.0935363769531,297.1499938964844,293.1499938964844,0.2019171714782714,-3126.295166015625,304.14697265625,0.9226466417312622,0.2855214178562164,0.2000230401754379,293.1291198730469,297.1499938964844,293.1499938964844,0.277651309967041,-5430.38037109375,304.1974792480469,0.9990000128746032,0.452361911535263,0.3460856676101684,293.1707458496094,297.1499938964844,293.1499938964844,0.0040297475643455,-1512.40966796875,296.6307373046875,0.5056543946266174,0.050000000745058,0.2309634983539581,291.2154541015625,291.1499938964844,257.99639892578125,256.98046875,279.1495056152344,293.17095947265625,291.2187194824219,1.0,0.2553292512893677,0.5800154209136963,0.5800154209136963,1.0,1.0,-1.2139179706573486,0.4497113823890686,0.7642065286636353,0.1582799702882766,0.0,0.0,0.6364415287971497,42.6640625,34.0,64.75235748291016,-13611.548828125,189.69235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3387451171875,307.83062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.705078125,18000.0,0.0,0.0,0.3182676434516907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721225917339325,0.7212331891059875,-7.279538294824306e-06,0.0,0.0003230012080166,0.0,0.0,61.218360900878906,0.0,0.0,0.0,0.4530581831932068,4.0,0.0,1.0
495540,293.1119689941406,297.1499938964844,293.1499938964844,0.13485848903656,-2911.78955078125,304.1480712890625,0.834723174571991,0.2066094726324081,0.1865597814321518,292.7981262207031,297.1499938964844,293.1499938964844,0.0079954797402024,-563.0654296875,300.7933044433594,0.5103572010993958,0.050000000745058,0.0486252903938293,293.09356689453125,297.1499938964844,293.1499938964844,0.2027706503868103,-3136.6435546875,304.14654541015625,0.9338655471801758,0.2869465947151184,0.2009899914264679,293.0848693847656,297.1499938964844,293.1499938964844,0.268083781003952,-5281.8095703125,304.1972961425781,0.9990000128746032,0.4618803262710571,0.3371252119541168,293.1669006347656,297.1499938964844,293.1499938964844,0.0040228501893579,-1508.842041015625,296.6459655761719,0.5103572010993958,0.050000000745058,0.2306574434041977,291.2356872558594,291.1499938964844,257.95867919921875,256.9446105957031,279.1477355957031,293.1671447753906,291.236572265625,1.0,0.2520110607147217,0.5797119736671448,0.5797119736671448,1.0,1.0,-1.2048771381378174,0.4458624422550201,0.7590146660804749,0.156200110912323,0.0,0.0,0.6234067678451538,40.89829635620117,37.0,31.864925384521484,-13487.5791015625,183.1643218994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5551147460937,307.91180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18261.603515625,18000.0,0.0,0.0,0.3189349770545959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937264800071716,0.6937335729598999,-7.052278306218796e-06,0.0,0.0003236784832552,0.0,0.0,56.474517822265625,0.0,0.0,0.0,0.4421319365501404,4.0,0.0,1.0
495600,293.1119689941406,297.1499938964844,293.1499938964844,0.13485848903656,-2911.78955078125,304.1480712890625,0.834723174571991,0.2066094726324081,0.1865597814321518,292.7981262207031,297.1499938964844,293.1499938964844,0.0079954797402024,-563.0654296875,300.7933044433594,0.5103572010993958,0.050000000745058,0.0486252903938293,293.09356689453125,297.1499938964844,293.1499938964844,0.2027706503868103,-3136.6435546875,304.14654541015625,0.9338655471801758,0.2869465947151184,0.2009899914264679,293.0848693847656,297.1499938964844,293.1499938964844,0.268083781003952,-5281.8095703125,304.1972961425781,0.9990000128746032,0.4618803262710571,0.3371252119541168,293.1669006347656,297.1499938964844,293.1499938964844,0.0040228501893579,-1508.842041015625,296.6459655761719,0.5103572010993958,0.050000000745058,0.2306574434041977,291.2356872558594,291.1499938964844,257.95867919921875,256.9446105957031,279.1477355957031,293.1671447753906,291.236572265625,1.0,0.2520110607147217,0.5797119736671448,0.5797119736671448,1.0,1.0,-1.2048771381378174,0.4458624422550201,0.7590146660804749,0.156200110912323,0.0,0.0,0.6234067678451538,40.89829635620117,37.0,31.864925384521484,-13487.5791015625,183.1643218994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5551147460937,307.91180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18261.603515625,18000.0,0.0,0.0,0.3189349770545959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937264800071716,0.6937335729598999,-7.052278306218796e-06,0.0,0.0003236784832552,0.0,0.0,56.474517822265625,0.0,0.0,0.0,0.4421319365501404,4.0,0.0,1.0
495660,293.11187744140625,297.1499938964844,293.1499938964844,0.1356163769960403,-2925.015625,304.1474609375,0.839417040348053,0.2075935900211334,0.187413677573204,292.7924499511719,297.1499938964844,293.1499938964844,0.0081602334976196,-570.736083984375,300.9302062988281,0.5128099322319031,0.050000000745058,0.0485937781631946,293.093505859375,297.1499938964844,293.1499938964844,0.2039819806814193,-3151.7177734375,304.14569091796875,0.9404270052909852,0.2883906960487366,0.2019669115543365,293.04998779296875,297.1499938964844,293.1499938964844,0.2632289528846741,-5208.76025390625,304.1894836425781,0.9990000128746032,0.4706207811832428,0.3326616585254669,293.1622619628906,297.1499938964844,293.1499938964844,0.0040250974707305,-1509.6417236328125,296.6532287597656,0.5128099322319031,0.050000000745058,0.230507954955101,291.2362365722656,291.1499938964844,257.9206237792969,256.90850830078125,279.1452331542969,293.1625671386719,291.2354431152344,1.0,0.250561386346817,0.5791117548942566,0.5791117548942566,1.0,1.0,-1.2014975547790527,0.4441177248954773,0.7573798298835754,0.1551299542188644,0.0,0.0,0.6116900444030762,40.051368713378906,40.0,4.084930896759033,-13414.40625,180.36509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8120422363281,308.012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18242.10546875,18000.0,0.0,0.0,0.3182337582111358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6675441265106201,0.6675509810447693,-6.831437985965749e-06,0.0,0.000322966807289,0.0,0.0,52.14247131347656,0.0,0.0,0.0,0.4317664504051208,4.0,0.0,1.0
495720,293.11187744140625,297.1499938964844,293.1499938964844,0.1356163769960403,-2925.015625,304.1474609375,0.839417040348053,0.2075935900211334,0.187413677573204,292.7924499511719,297.1499938964844,293.1499938964844,0.0081602334976196,-570.736083984375,300.9302062988281,0.5128099322319031,0.050000000745058,0.0485937781631946,293.093505859375,297.1499938964844,293.1499938964844,0.2039819806814193,-3151.7177734375,304.14569091796875,0.9404270052909852,0.2883906960487366,0.2019669115543365,293.04998779296875,297.1499938964844,293.1499938964844,0.2632289528846741,-5208.76025390625,304.1894836425781,0.9990000128746032,0.4706207811832428,0.3326616585254669,293.1622619628906,297.1499938964844,293.1499938964844,0.0040250974707305,-1509.6417236328125,296.6532287597656,0.5128099322319031,0.050000000745058,0.230507954955101,291.2362365722656,291.1499938964844,257.9206237792969,256.90850830078125,279.1452331542969,293.1625671386719,291.2354431152344,1.0,0.250561386346817,0.5791117548942566,0.5791117548942566,1.0,1.0,-1.2014975547790527,0.4441177248954773,0.7573798298835754,0.1551299542188644,0.0,0.0,0.6116900444030762,40.051368713378906,40.0,4.084930896759033,-13414.40625,180.36509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8120422363281,308.012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18242.10546875,18000.0,0.0,0.0,0.3182337582111358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6675441265106201,0.6675509810447693,-6.831437985965749e-06,0.0,0.000322966807289,0.0,0.0,52.14247131347656,0.0,0.0,0.0,0.4317664504051208,4.0,0.0,1.0
495780,293.11181640625,297.1499938964844,293.1499938964844,0.1365509629249572,-2941.502685546875,304.1467590332031,0.8412835597991943,0.2085688412189483,0.188285157084465,292.7865600585937,297.1499938964844,293.1499938964844,0.0083450889214873,-579.4632568359375,301.0664367675781,0.5132574439048767,0.050000000745058,0.0485881678760051,293.0933837890625,297.1499938964844,293.1499938964844,0.205475777387619,-3170.440673828125,304.1446228027344,0.9430698156356812,0.2898415625095367,0.2029727101325988,293.02642822265625,297.1499938964844,293.1499938964844,0.2622095942497253,-5196.9658203125,304.177978515625,0.9990000128746032,0.477957010269165,0.3318620324134826,293.1572265625,297.1499938964844,293.1499938964844,0.0040341624990105,-1513.6279296875,296.65533447265625,0.5132574439048767,0.050000000745058,0.2304813414812088,291.2232971191406,291.1499938964844,257.88214111328125,256.8720703125,279.1426696777344,293.15753173828125,291.22149658203125,1.0,0.2506253719329834,0.5782490372657776,0.5782490372657776,1.0,1.0,-1.2027506828308103,0.444074422121048,0.7586762309074402,0.1548664569854736,0.0,0.0,0.6026752591133118,39.9277229309082,43.0,-15.40218734741211,-13390.8408203125,180.50669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0676574707031,308.1190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.69140625,18000.0,0.0,0.0,0.3165097832679748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64629065990448,0.6462973356246948,-6.65024526824709e-06,0.0,0.0003212172014173,0.0,0.0,48.76527404785156,0.0,0.0,0.0,0.4233990907669067,4.0,0.0,1.0
495840,293.11181640625,297.1499938964844,293.1499938964844,0.1365509629249572,-2941.502685546875,304.1467590332031,0.8412835597991943,0.2085688412189483,0.188285157084465,292.7865600585937,297.1499938964844,293.1499938964844,0.0083450889214873,-579.4632568359375,301.0664367675781,0.5132574439048767,0.050000000745058,0.0485881678760051,293.0933837890625,297.1499938964844,293.1499938964844,0.205475777387619,-3170.440673828125,304.1446228027344,0.9430698156356812,0.2898415625095367,0.2029727101325988,293.02642822265625,297.1499938964844,293.1499938964844,0.2622095942497253,-5196.9658203125,304.177978515625,0.9990000128746032,0.477957010269165,0.3318620324134826,293.1572265625,297.1499938964844,293.1499938964844,0.0040341624990105,-1513.6279296875,296.65533447265625,0.5132574439048767,0.050000000745058,0.2304813414812088,291.2232971191406,291.1499938964844,257.88214111328125,256.8720703125,279.1426696777344,293.15753173828125,291.22149658203125,1.0,0.2506253719329834,0.5782490372657776,0.5782490372657776,1.0,1.0,-1.2027506828308103,0.444074422121048,0.7586762309074402,0.1548664569854736,0.0,0.0,0.6026752591133118,39.9277229309082,43.0,-15.40218734741211,-13390.8408203125,180.50669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0676574707031,308.1190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.69140625,18000.0,0.0,0.0,0.3165097832679748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64629065990448,0.6462973356246948,-6.65024526824709e-06,0.0,0.0003212172014173,0.0,0.0,48.76527404785156,0.0,0.0,0.0,0.4233990907669067,4.0,0.0,1.0
495900,293.1118469238281,297.1499938964844,293.1499938964844,0.137058675289154,-2950.4775390625,304.1464233398437,0.8412918448448181,0.2090505510568618,0.1887240707874298,292.7835388183594,297.1499938964844,293.1499938964844,0.0084439516067504,-584.1132202148438,301.13482666015625,0.5128301382064819,0.050000000745058,0.0485935062170028,293.0933837890625,297.1499938964844,293.1499938964844,0.2062863856554031,-3180.603759765625,304.1441345214844,0.9431405067443848,0.2905624806880951,0.2034797966480255,293.01873779296875,297.1499938964844,293.1499938964844,0.2629070580005646,-5210.22607421875,304.171630859375,0.9990000128746032,0.4810315668582916,0.3326252996921539,293.1546936035156,297.1499938964844,293.1499938964844,0.0040405052714049,-1516.435791015625,296.6553649902344,0.5128301382064819,0.050000000745058,0.2305066734552383,291.2138061523437,291.1499938964844,257.8627014160156,256.8537292480469,279.1414794921875,293.1549987792969,291.21173095703125,1.0,0.2511351704597473,0.5777328610420227,0.5777328610420227,1.0,1.0,-1.2048383951187134,0.4445861577987671,0.7602522373199463,0.1549854278564453,0.0,0.0,0.5993682742118835,40.093387603759766,43.0,-21.85971069335937,-13396.373046875,181.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838684082031,308.16925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18159.857421875,18000.0,0.0,0.0,0.3153932094573974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380959153175354,0.6381024718284607,-6.579357886948856e-06,0.0,0.0003200839855708,0.0,0.0,47.492950439453125,0.0,0.0,0.0,0.4201765954494476,4.0,0.0,1.0
495960,293.11187744140625,297.1499938964844,293.1499938964844,0.1375821530818939,-2959.729736328125,304.1461181640625,0.8407639265060425,0.2095269858837127,0.1891631484031677,292.7805480957031,297.1499938964844,293.1499938964844,0.0085467789322137,-588.9139404296875,301.2035827636719,0.5120316743850708,0.050000000745058,0.0486035980284214,293.0933837890625,297.1499938964844,293.1499938964844,0.2071220129728317,-3191.0703125,304.1436767578125,0.9424888491630554,0.2912778556346893,0.2039870619773864,293.0136413574219,297.1499938964844,293.1499938964844,0.2643019258975982,-5234.47021484375,304.1651611328125,0.9990000128746032,0.4837017655372619,0.3340628147125244,293.1521911621094,297.1499938964844,293.1499938964844,0.0040477309376001,-1519.6251220703125,296.6549987792969,0.5120316743850708,0.050000000745058,0.2305545508861541,291.203125,291.1499938964844,257.8431396484375,256.8352966308594,279.140380859375,293.1524963378906,291.2008972167969,1.0,0.2519214153289795,0.5771674513816833,0.5771674513816833,1.0,1.0,-1.2077686786651611,0.4454044103622436,0.7623643279075623,0.1552474796772003,0.0,0.0,0.5968924760818481,40.39178466796875,46.0,-26.47110748291016,-13412.232421875,183.0437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877502441406,308.2152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18127.99609375,18000.0,0.0,0.0,0.3141799569129944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316179633140564,0.6316244602203369,-6.522205239889445e-06,0.0,0.0003188527189195,0.0,0.0,46.49485778808594,0.0,0.0,0.0,0.4176232516765594,4.0,0.0,1.0
496020,293.1120300292969,297.1499938964844,293.1499938964844,0.1386524885892868,-2978.621826171875,304.1456298828125,0.8383467197418213,0.2104612439870834,0.1900374591350555,292.77459716796875,297.1499938964844,293.1499938964844,0.0087632481008768,-598.8607177734375,301.342529296875,0.5095145106315613,0.050000000745058,0.0486363992094993,293.093505859375,297.1499938964844,293.1499938964844,0.2088312953710556,-3212.428955078125,304.1429443359375,0.9393226504325868,0.2926867008209228,0.2049969434738159,293.0103759765625,297.1499938964844,293.1499938964844,0.2689084708690643,-5311.27685546875,304.1524658203125,0.9990000128746032,0.4878336489200592,0.3386908173561096,293.1474914550781,297.1499938964844,293.1499938964844,0.0040640640072524,-1526.7799072265625,296.6538391113281,0.5095145106315613,0.050000000745058,0.2307101339101791,291.17999267578125,291.1499938964844,257.8035888671875,256.798095703125,279.138427734375,293.14776611328125,291.1776428222656,1.0,0.2542129456996918,0.5759097337722778,0.5759097337722778,1.0,1.0,-1.2158105373382568,0.4478322267532348,0.7679782509803772,0.1561381071805954,0.0,0.0,0.5944254398345947,41.34022903442383,49.0,-31.426816940307617,-13471.0546875,187.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483642578125,308.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.697265625,18000.0,0.0,0.0,0.3116794228553772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238070130348206,0.6238134503364563,-6.448342901421711e-06,0.0,0.000316314981319,0.0,0.0,45.280006408691406,0.0,0.0,0.0,0.4145000874996185,4.0,0.0,1.0
496080,293.1120300292969,297.1499938964844,293.1499938964844,0.1386524885892868,-2978.621826171875,304.1456298828125,0.8383467197418213,0.2104612439870834,0.1900374591350555,292.77459716796875,297.1499938964844,293.1499938964844,0.0087632481008768,-598.8607177734375,301.342529296875,0.5095145106315613,0.050000000745058,0.0486363992094993,293.093505859375,297.1499938964844,293.1499938964844,0.2088312953710556,-3212.428955078125,304.1429443359375,0.9393226504325868,0.2926867008209228,0.2049969434738159,293.0103759765625,297.1499938964844,293.1499938964844,0.2689084708690643,-5311.27685546875,304.1524658203125,0.9990000128746032,0.4878336489200592,0.3386908173561096,293.1474914550781,297.1499938964844,293.1499938964844,0.0040640640072524,-1526.7799072265625,296.6538391113281,0.5095145106315613,0.050000000745058,0.2307101339101791,291.17999267578125,291.1499938964844,257.8035888671875,256.798095703125,279.138427734375,293.14776611328125,291.1776428222656,1.0,0.2542129456996918,0.5759097337722778,0.5759097337722778,1.0,1.0,-1.2158105373382568,0.4478322267532348,0.7679782509803772,0.1561381071805954,0.0,0.0,0.5944254398345947,41.34022903442383,49.0,-31.426816940307617,-13471.0546875,187.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483642578125,308.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.697265625,18000.0,0.0,0.0,0.3116794228553772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238070130348206,0.6238134503364563,-6.448342901421711e-06,0.0,0.000316314981319,0.0,0.0,45.280006408691406,0.0,0.0,0.0,0.4145000874996185,4.0,0.0,1.0
496140,293.1123046875,297.1499938964844,293.1499938964844,0.1397270113229751,-2997.534912109375,304.1452941894531,0.8345035910606384,0.211368903517723,0.1909020096063614,292.768798828125,297.1499938964844,293.1499938964844,0.0089929364621639,-609.1405029296875,301.48345947265625,0.5060742497444153,0.050000000745058,0.0486837550997734,293.0937805175781,297.1499938964844,293.1499938964844,0.2105487734079361,-3233.8076171875,304.1424255371094,0.9341349005699158,0.2940616011619568,0.2059947252273559,293.01531982421875,297.1499938964844,293.1499938964844,0.2755474150180816,-5419.24072265625,304.1405944824219,0.9990000128746032,0.4903804957866668,0.3452628552913666,293.143310546875,297.1499938964844,293.1499938964844,0.0040819789282977,-1534.5328369140625,296.6527099609375,0.5060742497444153,0.050000000745058,0.2309347689151764,291.1564025878906,291.1499938964844,257.7633972167969,256.76043701171875,279.1368408203125,293.1435546875,291.15411376953125,1.0,0.2573047578334808,0.5745120048522949,0.5745120048522949,1.0,1.0,-1.2262601852416992,0.4511303305625915,0.7751297950744629,0.1574266850948333,0.0,0.0,0.595156192779541,42.693729400634766,52.0,-32.546607971191406,-13560.02734375,193.784896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359802246094,308.3312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.3094103932380676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226158142089844,0.6226222515106201,-6.425733317882987e-06,0.0,0.0003140122280456,0.0,0.0,45.0323600769043,0.0,0.0,0.0,0.4139096438884735,4.0,0.0,1.0
496200,293.1123046875,297.1499938964844,293.1499938964844,0.1397270113229751,-2997.534912109375,304.1452941894531,0.8345035910606384,0.211368903517723,0.1909020096063614,292.768798828125,297.1499938964844,293.1499938964844,0.0089929364621639,-609.1405029296875,301.48345947265625,0.5060742497444153,0.050000000745058,0.0486837550997734,293.0937805175781,297.1499938964844,293.1499938964844,0.2105487734079361,-3233.8076171875,304.1424255371094,0.9341349005699158,0.2940616011619568,0.2059947252273559,293.01531982421875,297.1499938964844,293.1499938964844,0.2755474150180816,-5419.24072265625,304.1405944824219,0.9990000128746032,0.4903804957866668,0.3452628552913666,293.143310546875,297.1499938964844,293.1499938964844,0.0040819789282977,-1534.5328369140625,296.6527099609375,0.5060742497444153,0.050000000745058,0.2309347689151764,291.1564025878906,291.1499938964844,257.7633972167969,256.76043701171875,279.1368408203125,293.1435546875,291.15411376953125,1.0,0.2573047578334808,0.5745120048522949,0.5745120048522949,1.0,1.0,-1.2262601852416992,0.4511303305625915,0.7751297950744629,0.1574266850948333,0.0,0.0,0.595156192779541,42.693729400634766,52.0,-32.546607971191406,-13560.02734375,193.784896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359802246094,308.3312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.3094103932380676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226158142089844,0.6226222515106201,-6.425733317882987e-06,0.0,0.0003140122280456,0.0,0.0,45.0323600769043,0.0,0.0,0.0,0.4139096438884735,4.0,0.0,1.0
496260,293.1126708984375,297.1499938964844,293.1499938964844,0.1407864093780517,-3016.118408203125,304.1451110839844,0.8296514749526978,0.2122509777545929,0.1917547732591629,292.7632751464844,297.1499938964844,293.1499938964844,0.0092352665960788,-619.6591796875,301.6264343261719,0.5020332932472229,0.050000000745058,0.0487433783710002,293.0942077636719,297.1499938964844,293.1499938964844,0.2122427374124527,-3254.806884765625,304.14215087890625,0.9274600744247437,0.2954011261463165,0.206976905465126,293.0272827148437,297.1499938964844,293.1499938964844,0.2838154733181,-5551.52294921875,304.1300048828125,0.9990000128746032,0.4913829565048218,0.3533633649349212,293.13970947265625,297.1499938964844,293.1499938964844,0.0041007734835147,-1542.5550537109375,296.6519775390625,0.5020332932472229,0.050000000745058,0.2312176078557968,291.1337280273437,291.1499938964844,257.72247314453125,256.7222900390625,279.1355895996094,293.139892578125,291.131591796875,1.0,0.2610310912132263,0.5730040073394775,0.5730040073394775,1.0,1.0,-1.2385964393615725,0.4551059603691101,0.7834904789924622,0.1590180099010467,0.0,0.0,0.5988582372665405,44.387454986572266,55.0,-31.48087310791016,-13672.8447265625,201.44351196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54656982421875,308.3392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.392578125,18000.0,0.0,0.0,0.3077165484428406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276077032089233,0.6276142001152039,-6.450923137890641e-06,0.0,0.0003122931811958,0.0,0.0,45.67900848388672,0.0,0.0,0.0,0.4156872034072876,4.0,0.0,1.0
496320,293.1126708984375,297.1499938964844,293.1499938964844,0.1407864093780517,-3016.118408203125,304.1451110839844,0.8296514749526978,0.2122509777545929,0.1917547732591629,292.7632751464844,297.1499938964844,293.1499938964844,0.0092352665960788,-619.6591796875,301.6264343261719,0.5020332932472229,0.050000000745058,0.0487433783710002,293.0942077636719,297.1499938964844,293.1499938964844,0.2122427374124527,-3254.806884765625,304.14215087890625,0.9274600744247437,0.2954011261463165,0.206976905465126,293.0272827148437,297.1499938964844,293.1499938964844,0.2838154733181,-5551.52294921875,304.1300048828125,0.9990000128746032,0.4913829565048218,0.3533633649349212,293.13970947265625,297.1499938964844,293.1499938964844,0.0041007734835147,-1542.5550537109375,296.6519775390625,0.5020332932472229,0.050000000745058,0.2312176078557968,291.1337280273437,291.1499938964844,257.72247314453125,256.7222900390625,279.1355895996094,293.139892578125,291.131591796875,1.0,0.2610310912132263,0.5730040073394775,0.5730040073394775,1.0,1.0,-1.2385964393615725,0.4551059603691101,0.7834904789924622,0.1590180099010467,0.0,0.0,0.5988582372665405,44.387454986572266,55.0,-31.48087310791016,-13672.8447265625,201.44351196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54656982421875,308.3392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.392578125,18000.0,0.0,0.0,0.3077165484428406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276077032089233,0.6276142001152039,-6.450923137890641e-06,0.0,0.0003122931811958,0.0,0.0,45.67900848388672,0.0,0.0,0.0,0.4156872034072876,4.0,0.0,1.0
496380,293.1130676269531,297.1499938964844,293.1499938964844,0.1418207436800003,-3034.196533203125,304.14501953125,0.8241181969642639,0.2131108194589615,0.1925964951515197,292.7580261230469,297.1499938964844,293.1499938964844,0.009489893913269,-630.3475341796875,301.7713317871094,0.4976409077644348,0.050000000745058,0.048813372850418,293.0947265625,297.1499938964844,293.1499938964844,0.2138956040143966,-3275.212646484375,304.1419982910156,0.919827163219452,0.2967073917388916,0.2079430073499679,293.045166015625,297.1499938964844,293.1499938964844,0.2933743894100189,-5702.40576171875,304.12078857421875,0.9990000128746032,0.4908743500709533,0.362641304731369,293.1366271972656,297.1499938964844,293.1499938964844,0.0041200327686965,-1550.6531982421875,296.6519775390625,0.4976409077644348,0.050000000745058,0.2315496206283569,291.1127624511719,291.1499938964844,257.6807556152344,256.6835327148437,279.13458251953125,293.1368103027344,291.1108703613281,1.0,0.2652527689933777,0.5714088082313538,0.5714088082313538,1.0,1.0,-1.252385139465332,0.4595977365970611,0.7927874326705933,0.1608316451311111,0.0,0.0,0.6052478551864624,46.36754608154297,58.0,-29.19198226928711,-13804.517578125,210.3494110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837951660156,308.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17895.861328125,18000.0,0.0,0.0,0.3068635165691376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382997632026672,0.6383063197135925,-6.521235263790004e-06,0.0,0.000311427458655,0.0,0.0,47.17787170410156,0.0,0.0,0.0,0.4196780323982239,4.0,0.0,1.0
496440,293.1130676269531,297.1499938964844,293.1499938964844,0.1418207436800003,-3034.196533203125,304.14501953125,0.8241181969642639,0.2131108194589615,0.1925964951515197,292.7580261230469,297.1499938964844,293.1499938964844,0.009489893913269,-630.3475341796875,301.7713317871094,0.4976409077644348,0.050000000745058,0.048813372850418,293.0947265625,297.1499938964844,293.1499938964844,0.2138956040143966,-3275.212646484375,304.1419982910156,0.919827163219452,0.2967073917388916,0.2079430073499679,293.045166015625,297.1499938964844,293.1499938964844,0.2933743894100189,-5702.40576171875,304.12078857421875,0.9990000128746032,0.4908743500709533,0.362641304731369,293.1366271972656,297.1499938964844,293.1499938964844,0.0041200327686965,-1550.6531982421875,296.6519775390625,0.4976409077644348,0.050000000745058,0.2315496206283569,291.1127624511719,291.1499938964844,257.6807556152344,256.6835327148437,279.13458251953125,293.1368103027344,291.1108703613281,1.0,0.2652527689933777,0.5714088082313538,0.5714088082313538,1.0,1.0,-1.252385139465332,0.4595977365970611,0.7927874326705933,0.1608316451311111,0.0,0.0,0.6052478551864624,46.36754608154297,58.0,-29.19198226928711,-13804.517578125,210.3494110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837951660156,308.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17895.861328125,18000.0,0.0,0.0,0.3068635165691376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382997632026672,0.6383063197135925,-6.521235263790004e-06,0.0,0.000311427458655,0.0,0.0,47.17787170410156,0.0,0.0,0.0,0.4196780323982239,4.0,0.0,1.0
496500,293.1133117675781,297.1499938964844,293.1499938964844,0.1423268020153045,-3043.01611328125,304.1449890136719,0.8211692571640015,0.2135337591171264,0.193013921380043,292.7555236816406,297.1499938964844,293.1499938964844,0.0096218436956405,-635.7410278320312,301.844482421875,0.4953671991825104,0.050000000745058,0.0488517545163631,293.09503173828125,297.1499938964844,293.1499938964844,0.2147033065557479,-3285.15380859375,304.1419982910156,0.9158181548118592,0.297349214553833,0.208420380949974,293.0560913085937,297.1499938964844,293.1499938964844,0.2985478639602661,-5783.310546875,304.11669921875,0.9990000128746032,0.4900571703910827,0.3676291704177856,293.13531494140625,297.1499938964844,293.1499938964844,0.0041297757998108,-1554.6993408203125,296.65234375,0.4953671991825104,0.050000000745058,0.2317316830158233,291.10308837890625,291.1499938964844,257.6595458984375,256.6639404296875,279.1341552734375,293.13543701171875,291.101318359375,1.0,0.2675126791000366,0.5705840587615967,0.5705840587615967,1.0,1.0,-1.2597109079360962,0.4619947075843811,0.7977161407470703,0.1618004292249679,0.0,0.0,0.6093529462814331,47.45069122314453,58.0,-27.754945755004883,-13876.1943359375,215.2185211181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276428222656,308.2890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17870.888671875,18000.0,0.0,0.0,0.3068127334117889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645631730556488,0.6456382870674133,-6.57275268167723e-06,0.0,0.0003113759448751,0.0,0.0,48.2420768737793,0.0,0.0,0.0,0.4224608838558197,4.0,0.0,1.0
