time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496560,293.1135559082031,297.1499938964844,293.1499938964844,0.1428249329328537,-3051.68115234375,304.14501953125,0.8181262612342834,0.2139529287815094,0.1934295147657394,292.7530822753906,297.1499938964844,293.1499938964844,0.0097568491473793,-641.1586303710938,301.9181213378906,0.4930609464645386,0.050000000745058,0.0488921292126178,293.0953063964844,297.1499938964844,293.1499938964844,0.2154989242553711,-3294.927490234375,304.1419982910156,0.9117756485939026,0.2979922890663147,0.2088956087827682,293.0682373046875,297.1499938964844,293.1499938964844,0.3039391338825226,-5867.1171875,304.1129455566406,0.9990000128746032,0.4888601303100586,0.3728043735027313,293.1340637207031,297.1499938964844,293.1499938964844,0.0041395854204893,-1558.736572265625,296.6530456542969,0.4930609464645386,0.050000000745058,0.2319232076406479,291.093994140625,291.1499938964844,257.6381530761719,256.6441955566406,279.1337585449219,293.1341857910156,291.09234619140625,1.0,0.2698540687561035,0.5697436332702637,0.5697436332702637,1.0,1.0,-1.26727032661438,0.4644721448421478,0.8027982115745544,0.1628001630306244,0.0,0.0,0.6140044331550598,48.58861541748047,61.0,-26.17810821533203,-13951.201171875,220.3391265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570861816406,308.25799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.78515625,18000.0,0.0,0.0,0.307032823562622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541935801506042,0.6542002558708191,-6.634882083744742e-06,0.0,0.0003115992876701,0.0,0.0,49.51473236083984,0.0,0.0,0.0,0.4257427752017975,4.0,0.0,1.0
496620,293.1139221191406,297.1499938964844,293.1499938964844,0.1438054591417312,-3068.68798828125,304.1450500488281,0.8118236660957336,0.2147981375455856,0.1942663043737411,292.748291015625,297.1499938964844,293.1499938964844,0.0100369844585657,-652.0802612304688,302.0670166015625,0.4883813560009002,0.050000000745058,0.0489780642092227,293.0956115722656,297.1499938964844,293.1499938964844,0.2171007394790649,-3314.558349609375,304.1419982910156,0.9039385318756104,0.2993148863315582,0.2098800837993621,293.0962829589844,297.1499938964844,293.1499938964844,0.3152446150779724,-6041.31982421875,304.10650634765625,0.9990000128746032,0.485255479812622,0.3835861980915069,293.1318054199219,297.1499938964844,293.1499938964844,0.0041594789363443,-1566.80322265625,296.6555480957031,0.4883813560009002,0.050000000745058,0.2323308438062667,291.07769775390625,291.1499938964844,257.5945739746094,256.6041564941406,279.1330871582031,293.1319274902344,291.0763244628906,1.0,0.2747364938259125,0.5680192708969116,0.5680192708969116,1.0,1.0,-1.28299081325531,0.46962970495224,0.8133611083030701,0.1648720651865005,0.0,0.0,0.6247624158859253,51.00705337524414,64.0,-22.760862350463867,-14110.08203125,231.2744903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1803283691406,308.1794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17801.30859375,18000.0,0.0,0.0,0.308314174413681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747138500213623,0.6747206449508667,-6.790191036998294e-06,0.0,0.0003128996759187,0.0,0.0,52.686126708984375,0.0,0.0,0.0,0.4337234497070312,4.0,0.0,1.0
496680,293.1139221191406,297.1499938964844,293.1499938964844,0.1438054591417312,-3068.68798828125,304.1450500488281,0.8118236660957336,0.2147981375455856,0.1942663043737411,292.748291015625,297.1499938964844,293.1499938964844,0.0100369844585657,-652.0802612304688,302.0670166015625,0.4883813560009002,0.050000000745058,0.0489780642092227,293.0956115722656,297.1499938964844,293.1499938964844,0.2171007394790649,-3314.558349609375,304.1419982910156,0.9039385318756104,0.2993148863315582,0.2098800837993621,293.0962829589844,297.1499938964844,293.1499938964844,0.3152446150779724,-6041.31982421875,304.10650634765625,0.9990000128746032,0.485255479812622,0.3835861980915069,293.1318054199219,297.1499938964844,293.1499938964844,0.0041594789363443,-1566.80322265625,296.6555480957031,0.4883813560009002,0.050000000745058,0.2323308438062667,291.07769775390625,291.1499938964844,257.5945739746094,256.6041564941406,279.1330871582031,293.1319274902344,291.0763244628906,1.0,0.2747364938259125,0.5680192708969116,0.5680192708969116,1.0,1.0,-1.28299081325531,0.46962970495224,0.8133611083030701,0.1648720651865005,0.0,0.0,0.6247624158859253,51.00705337524414,64.0,-22.760862350463867,-14110.08203125,231.2744903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1803283691406,308.1794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17801.30859375,18000.0,0.0,0.0,0.308314174413681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747138500213623,0.6747206449508667,-6.790191036998294e-06,0.0,0.0003128996759187,0.0,0.0,52.686126708984375,0.0,0.0,0.0,0.4337234497070312,4.0,0.0,1.0
496740,293.1144104003906,297.1499938964844,293.1499938964844,0.1447471529245376,-3084.951904296875,304.1451110839844,0.8051894903182983,0.215615689754486,0.1950947642326355,292.74365234375,297.1499938964844,293.1499938964844,0.010330056771636,-663.0592041015625,302.2179870605469,0.4835834205150604,0.050000000745058,0.0490702539682388,293.096435546875,297.1499938964844,293.1499938964844,0.2185856103897094,-3332.662841796875,304.1422119140625,0.8963601589202881,0.3005247414112091,0.2108072936534881,293.12847900390625,297.1499938964844,293.1499938964844,0.3271179497241974,-6222.22802734375,304.10125732421875,0.9990000128746032,0.4800962805747986,0.3948257565498352,293.1296081542969,297.1499938964844,293.1499938964844,0.0041800728067755,-1574.9610595703125,296.6602478027344,0.4835834205150604,0.050000000745058,0.2327681630849838,291.064208984375,291.1499938964844,257.54998779296875,256.5633850097656,279.1325378417969,293.1297302246094,291.0631408691406,1.0,0.2798182964324951,0.5662460327148438,0.5662460327148438,1.0,1.0,-1.2992252111434937,0.4749457836151123,0.8242794871330261,0.1669837087392807,0.0,0.0,0.6371380090713501,53.59507751464844,67.0,-18.87789726257324,-14278.453125,243.0170135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,308.0858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17760.201171875,18000.0,0.0,0.0,0.3107229769229889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992583870887756,0.6992653608322144,-6.985680556681473e-06,0.0,0.0003153443103656,0.0,0.0,56.69847106933594,0.0,0.0,0.0,0.4434516429901123,4.0,0.0,1.0
496800,293.1144104003906,297.1499938964844,293.1499938964844,0.1447471529245376,-3084.951904296875,304.1451110839844,0.8051894903182983,0.215615689754486,0.1950947642326355,292.74365234375,297.1499938964844,293.1499938964844,0.010330056771636,-663.0592041015625,302.2179870605469,0.4835834205150604,0.050000000745058,0.0490702539682388,293.096435546875,297.1499938964844,293.1499938964844,0.2185856103897094,-3332.662841796875,304.1422119140625,0.8963601589202881,0.3005247414112091,0.2108072936534881,293.12847900390625,297.1499938964844,293.1499938964844,0.3271179497241974,-6222.22802734375,304.10125732421875,0.9990000128746032,0.4800962805747986,0.3948257565498352,293.1296081542969,297.1499938964844,293.1499938964844,0.0041800728067755,-1574.9610595703125,296.6602478027344,0.4835834205150604,0.050000000745058,0.2327681630849838,291.064208984375,291.1499938964844,257.54998779296875,256.5633850097656,279.1325378417969,293.1297302246094,291.0631408691406,1.0,0.2798182964324951,0.5662460327148438,0.5662460327148438,1.0,1.0,-1.2992252111434937,0.4749457836151123,0.8242794871330261,0.1669837087392807,0.0,0.0,0.6371380090713501,53.59507751464844,67.0,-18.87789726257324,-14278.453125,243.0170135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,308.0858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17760.201171875,18000.0,0.0,0.0,0.3107229769229889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992583870887756,0.6992653608322144,-6.985680556681473e-06,0.0,0.0003153443103656,0.0,0.0,56.69847106933594,0.0,0.0,0.0,0.4434516429901123,4.0,0.0,1.0
496860,293.1148681640625,297.1499938964844,293.1499938964844,0.1456420570611953,-3100.337646484375,304.145263671875,0.7984321713447571,0.2164247035980224,0.195911556482315,292.7402038574219,297.1499938964844,293.1499938964844,0.0106305954977869,-673.868408203125,302.3678894042969,0.4785991013050079,0.050000000745058,0.049167588353157,293.0973815917969,297.1499938964844,293.1499938964844,0.2199652343988418,-3349.40625,304.1424865722656,0.8888291716575623,0.3016910851001739,0.2116948366165161,293.1640319824219,297.1499938964844,293.1499938964844,0.3393749594688415,-6406.947265625,304.0971069335937,0.9990000128746032,0.473441481590271,0.406354546546936,293.1272277832031,297.1499938964844,293.1499938964844,0.0042018010281026,-1583.343505859375,296.6680603027344,0.4785991013050079,0.050000000745058,0.2332298755645752,291.0538024902344,291.1499938964844,257.5039978027344,256.5215148925781,279.13201904296875,293.1273803710937,291.05303955078125,1.0,0.2850321531295776,0.5644226670265198,0.5644226670265198,1.0,1.0,-1.3157809972763062,0.4803407788276672,0.8354402184486389,0.1690862774848938,0.0,0.0,0.6506947875022888,56.32151412963867,55.0,-14.700010299682615,-14454.2099609375,255.4549255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7395324707031,307.985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17725.2109375,18000.0,0.0,0.0,0.3142012059688568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270581126213074,0.7270653247833252,-7.218548944365466e-06,0.0,0.000318874255754,0.0,0.0,61.53456115722656,0.0,0.0,0.0,0.454683244228363,4.0,0.0,1.0
496920,293.1148681640625,297.1499938964844,293.1499938964844,0.1456420570611953,-3100.337646484375,304.145263671875,0.7984321713447571,0.2164247035980224,0.195911556482315,292.7402038574219,297.1499938964844,293.1499938964844,0.0106305954977869,-673.868408203125,302.3678894042969,0.4785991013050079,0.050000000745058,0.049167588353157,293.0973815917969,297.1499938964844,293.1499938964844,0.2199652343988418,-3349.40625,304.1424865722656,0.8888291716575623,0.3016910851001739,0.2116948366165161,293.1640319824219,297.1499938964844,293.1499938964844,0.3393749594688415,-6406.947265625,304.0971069335937,0.9990000128746032,0.473441481590271,0.406354546546936,293.1272277832031,297.1499938964844,293.1499938964844,0.0042018010281026,-1583.343505859375,296.6680603027344,0.4785991013050079,0.050000000745058,0.2332298755645752,291.0538024902344,291.1499938964844,257.5039978027344,256.5215148925781,279.13201904296875,293.1273803710937,291.05303955078125,1.0,0.2850321531295776,0.5644226670265198,0.5644226670265198,1.0,1.0,-1.3157809972763062,0.4803407788276672,0.8354402184486389,0.1690862774848938,0.0,0.0,0.6506947875022888,56.32151412963867,55.0,-14.700010299682615,-14454.2099609375,255.4549255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7395324707031,307.985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17725.2109375,18000.0,0.0,0.0,0.3142012059688568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270581126213074,0.7270653247833252,-7.218548944365466e-06,0.0,0.000318874255754,0.0,0.0,61.53456115722656,0.0,0.0,0.0,0.454683244228363,4.0,0.0,1.0
496980,293.11492919921875,297.1499938964844,293.1499938964844,0.146248921751976,-3110.406982421875,304.1458435058594,0.8001394271850586,0.2172970920801162,0.1966663599014282,292.7383728027344,297.1499938964844,293.1499938964844,0.010888441465795,-682.1493530273438,302.5171203613281,0.4790236949920654,0.050000000745058,0.0491592735052108,293.09796142578125,297.1499938964844,293.1499938964844,0.220913752913475,-3360.538330078125,304.1434631347656,0.8907439708709717,0.3029071688652038,0.2125206440687179,293.19195556640625,297.1499938964844,293.1499938964844,0.3392542600631714,-6396.86181640625,304.11553955078125,0.9990000128746032,0.4673802852630615,0.4053874909877777,293.1244201660156,297.1499938964844,293.1499938964844,0.0042143366299569,-1587.292236328125,296.6878356933594,0.4790236949920654,0.050000000745058,0.233190432190895,291.06072998046875,291.1499938964844,257.45635986328125,256.4782409667969,279.1363830566406,293.12457275390625,291.0634155273437,1.0,0.2843487560749054,0.5632559061050415,0.5632559061050415,1.0,1.0,-1.3164710998535156,0.4797147214412689,0.8367563486099243,0.1683910936117172,0.0,0.0,0.6626037359237671,56.12388610839844,43.0,14.73926067352295,-14530.923828125,255.2809600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5214538574219,307.92095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17731.541015625,18000.0,0.0,0.0,0.3184741735458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7554154396057129,0.7554228901863098,-7.47526155464584e-06,0.0,0.0003232108138035,0.0,0.0,66.84606170654297,0.0,0.0,0.0,0.4663269817829132,4.0,0.0,1.0
497040,293.11492919921875,297.1499938964844,293.1499938964844,0.146248921751976,-3110.406982421875,304.1458435058594,0.8001394271850586,0.2172970920801162,0.1966663599014282,292.7383728027344,297.1499938964844,293.1499938964844,0.010888441465795,-682.1493530273438,302.5171203613281,0.4790236949920654,0.050000000745058,0.0491592735052108,293.09796142578125,297.1499938964844,293.1499938964844,0.220913752913475,-3360.538330078125,304.1434631347656,0.8907439708709717,0.3029071688652038,0.2125206440687179,293.19195556640625,297.1499938964844,293.1499938964844,0.3392542600631714,-6396.86181640625,304.11553955078125,0.9990000128746032,0.4673802852630615,0.4053874909877777,293.1244201660156,297.1499938964844,293.1499938964844,0.0042143366299569,-1587.292236328125,296.6878356933594,0.4790236949920654,0.050000000745058,0.233190432190895,291.06072998046875,291.1499938964844,257.45635986328125,256.4782409667969,279.1363830566406,293.12457275390625,291.0634155273437,1.0,0.2843487560749054,0.5632559061050415,0.5632559061050415,1.0,1.0,-1.3164710998535156,0.4797147214412689,0.8367563486099243,0.1683910936117172,0.0,0.0,0.6626037359237671,56.12388610839844,43.0,14.73926067352295,-14530.923828125,255.2809600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5214538574219,307.92095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17731.541015625,18000.0,0.0,0.0,0.3184741735458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7554154396057129,0.7554228901863098,-7.47526155464584e-06,0.0,0.0003232108138035,0.0,0.0,66.84606170654297,0.0,0.0,0.0,0.4663269817829132,4.0,0.0,1.0
497100,293.1148681640625,297.1499938964844,293.1499938964844,0.1463714092969894,-3112.1005859375,304.1463928222656,0.8039312958717346,0.2177572399377823,0.1970334351062774,292.73748779296875,297.1499938964844,293.1499938964844,0.0109969787299633,-685.0780029296875,302.5934143066406,0.4811152219772339,0.050000000745058,0.0491183958947658,293.0980529785156,297.1499938964844,293.1499938964844,0.2211179137229919,-3362.60107421875,304.144287109375,0.8949896097183228,0.3035452663898468,0.2129274308681488,293.1965026855469,297.1499938964844,293.1499938964844,0.3345005810260772,-6319.607421875,304.1304931640625,0.9990000128746032,0.465950459241867,0.4005766808986664,293.1229858398437,297.1499938964844,293.1499938964844,0.0042148511856794,-1586.40771484375,296.7060546875,0.4811152219772339,0.050000000745058,0.2329965233802795,291.0780029296875,291.1499938964844,257.4319763183594,256.4560852050781,279.13922119140625,293.1231384277344,291.08172607421875,1.0,0.2822735905647278,0.5629275441169739,0.5629275441169739,1.0,1.0,-1.311346173286438,0.4773829579353332,0.8339632153511047,0.1670628786087036,0.0,0.0,0.6656985878944397,55.00705337524414,43.0,33.435848236083984,-14519.0380859375,250.79180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4358825683594,307.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17786.349609375,18000.0,0.0,0.0,0.3206764459609985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7656010985374451,0.7656087279319763,-7.581735189887695e-06,0.0,0.0003254458424635,0.0,0.0,68.91717529296875,0.0,0.0,0.0,0.470621109008789,4.0,0.0,1.0
497160,293.1147155761719,297.1499938964844,293.1499938964844,0.1464285105466842,-3112.6044921875,304.1469421386719,0.8093597292900085,0.2182316035032272,0.1973951458930969,292.7361755371094,297.1499938964844,293.1499938964844,0.0110992165282368,-687.5760498046875,302.6713562011719,0.4841940402984619,0.050000000745058,0.0490582883358001,293.0980529785156,297.1499938964844,293.1499938964844,0.2212279886007309,-3363.46630859375,304.1451110839844,0.9011613130569458,0.3042035102844238,0.2133340388536453,293.1940002441406,297.1499938964844,293.1499938964844,0.3272154033184051,-6203.6884765625,304.14727783203125,0.9990000128746032,0.4658417701721191,0.393395185470581,293.1215209960937,297.1499938964844,293.1499938964844,0.004212899133563,-1584.3685302734375,296.7272033691406,0.4841940402984619,0.050000000745058,0.2327114045619964,291.1000061035156,291.1499938964844,257.4071960449219,256.4336242675781,279.1421203613281,293.1217041015625,291.1045227050781,1.0,0.2792044878005981,0.5627518892288208,0.5627518892288208,1.0,1.0,-1.3032360076904297,0.4739615321159363,0.8292744755744934,0.1652213931083679,0.0,0.0,0.6668460369110107,53.35622024536133,46.0,49.114532470703125,-14475.916015625,244.0101013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37481689453125,307.8907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17857.87890625,18000.0,0.0,0.0,0.3227807879447937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7718945145606995,0.7719021439552307,-7.656669367861468e-06,0.0,0.0003275814815424,0.0,0.0,70.2793197631836,0.0,0.0,0.0,0.473346084356308,4.0,0.0,1.0
497220,293.114501953125,297.1499938964844,293.1499938964844,0.1466448009014129,-3115.518310546875,304.1475830078125,0.8155909776687622,0.2191705554723739,0.198180690407753,292.7318115234375,297.1499938964844,293.1499938964844,0.0113404933363199,-693.8367309570312,302.8316345214844,0.4874671101570129,0.050000000745058,0.0489952862262725,293.0980224609375,297.1499938964844,293.1499938964844,0.2215868681669235,-3367.0849609375,304.1461181640625,0.9087580442428588,0.3055260777473449,0.2142071723937988,293.1773986816406,297.1499938964844,293.1499938964844,0.3187331557273865,-6070.4638671875,304.1617736816406,0.9990000128746032,0.4680811464786529,0.3857218623161316,293.11865234375,297.1499938964844,293.1499938964844,0.0042132926173508,-1582.1199951171875,296.7684020996094,0.4874671101570129,0.050000000745058,0.2324125319719314,291.1410217285156,291.1499938964844,257.35662841796875,256.3878173828125,279.1428527832031,293.11883544921875,291.1434936523437,1.0,0.2765204012393951,0.5621002912521362,0.5621002912521362,1.0,1.0,-1.2955750226974487,0.4704263508319855,0.8251486420631409,0.1630105525255203,0.0,0.0,0.6650204062461853,51.636077880859375,49.0,47.88045501708984,-14415.158203125,237.3204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287658691406,307.8729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.3264643251895904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7732114195823669,0.773219108581543,-7.700660717091523e-06,0.0,0.0003313197812531,0.0,0.0,70.76470184326172,0.0,0.0,0.0,0.4741542637348175,4.0,0.0,1.0
497280,293.114501953125,297.1499938964844,293.1499938964844,0.1466448009014129,-3115.518310546875,304.1475830078125,0.8155909776687622,0.2191705554723739,0.198180690407753,292.7318115234375,297.1499938964844,293.1499938964844,0.0113404933363199,-693.8367309570312,302.8316345214844,0.4874671101570129,0.050000000745058,0.0489952862262725,293.0980224609375,297.1499938964844,293.1499938964844,0.2215868681669235,-3367.0849609375,304.1461181640625,0.9087580442428588,0.3055260777473449,0.2142071723937988,293.1773986816406,297.1499938964844,293.1499938964844,0.3187331557273865,-6070.4638671875,304.1617736816406,0.9990000128746032,0.4680811464786529,0.3857218623161316,293.11865234375,297.1499938964844,293.1499938964844,0.0042132926173508,-1582.1199951171875,296.7684020996094,0.4874671101570129,0.050000000745058,0.2324125319719314,291.1410217285156,291.1499938964844,257.35662841796875,256.3878173828125,279.1428527832031,293.11883544921875,291.1434936523437,1.0,0.2765204012393951,0.5621002912521362,0.5621002912521362,1.0,1.0,-1.2955750226974487,0.4704263508319855,0.8251486420631409,0.1630105525255203,0.0,0.0,0.6650204062461853,51.636077880859375,49.0,47.88045501708984,-14415.158203125,237.3204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287658691406,307.8729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.3264643251895904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7732114195823669,0.773219108581543,-7.700660717091523e-06,0.0,0.0003313197812531,0.0,0.0,70.76470184326172,0.0,0.0,0.0,0.4741542637348175,4.0,0.0,1.0
497340,293.11431884765625,297.1499938964844,293.1499938964844,0.1471557468175888,-3123.9150390625,304.14752197265625,0.8187147378921509,0.2201075702905655,0.1989965289831161,292.72589111328125,297.1499938964844,293.1499938964844,0.011634605936706,-702.08447265625,302.9947509765625,0.4887786507606506,0.050000000745058,0.0489704795181751,293.09796142578125,297.1499938964844,293.1499938964844,0.2223889678716659,-3376.53759765625,304.14605712890625,0.9128841757774352,0.3068561255931854,0.2151131331920623,293.1600036621094,297.1499938964844,293.1499938964844,0.3150792717933655,-6014.59716796875,304.1637268066406,0.9990000128746032,0.4709174335002899,0.3826593458652496,293.1156005859375,297.1499938964844,293.1499938964844,0.0042226272635161,-1584.3304443359375,296.7984619140625,0.4887786507606506,0.050000000745058,0.2322948575019836,291.1599426269531,291.1499938964844,257.3047790527344,256.3409118652344,279.1416015625,293.11578369140625,291.1611328125,1.0,0.2755941450595855,0.5612066984176636,0.5612066984176636,1.0,1.0,-1.2937923669815063,0.4690749049186706,0.8247175216674805,0.1618606001138687,0.0,0.0,0.662286639213562,50.97676467895508,52.0,29.161884307861328,-14393.2431640625,235.20440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3598327636719,307.8847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.3515625,18000.0,0.0,0.0,0.3293953239917755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7685971856117249,0.7686048150062561,-7.668672878935467e-06,0.0,0.0003342943673487,0.0,0.0,69.92090606689453,0.0,0.0,0.0,0.4723465740680694,4.0,0.0,1.0
497400,293.11431884765625,297.1499938964844,293.1499938964844,0.1471557468175888,-3123.9150390625,304.14752197265625,0.8187147378921509,0.2201075702905655,0.1989965289831161,292.72589111328125,297.1499938964844,293.1499938964844,0.011634605936706,-702.08447265625,302.9947509765625,0.4887786507606506,0.050000000745058,0.0489704795181751,293.09796142578125,297.1499938964844,293.1499938964844,0.2223889678716659,-3376.53759765625,304.14605712890625,0.9128841757774352,0.3068561255931854,0.2151131331920623,293.1600036621094,297.1499938964844,293.1499938964844,0.3150792717933655,-6014.59716796875,304.1637268066406,0.9990000128746032,0.4709174335002899,0.3826593458652496,293.1156005859375,297.1499938964844,293.1499938964844,0.0042226272635161,-1584.3304443359375,296.7984619140625,0.4887786507606506,0.050000000745058,0.2322948575019836,291.1599426269531,291.1499938964844,257.3047790527344,256.3409118652344,279.1416015625,293.11578369140625,291.1611328125,1.0,0.2755941450595855,0.5612066984176636,0.5612066984176636,1.0,1.0,-1.2937923669815063,0.4690749049186706,0.8247175216674805,0.1618606001138687,0.0,0.0,0.662286639213562,50.97676467895508,52.0,29.161884307861328,-14393.2431640625,235.20440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3598327636719,307.8847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.3515625,18000.0,0.0,0.0,0.3293953239917755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7685971856117249,0.7686048150062561,-7.668672878935467e-06,0.0,0.0003342943673487,0.0,0.0,69.92090606689453,0.0,0.0,0.0,0.4723465740680694,4.0,0.0,1.0
497460,293.1141357421875,297.1499938964844,293.1499938964844,0.1478337943553924,-3135.3701171875,304.147216796875,0.8196094632148743,0.2210476100444793,0.1998403966426849,292.719482421875,297.1499938964844,293.1499938964844,0.0119676450267434,-711.4861450195312,303.1598815917969,0.4886543750762939,0.050000000745058,0.0489728040993213,293.09796142578125,297.1499938964844,293.1499938964844,0.2234282344579696,-3389.057861328125,304.1456298828125,0.9141002297401428,0.3081764280796051,0.2160361260175705,293.1472473144531,297.1499938964844,293.1499938964844,0.3149111270904541,-6013.77490234375,304.1593017578125,0.9990000128746032,0.473267138004303,0.3829488158226013,293.1123962402344,297.1499938964844,293.1499938964844,0.004237744025886,-1589.252197265625,296.8235168457031,0.4886543750762939,0.050000000745058,0.2323058992624282,291.1674499511719,291.1499938964844,257.25177001953125,256.2929992675781,279.1397399902344,293.1125793457031,291.167724609375,1.0,0.2760775089263916,0.5600875616073608,0.5600875616073608,1.0,1.0,-1.2962751388549805,0.4692739844322204,0.8270010948181152,0.1614077091217041,0.0,0.0,0.6593480110168457,51.07117462158203,55.0,12.804086685180664,-14409.5419921875,236.3386383056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4381103515625,307.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.85546875,18000.0,0.0,0.0,0.3316258192062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623324394226074,0.7623400092124939,-7.61371256885468e-06,0.0,0.0003365580341778,0.0,0.0,68.7055892944336,0.0,0.0,0.0,0.4697780013084411,4.0,0.0,1.0
497520,293.1141357421875,297.1499938964844,293.1499938964844,0.1478337943553924,-3135.3701171875,304.147216796875,0.8196094632148743,0.2210476100444793,0.1998403966426849,292.719482421875,297.1499938964844,293.1499938964844,0.0119676450267434,-711.4861450195312,303.1598815917969,0.4886543750762939,0.050000000745058,0.0489728040993213,293.09796142578125,297.1499938964844,293.1499938964844,0.2234282344579696,-3389.057861328125,304.1456298828125,0.9141002297401428,0.3081764280796051,0.2160361260175705,293.1472473144531,297.1499938964844,293.1499938964844,0.3149111270904541,-6013.77490234375,304.1593017578125,0.9990000128746032,0.473267138004303,0.3829488158226013,293.1123962402344,297.1499938964844,293.1499938964844,0.004237744025886,-1589.252197265625,296.8235168457031,0.4886543750762939,0.050000000745058,0.2323058992624282,291.1674499511719,291.1499938964844,257.25177001953125,256.2929992675781,279.1397399902344,293.1125793457031,291.167724609375,1.0,0.2760775089263916,0.5600875616073608,0.5600875616073608,1.0,1.0,-1.2962751388549805,0.4692739844322204,0.8270010948181152,0.1614077091217041,0.0,0.0,0.6593480110168457,51.07117462158203,55.0,12.804086685180664,-14409.5419921875,236.3386383056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4381103515625,307.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.85546875,18000.0,0.0,0.0,0.3316258192062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623324394226074,0.7623400092124939,-7.61371256885468e-06,0.0,0.0003365580341778,0.0,0.0,68.7055892944336,0.0,0.0,0.0,0.4697780013084411,4.0,0.0,1.0
497580,293.11395263671875,297.1499938964844,293.1499938964844,0.1486426591873169,-3149.18798828125,304.14678955078125,0.8187419772148132,0.2219912707805633,0.2007078677415847,292.7132568359375,297.1499938964844,293.1499938964844,0.012336017563939,-721.7573852539062,303.3260192871094,0.4873868227005005,0.050000000745058,0.0489967837929725,293.0979919433594,297.1499938964844,293.1499938964844,0.22464519739151,-3403.840576171875,304.1450500488281,0.912926197052002,0.309487521648407,0.2169666737318039,293.1413879394531,297.1499938964844,293.1499938964844,0.3175978660583496,-6057.28955078125,304.1517028808594,0.9990000128746032,0.474537044763565,0.3859093785285949,293.1090393066406,297.1499938964844,293.1499938964844,0.0042577418498694,-1596.394287109375,296.8452453613281,0.4873868227005005,0.050000000745058,0.2324196547269821,291.1664428710937,291.1499938964844,257.1976928710937,256.2441711425781,279.1377868652344,293.1092224121094,291.16607666015625,1.0,0.277682214975357,0.5587685704231262,0.5587685704231262,1.0,1.0,-1.302151083946228,0.4706838130950928,0.8314672708511353,0.16148042678833,0.0,0.0,0.6571509838104248,51.76705932617188,58.0,0.4862452745437622,-14459.4716796875,240.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53741455078125,307.97174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.67578125,18000.0,0.0,0.0,0.3332820534706116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7567585110664368,0.7567660808563232,-7.560219273727853e-06,0.0,0.0003382389259058,0.0,0.0,67.60352325439453,0.0,0.0,0.0,0.4674616456031799,4.0,0.0,1.0
497640,293.11395263671875,297.1499938964844,293.1499938964844,0.1486426591873169,-3149.18798828125,304.14678955078125,0.8187419772148132,0.2219912707805633,0.2007078677415847,292.7132568359375,297.1499938964844,293.1499938964844,0.012336017563939,-721.7573852539062,303.3260192871094,0.4873868227005005,0.050000000745058,0.0489967837929725,293.0979919433594,297.1499938964844,293.1499938964844,0.22464519739151,-3403.840576171875,304.1450500488281,0.912926197052002,0.309487521648407,0.2169666737318039,293.1413879394531,297.1499938964844,293.1499938964844,0.3175978660583496,-6057.28955078125,304.1517028808594,0.9990000128746032,0.474537044763565,0.3859093785285949,293.1090393066406,297.1499938964844,293.1499938964844,0.0042577418498694,-1596.394287109375,296.8452453613281,0.4873868227005005,0.050000000745058,0.2324196547269821,291.1664428710937,291.1499938964844,257.1976928710937,256.2441711425781,279.1377868652344,293.1092224121094,291.16607666015625,1.0,0.277682214975357,0.5587685704231262,0.5587685704231262,1.0,1.0,-1.302151083946228,0.4706838130950928,0.8314672708511353,0.16148042678833,0.0,0.0,0.6571509838104248,51.76705932617188,58.0,0.4862452745437622,-14459.4716796875,240.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53741455078125,307.97174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.67578125,18000.0,0.0,0.0,0.3332820534706116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7567585110664368,0.7567660808563232,-7.560219273727853e-06,0.0,0.0003382389259058,0.0,0.0,67.60352325439453,0.0,0.0,0.0,0.4674616456031799,4.0,0.0,1.0
497700,293.1138610839844,297.1499938964844,293.1499938964844,0.1490830928087234,-3156.7373046875,304.1465759277344,0.8177759647369385,0.2224645465612411,0.2011492699384689,292.7103271484375,297.1499938964844,293.1499938964844,0.0125323189422488,-727.1319580078125,303.4092712402344,0.4864049255847931,0.050000000745058,0.0490155443549156,293.0980224609375,297.1499938964844,293.1499938964844,0.2253039330244064,-3411.85888671875,304.1447448730469,0.911632239818573,0.3101426661014557,0.2174361944198608,293.141357421875,297.1499938964844,293.1499938964844,0.3198315501213074,-6092.64990234375,304.1473388671875,0.9990000128746032,0.4746560156345367,0.3882095515727997,293.1072998046875,297.1499938964844,293.1499938964844,0.0042692651040852,-1600.6300048828125,296.8554382324219,0.4864049255847931,0.050000000745058,0.2325086444616317,291.16375732421875,291.1499938964844,257.1703186035156,256.2194519042969,279.13690185546875,293.1075134277344,291.1631774902344,1.0,0.2788297832012176,0.5580438375473022,0.5580438375473022,1.0,1.0,-1.3061343431472778,0.4717565774917602,0.8343777656555176,0.1616714596748352,0.0,0.0,0.6564999222755432,52.303009033203125,58.0,-4.053067684173584,-14495.4736328125,242.7794342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58795166015625,307.9986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.3359375,18000.0,0.0,0.0,0.3339492976665497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547465562820435,0.7547540664672852,-7.539414127677446e-06,0.0,0.0003389160847291,0.0,0.0,67.19806671142578,0.0,0.0,0.0,0.4666153192520141,4.0,0.0,1.0
497760,293.1138000488281,297.1499938964844,293.1499938964844,0.1495419144630432,-3164.60791015625,304.1463623046875,0.8165166974067688,0.2229388058185577,0.2015952467918396,292.7075500488281,297.1499938964844,293.1499938964844,0.0127363093197345,-732.63037109375,303.4925537109375,0.4852281212806701,0.050000000745058,0.0490382052958011,293.0980224609375,297.1499938964844,293.1499938964844,0.2259885221719741,-3420.193603515625,304.1444702148437,0.9099686741828918,0.3107981085777282,0.2179086506366729,293.1431884765625,297.1499938964844,293.1499938964844,0.3225720524787903,-6135.6376953125,304.1428527832031,0.9990000128746032,0.4744042754173279,0.3909697234630584,293.1055603027344,297.1499938964844,293.1499938964844,0.0042816773056983,-1605.238525390625,296.8654479980469,0.4852281212806701,0.050000000745058,0.232616126537323,291.1600341796875,291.1499938964844,257.1427307128906,256.19451904296875,279.13604736328125,293.1057434082031,291.1593017578125,1.0,0.2801717817783355,0.5572811961174011,0.5572811961174011,1.0,1.0,-1.3107057809829712,0.4730342328548431,0.8376715779304504,0.1619461774826049,0.0,0.0,0.6562017798423767,52.94715118408203,61.0,-7.661744594573975,-14537.849609375,245.9571075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63604736328125,308.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.45703125,18000.0,0.0,0.0,0.3345422744750976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534177303314209,0.7534252405166626,-7.524331522290595e-06,0.0,0.0003395178646314,0.0,0.0,66.92190551757812,0.0,0.0,0.0,0.4660474956035614,4.0,0.0,1.0
497820,293.1136169433594,297.1499938964844,293.1499938964844,0.1505016386508941,-3181.072021484375,304.1459655761719,0.8132690787315369,0.2238902449607849,0.202499434351921,292.70263671875,297.1499938964844,293.1499938964844,0.0131660439074039,-743.9022216796875,303.65899658203125,0.4823735654354095,0.050000000745058,0.0490937270224094,293.0980529785156,297.1499938964844,293.1499938964844,0.2274166643619537,-3437.569580078125,304.1439208984375,0.9058192372322084,0.3121103346347809,0.2188618779182434,293.1522216796875,297.1499938964844,293.1499938964844,0.3293536305427551,-6240.86279296875,304.1339416503906,0.9990000128746032,0.4727576375007629,0.3976512551307678,293.1019592285156,297.1499938964844,293.1499938964844,0.0043088519014418,-1615.4049072265625,296.88543701171875,0.4823735654354095,0.050000000745058,0.232879489660263,291.1504821777344,291.1499938964844,257.08697509765625,256.1441955566406,279.1345520019531,293.1021728515625,291.1495361328125,1.0,0.2833491265773773,0.555658221244812,0.555658221244812,1.0,1.0,-1.3213378190994265,0.4761029481887817,0.8452348113059998,0.1626988500356674,0.0,0.0,0.6567586660385132,54.51804733276367,64.0,-12.599802017211914,-14639.048828125,253.5860137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7181091308594,308.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.3356052339076996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753115177154541,0.7531226873397827,-7.514600838476326e-06,0.0,0.000340596656315,0.0,0.0,66.81612396240234,0.0,0.0,0.0,0.4658774137496948,4.0,0.0,1.0
497880,293.1136169433594,297.1499938964844,293.1499938964844,0.1505016386508941,-3181.072021484375,304.1459655761719,0.8132690787315369,0.2238902449607849,0.202499434351921,292.70263671875,297.1499938964844,293.1499938964844,0.0131660439074039,-743.9022216796875,303.65899658203125,0.4823735654354095,0.050000000745058,0.0490937270224094,293.0980529785156,297.1499938964844,293.1499938964844,0.2274166643619537,-3437.569580078125,304.1439208984375,0.9058192372322084,0.3121103346347809,0.2188618779182434,293.1522216796875,297.1499938964844,293.1499938964844,0.3293536305427551,-6240.86279296875,304.1339416503906,0.9990000128746032,0.4727576375007629,0.3976512551307678,293.1019592285156,297.1499938964844,293.1499938964844,0.0043088519014418,-1615.4049072265625,296.88543701171875,0.4823735654354095,0.050000000745058,0.232879489660263,291.1504821777344,291.1499938964844,257.08697509765625,256.1441955566406,279.1345520019531,293.1021728515625,291.1495361328125,1.0,0.2833491265773773,0.555658221244812,0.555658221244812,1.0,1.0,-1.3213378190994265,0.4761029481887817,0.8452348113059998,0.1626988500356674,0.0,0.0,0.6567586660385132,54.51804733276367,64.0,-12.599802017211914,-14639.048828125,253.5860137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7181091308594,308.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.3356052339076996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753115177154541,0.7531226873397827,-7.514600838476326e-06,0.0,0.000340596656315,0.0,0.0,66.81612396240234,0.0,0.0,0.0,0.4658774137496948,4.0,0.0,1.0
497940,293.11346435546875,297.1499938964844,293.1499938964844,0.1515009105205536,-3198.195556640625,304.1456604003906,0.8092356324195862,0.2248455733060836,0.2034181207418441,292.6987609863281,297.1499938964844,293.1499938964844,0.0136227468028664,-755.4057006835938,303.824462890625,0.4789360463619232,0.050000000745058,0.0491608865559101,293.0980529785156,297.1499938964844,293.1499938964844,0.2288990765810012,-3455.572021484375,304.1434936523437,0.9009918570518494,0.3134244084358215,0.2198249250650406,293.16717529296875,297.1499938964844,293.1499938964844,0.3375725448131561,-6366.85498046875,304.1256408691406,0.9990000128746032,0.4696829617023468,0.4055864512920379,293.098388671875,297.1499938964844,293.1499938964844,0.0043385340832173,-1626.544921875,296.90576171875,0.4789360463619232,0.050000000745058,0.2331980913877487,291.1392517089844,291.1499938964844,257.0305480957031,256.09326171875,279.1333312988281,293.0985717773437,291.1382141113281,1.0,0.2870635092258453,0.55392986536026,0.55392986536026,1.0,1.0,-1.3335843086242676,0.4797224402427673,0.8538618087768555,0.1636612117290496,0.0,0.0,0.6589378118515015,56.410892486572266,52.0,-15.214071273803713,-14758.482421875,262.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733764648437,308.1093444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17964.173828125,18000.0,0.0,0.0,0.3366600275039673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562589645385742,0.7562664747238159,-7.53561471356079e-06,0.0,0.000341667124303,0.0,0.0,67.36946868896484,0.0,0.0,0.0,0.4671289622783661,4.0,0.0,1.0
498000,293.11346435546875,297.1499938964844,293.1499938964844,0.1515009105205536,-3198.195556640625,304.1456604003906,0.8092356324195862,0.2248455733060836,0.2034181207418441,292.6987609863281,297.1499938964844,293.1499938964844,0.0136227468028664,-755.4057006835938,303.824462890625,0.4789360463619232,0.050000000745058,0.0491608865559101,293.0980529785156,297.1499938964844,293.1499938964844,0.2288990765810012,-3455.572021484375,304.1434936523437,0.9009918570518494,0.3134244084358215,0.2198249250650406,293.16717529296875,297.1499938964844,293.1499938964844,0.3375725448131561,-6366.85498046875,304.1256408691406,0.9990000128746032,0.4696829617023468,0.4055864512920379,293.098388671875,297.1499938964844,293.1499938964844,0.0043385340832173,-1626.544921875,296.90576171875,0.4789360463619232,0.050000000745058,0.2331980913877487,291.1392517089844,291.1499938964844,257.0305480957031,256.09326171875,279.1333312988281,293.0985717773437,291.1382141113281,1.0,0.2870635092258453,0.55392986536026,0.55392986536026,1.0,1.0,-1.3335843086242676,0.4797224402427673,0.8538618087768555,0.1636612117290496,0.0,0.0,0.6589378118515015,56.410892486572266,52.0,-15.214071273803713,-14758.482421875,262.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733764648437,308.1093444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17964.173828125,18000.0,0.0,0.0,0.3366600275039673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562589645385742,0.7562664747238159,-7.53561471356079e-06,0.0,0.000341667124303,0.0,0.0,67.36946868896484,0.0,0.0,0.0,0.4671289622783661,4.0,0.0,1.0
498060,293.113037109375,297.1499938964844,293.1499938964844,0.1522507965564727,-3210.72705078125,304.1458740234375,0.8128605484962463,0.2258570790290832,0.2042760848999023,292.6955261230469,297.1499938964844,293.1499938964844,0.0140339164063334,-764.5204467773438,303.989990234375,0.480600893497467,0.050000000745058,0.0491283349692821,293.0978088378906,297.1499938964844,293.1499938964844,0.2300247102975845,-3468.907958984375,304.1438293457031,0.9052528142929076,0.3147869408130646,0.2207371890544891,293.17694091796875,297.1499938964844,293.1499938964844,0.3343090116977691,-6312.04052734375,304.1398010253906,0.9990000128746032,0.4672267735004425,0.4017652571201324,293.0947265625,297.1499938964844,293.1499938964844,0.0043593430891633,-1633.5631103515625,296.9352722167969,0.480600893497467,0.050000000745058,0.2330436706542968,291.14190673828125,291.1499938964844,256.9735717773437,256.0418395996094,279.13726806640625,293.0949401855469,291.1440124511719,1.0,0.2852076888084411,0.5528298616409302,0.5528298616409302,1.0,1.0,-1.3309084177017212,0.4777635037899017,0.8531448841094971,0.1621098220348358,0.0,0.0,0.6602771282196045,55.54135894775391,40.0,9.16141128540039,-14785.7236328125,259.65997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81121826171875,308.1672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17963.56640625,18000.0,0.0,0.0,0.3377140760421753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610299587249756,0.7610375285148621,-7.579435987281613e-06,0.0,0.0003427368355914,0.0,0.0,68.29690551757812,0.0,0.0,0.0,0.4690363109111786,4.0,0.0,1.0
498120,293.113037109375,297.1499938964844,293.1499938964844,0.1522507965564727,-3210.72705078125,304.1458740234375,0.8128605484962463,0.2258570790290832,0.2042760848999023,292.6955261230469,297.1499938964844,293.1499938964844,0.0140339164063334,-764.5204467773438,303.989990234375,0.480600893497467,0.050000000745058,0.0491283349692821,293.0978088378906,297.1499938964844,293.1499938964844,0.2300247102975845,-3468.907958984375,304.1438293457031,0.9052528142929076,0.3147869408130646,0.2207371890544891,293.17694091796875,297.1499938964844,293.1499938964844,0.3343090116977691,-6312.04052734375,304.1398010253906,0.9990000128746032,0.4672267735004425,0.4017652571201324,293.0947265625,297.1499938964844,293.1499938964844,0.0043593430891633,-1633.5631103515625,296.9352722167969,0.480600893497467,0.050000000745058,0.2330436706542968,291.14190673828125,291.1499938964844,256.9735717773437,256.0418395996094,279.13726806640625,293.0949401855469,291.1440124511719,1.0,0.2852076888084411,0.5528298616409302,0.5528298616409302,1.0,1.0,-1.3309084177017212,0.4777635037899017,0.8531448841094971,0.1621098220348358,0.0,0.0,0.6602771282196045,55.54135894775391,40.0,9.16141128540039,-14785.7236328125,259.65997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81121826171875,308.1672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17963.56640625,18000.0,0.0,0.0,0.3377140760421753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610299587249756,0.7610375285148621,-7.579435987281613e-06,0.0,0.0003427368355914,0.0,0.0,68.29690551757812,0.0,0.0,0.0,0.4690363109111786,4.0,0.0,1.0
498180,293.11236572265625,297.1499938964844,293.1499938964844,0.1526016294956207,-3215.95263671875,304.14666748046875,0.82330322265625,0.2269294559955597,0.2051112949848175,292.6908264160156,297.1499938964844,293.1499938964844,0.0145380916073918,-774.1818237304688,304.14776611328125,0.4869034886360168,0.0509190447628498,0.0490558259189128,293.097412109375,297.1499938964844,293.1499938964844,0.2305390685796737,-3474.38037109375,304.14501953125,0.9189661145210266,0.3161949217319488,0.2216216325759887,293.1644592285156,297.1499938964844,293.1499938964844,0.3198761940002441,-6084.6416015625,304.16748046875,0.9990000128746032,0.4690216779708862,0.3874348402023315,293.091064453125,297.1499938964844,293.1499938964844,0.0043667806312441,-1634.102294921875,296.9822692871094,0.4867351949214935,0.050000000745058,0.2324781417846679,291.1737976074219,291.1499938964844,256.91619873046875,255.99002075195312,279.1426696777344,293.0912780761719,291.1773681640625,1.0,0.2791426181793213,0.552363932132721,0.552363932132721,1.0,1.0,-1.315009355545044,0.4710247218608856,0.8439846038818359,0.1583178639411926,0.0,0.0,0.6551372408866882,52.26395034790039,43.0,38.78227233886719,-14682.994140625,246.0819702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773803710937,308.2339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18072.61328125,18000.0,0.0,0.0,0.3382912874221802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7556855082511902,0.7556930780410767,-7.554873263870832e-06,0.0,0.0003433226374909,0.0,0.0,67.42649841308594,0.0,0.0,0.0,0.4669382274150848,4.0,0.0,1.0
498240,293.11236572265625,297.1499938964844,293.1499938964844,0.1526016294956207,-3215.95263671875,304.14666748046875,0.82330322265625,0.2269294559955597,0.2051112949848175,292.6908264160156,297.1499938964844,293.1499938964844,0.0145380916073918,-774.1818237304688,304.14776611328125,0.4869034886360168,0.0509190447628498,0.0490558259189128,293.097412109375,297.1499938964844,293.1499938964844,0.2305390685796737,-3474.38037109375,304.14501953125,0.9189661145210266,0.3161949217319488,0.2216216325759887,293.1644592285156,297.1499938964844,293.1499938964844,0.3198761940002441,-6084.6416015625,304.16748046875,0.9990000128746032,0.4690216779708862,0.3874348402023315,293.091064453125,297.1499938964844,293.1499938964844,0.0043667806312441,-1634.102294921875,296.9822692871094,0.4867351949214935,0.050000000745058,0.2324781417846679,291.1737976074219,291.1499938964844,256.91619873046875,255.99002075195312,279.1426696777344,293.0912780761719,291.1773681640625,1.0,0.2791426181793213,0.552363932132721,0.552363932132721,1.0,1.0,-1.315009355545044,0.4710247218608856,0.8439846038818359,0.1583178639411926,0.0,0.0,0.6551372408866882,52.26395034790039,43.0,38.78227233886719,-14682.994140625,246.0819702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773803710937,308.2339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18072.61328125,18000.0,0.0,0.0,0.3382912874221802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7556855082511902,0.7556930780410767,-7.554873263870832e-06,0.0,0.0003433226374909,0.0,0.0,67.42649841308594,0.0,0.0,0.0,0.4669382274150848,4.0,0.0,1.0
