time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498300,293.112060546875,297.1499938964844,293.1499938964844,0.1527731567621231,-3218.511474609375,304.14697265625,0.828471302986145,0.2274632751941681,0.2055420726537704,292.68878173828125,297.1499938964844,293.1499938964844,0.0163514409214258,-827.29248046875,304.1447448730469,0.5032818913459778,0.0571419522166252,0.05284870788455,293.09722900390625,297.1499938964844,293.1499938964844,0.230778619647026,-3476.931884765625,304.1455078125,0.9261494874954224,0.3168925344944,0.2220705896615982,293.15008544921875,297.1499938964844,293.1499938964844,0.3126725256443023,-5972.37353515625,304.17730712890625,0.9990000128746032,0.4716586768627167,0.3805103003978729,293.0892639160156,297.1499938964844,293.1499938964844,0.0043696044012904,-1634.0087890625,297.007080078125,0.4897026717662811,0.050000000745058,0.2322122156620025,291.1915588378906,291.1499938964844,256.8873596191406,255.9640045166016,279.14227294921875,293.0894775390625,291.1936340332031,1.0,0.2772499620914459,0.5519569516181946,0.5519569516181946,1.0,1.0,-1.3119778633117676,0.4695482850074768,0.8424295783042908,0.157207578420639,0.0,0.0,0.6505548357963562,50.79104232788086,43.0,37.71495056152344,-14642.587890625,241.6350250244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9299621582031,308.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18135.078125,18000.0,0.0,0.0,0.3382595181465149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7480523586273193,0.748059868812561,-7.499298135371646e-06,0.0,0.0003432904195506,0.0,0.0,66.0566635131836,0.0,0.0,0.0,0.463890790939331,4.0,0.0,1.0
498360,293.1117858886719,297.1499938964844,293.1499938964844,0.153135284781456,-3224.593017578125,304.1468505859375,0.8328856229782104,0.2279965579509735,0.2059762924909591,292.6903991699219,297.1499938964844,293.1499938964844,0.0197031367570161,-911.3019409179688,304.1396179199219,0.5253422260284424,0.0626691430807113,0.0582491979002952,293.0971069335937,297.1499938964844,293.1499938964844,0.2313034236431121,-3483.20654296875,304.1453552246094,0.9323049187660216,0.3175895810127258,0.2225214540958404,293.13336181640625,297.1499938964844,293.1499938964844,0.3069922626018524,-5884.63916015625,304.1825866699219,0.9990000128746032,0.474940687417984,0.3748521208763122,293.0875549316406,297.1499938964844,293.1499938964844,0.00437549687922,-1635.86474609375,297.0243225097656,0.4921599328517914,0.050000000745058,0.2319983392953872,291.19549560546875,291.1499938964844,256.8584899902344,255.9379119873047,279.14111328125,293.0877380371094,291.19500732421875,1.0,0.2759583592414856,0.5514249205589294,0.5514249205589294,1.0,1.0,-1.3124728202819824,0.4693533480167389,0.8431194424629211,0.1567715555429458,0.0,0.0,0.6470515727996826,49.65415954589844,46.0,18.848922729492188,-14619.654296875,239.28469848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,308.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.552734375,18000.0,0.0,0.0,0.3380610346794128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7393874526023865,0.7393948435783386,-7.425888725265395e-06,0.0,0.0003430889628361,0.0,0.0,64.45331573486328,0.0,0.0,0.0,0.4604485034942627,4.0,0.0,1.0
498420,293.1112670898437,297.1499938964844,293.1499938964844,0.1541318297386169,-3241.6796875,304.146240234375,0.8391218781471252,0.2290740013122558,0.2068854570388794,292.7006530761719,297.1499938964844,293.1499938964844,0.0267296265810728,-1059.147705078125,304.1314697265625,0.5633370876312256,0.0722502097487449,0.0676854252815246,293.09674072265625,297.1499938964844,293.1499938964844,0.2327528446912765,-3500.85595703125,304.1444702148437,0.9408392906188964,0.3189980983734131,0.223456472158432,293.09832763671875,297.1499938964844,293.1499938964844,0.299882173538208,-5776.90478515625,304.1833190917969,0.9990000128746032,0.4824675917625427,0.3676351010799408,293.084716796875,297.1499938964844,293.1499938964844,0.0043954653665423,-1643.5126953125,297.04736328125,0.4953631460666656,0.050000000745058,0.2317300587892532,291.1838684082031,291.1499938964844,256.80059814453125,255.88563537597656,279.1388244628906,293.0848693847656,291.1824951171875,1.0,0.2748911678791046,0.5501925945281982,0.5501925945281982,1.0,1.0,-1.3170262575149536,0.4702455401420593,0.8467807173728943,0.1564872115850448,0.0,0.0,0.6432211995124817,48.28868865966797,49.0,-8.260283470153809,-14628.0,237.9518280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1016845703125,308.3001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18102.1953125,18000.0,0.0,0.0,0.3373385071754455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7279121279716492,0.7279194593429565,-7.311349691008218e-06,0.0,0.0003423557209316,0.0,0.0,62.25201034545898,0.0,0.0,0.0,0.4556999206542969,4.0,0.0,1.0
498480,293.1112670898437,297.1499938964844,293.1499938964844,0.1541318297386169,-3241.6796875,304.146240234375,0.8391218781471252,0.2290740013122558,0.2068854570388794,292.7006530761719,297.1499938964844,293.1499938964844,0.0267296265810728,-1059.147705078125,304.1314697265625,0.5633370876312256,0.0722502097487449,0.0676854252815246,293.09674072265625,297.1499938964844,293.1499938964844,0.2327528446912765,-3500.85595703125,304.1444702148437,0.9408392906188964,0.3189980983734131,0.223456472158432,293.09832763671875,297.1499938964844,293.1499938964844,0.299882173538208,-5776.90478515625,304.1833190917969,0.9990000128746032,0.4824675917625427,0.3676351010799408,293.084716796875,297.1499938964844,293.1499938964844,0.0043954653665423,-1643.5126953125,297.04736328125,0.4953631460666656,0.050000000745058,0.2317300587892532,291.1838684082031,291.1499938964844,256.80059814453125,255.88563537597656,279.1388244628906,293.0848693847656,291.1824951171875,1.0,0.2748911678791046,0.5501925945281982,0.5501925945281982,1.0,1.0,-1.3170262575149536,0.4702455401420593,0.8467807173728943,0.1564872115850448,0.0,0.0,0.6432211995124817,48.28868865966797,49.0,-8.260283470153809,-14628.0,237.9518280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1016845703125,308.3001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18102.1953125,18000.0,0.0,0.0,0.3373385071754455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7279121279716492,0.7279194593429565,-7.311349691008218e-06,0.0,0.0003423557209316,0.0,0.0,62.25201034545898,0.0,0.0,0.0,0.4556999206542969,4.0,0.0,1.0
498540,293.1107788085937,297.1499938964844,293.1499938964844,0.1552461683750152,-3260.815185546875,304.1456298828125,0.8423539400100708,0.2301500886678695,0.207829937338829,292.7151184082031,297.1499938964844,293.1499938964844,0.0338260009884834,-1188.911865234375,304.1258544921875,0.5915279388427734,0.0807031393051147,0.075894184410572,293.096435546875,297.1499938964844,293.1499938964844,0.2343734949827194,-3520.59326171875,304.14361572265625,0.9451069235801696,0.3204089999198913,0.2244218587875366,293.0684814453125,297.1499938964844,293.1499938964844,0.2971289157867431,-5737.8896484375,304.1766662597656,0.9990000128746032,0.4898463189601898,0.3648406267166137,293.08258056640625,297.1499938964844,293.1499938964844,0.0044193831272423,-1652.9119873046875,297.0662841796875,0.4966298937797546,0.050000000745058,0.2316273599863052,291.16619873046875,291.1499938964844,256.74267578125,255.8332672119141,279.1367492675781,293.0826721191406,291.1643371582031,1.0,0.2754743695259094,0.5487613677978516,0.5487613677978516,1.0,1.0,-1.3256930112838743,0.4726090431213379,0.8530839681625366,0.1568673402070999,0.0,0.0,0.6421802639961243,47.87343215942383,52.0,-21.885066986083984,-14687.029296875,240.3070831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873779296875,308.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.109375,18000.0,0.0,0.0,0.3364908397197723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227931022644043,0.7228003740310669,-7.25266500012367e-06,0.0,0.0003414954117033,0.0,0.0,61.234745025634766,0.0,0.0,0.0,0.4535115957260132,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.1552461683750152,-3260.815185546875,304.1456298828125,0.8423539400100708,0.2301500886678695,0.207829937338829,292.7151184082031,297.1499938964844,293.1499938964844,0.0338260009884834,-1188.911865234375,304.1258544921875,0.5915279388427734,0.0807031393051147,0.075894184410572,293.096435546875,297.1499938964844,293.1499938964844,0.2343734949827194,-3520.59326171875,304.14361572265625,0.9451069235801696,0.3204089999198913,0.2244218587875366,293.0684814453125,297.1499938964844,293.1499938964844,0.2971289157867431,-5737.8896484375,304.1766662597656,0.9990000128746032,0.4898463189601898,0.3648406267166137,293.08258056640625,297.1499938964844,293.1499938964844,0.0044193831272423,-1652.9119873046875,297.0662841796875,0.4966298937797546,0.050000000745058,0.2316273599863052,291.16619873046875,291.1499938964844,256.74267578125,255.8332672119141,279.1367492675781,293.0826721191406,291.1643371582031,1.0,0.2754743695259094,0.5487613677978516,0.5487613677978516,1.0,1.0,-1.3256930112838743,0.4726090431213379,0.8530839681625366,0.1568673402070999,0.0,0.0,0.6421802639961243,47.87343215942383,52.0,-21.885066986083984,-14687.029296875,240.3070831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873779296875,308.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.109375,18000.0,0.0,0.0,0.3364908397197723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227931022644043,0.7228003740310669,-7.25266500012367e-06,0.0,0.0003414954117033,0.0,0.0,61.234745025634766,0.0,0.0,0.0,0.4535115957260132,4.0,0.0,1.0
498660,293.11041259765625,297.1499938964844,293.1499938964844,0.1564371138811111,-3281.251708984375,304.1451110839844,0.8431158661842346,0.2312193363904953,0.2087939828634262,292.7313537597656,297.1499938964844,293.1499938964844,0.0406762510538101,-1307.89306640625,304.12255859375,0.6119276881217957,0.0884334817528724,0.083370454609394,293.0962219238281,297.1499938964844,293.1499938964844,0.2361070811748504,-3541.66748046875,304.1428527832031,0.9460271596908568,0.321814477443695,0.2254038006067276,293.0478515625,297.1499938964844,293.1499938964844,0.2978508472442627,-5753.1103515625,304.1665344238281,0.9990000128746032,0.4961076974868774,0.3654885590076446,293.08087158203125,297.1499938964844,293.1499938964844,0.0044464189559221,-1663.6375732421875,297.0826416015625,0.4963343441486358,0.050000000745058,0.2316506505012512,291.1446533203125,291.1499938964844,256.684814453125,255.78091430664065,279.1349182128906,293.0809326171875,291.1426696777344,1.0,0.2773607075214386,0.5471606254577637,0.5471606254577637,1.0,1.0,-1.3378077745437622,0.4761941730976105,0.8616136312484741,0.15779510140419,0.0,0.0,0.6443161964416504,48.18769073486328,55.0,-28.44949531555176,-14788.375,245.6721343994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,308.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.517578125,18000.0,0.0,0.0,0.3358519375324249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243465185165405,0.7243537306785583,-7.251482657011365e-06,0.0,0.0003408470365684,0.0,0.0,61.4177360534668,0.0,0.0,0.0,0.4540335834026336,4.0,0.0,1.0
498720,293.11041259765625,297.1499938964844,293.1499938964844,0.1564371138811111,-3281.251708984375,304.1451110839844,0.8431158661842346,0.2312193363904953,0.2087939828634262,292.7313537597656,297.1499938964844,293.1499938964844,0.0406762510538101,-1307.89306640625,304.12255859375,0.6119276881217957,0.0884334817528724,0.083370454609394,293.0962219238281,297.1499938964844,293.1499938964844,0.2361070811748504,-3541.66748046875,304.1428527832031,0.9460271596908568,0.321814477443695,0.2254038006067276,293.0478515625,297.1499938964844,293.1499938964844,0.2978508472442627,-5753.1103515625,304.1665344238281,0.9990000128746032,0.4961076974868774,0.3654885590076446,293.08087158203125,297.1499938964844,293.1499938964844,0.0044464189559221,-1663.6375732421875,297.0826416015625,0.4963343441486358,0.050000000745058,0.2316506505012512,291.1446533203125,291.1499938964844,256.684814453125,255.78091430664065,279.1349182128906,293.0809326171875,291.1426696777344,1.0,0.2773607075214386,0.5471606254577637,0.5471606254577637,1.0,1.0,-1.3378077745437622,0.4761941730976105,0.8616136312484741,0.15779510140419,0.0,0.0,0.6443161964416504,48.18769073486328,55.0,-28.44949531555176,-14788.375,245.6721343994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,308.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.517578125,18000.0,0.0,0.0,0.3358519375324249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243465185165405,0.7243537306785583,-7.251482657011365e-06,0.0,0.0003408470365684,0.0,0.0,61.4177360534668,0.0,0.0,0.0,0.4540335834026336,4.0,0.0,1.0
498780,293.1101379394531,297.1499938964844,293.1499938964844,0.1576572060585022,-3302.12841796875,304.14471435546875,0.8419308066368103,0.2322814017534256,0.2097713202238083,292.7481384277344,297.1499938964844,293.1499938964844,0.0471227951347827,-1419.344970703125,304.1210021972656,0.6262372732162476,0.0956389009952545,0.0903303995728492,293.0960388183594,297.1499938964844,293.1499938964844,0.2378820925951004,-3563.164794921875,304.1423034667969,0.9443497061729432,0.3232122957706451,0.2263960242271423,293.037353515625,297.1499938964844,293.1499938964844,0.301320731639862,-5810.61083984375,304.1552429199219,0.9990000128746032,0.5008476376533508,0.3688339293003082,293.0795593261719,297.1499938964844,293.1499938964844,0.0044753556139767,-1675.0706787109375,297.09820556640625,0.4948236644268036,0.050000000745058,0.2317731082439422,291.1224365234375,291.1499938964844,256.6271057128906,255.72869873046875,279.1334228515625,293.0796203613281,291.1205139160156,1.0,0.2802705764770508,0.5454256534576416,0.5454256534576416,1.0,1.0,-1.3526883125305176,0.4807514250278473,0.8719368577003479,0.1591555029153823,0.0,0.0,0.6494810581207275,49.07868576049805,58.0,-30.30889892578125,-14924.2255859375,253.5336303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21044921875,308.3408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.3046875,18000.0,0.0,0.0,0.3357234597206116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325787544250488,0.7325860857963562,-7.309567081392743e-06,0.0,0.000340716651408,0.0,0.0,62.82065200805664,0.0,0.0,0.0,0.4572889506816864,4.0,0.0,1.0
498840,293.1101379394531,297.1499938964844,293.1499938964844,0.1576572060585022,-3302.12841796875,304.14471435546875,0.8419308066368103,0.2322814017534256,0.2097713202238083,292.7481384277344,297.1499938964844,293.1499938964844,0.0471227951347827,-1419.344970703125,304.1210021972656,0.6262372732162476,0.0956389009952545,0.0903303995728492,293.0960388183594,297.1499938964844,293.1499938964844,0.2378820925951004,-3563.164794921875,304.1423034667969,0.9443497061729432,0.3232122957706451,0.2263960242271423,293.037353515625,297.1499938964844,293.1499938964844,0.301320731639862,-5810.61083984375,304.1552429199219,0.9990000128746032,0.5008476376533508,0.3688339293003082,293.0795593261719,297.1499938964844,293.1499938964844,0.0044753556139767,-1675.0706787109375,297.09820556640625,0.4948236644268036,0.050000000745058,0.2317731082439422,291.1224365234375,291.1499938964844,256.6271057128906,255.72869873046875,279.1334228515625,293.0796203613281,291.1205139160156,1.0,0.2802705764770508,0.5454256534576416,0.5454256534576416,1.0,1.0,-1.3526883125305176,0.4807514250278473,0.8719368577003479,0.1591555029153823,0.0,0.0,0.6494810581207275,49.07868576049805,58.0,-30.30889892578125,-14924.2255859375,253.5336303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21044921875,308.3408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.3046875,18000.0,0.0,0.0,0.3357234597206116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325787544250488,0.7325860857963562,-7.309567081392743e-06,0.0,0.000340716651408,0.0,0.0,62.82065200805664,0.0,0.0,0.0,0.4572889506816864,4.0,0.0,1.0
498900,293.1100158691406,297.1499938964844,293.1499938964844,0.1582704335451126,-3312.59326171875,304.1445617675781,0.8407614827156067,0.2328098714351654,0.2102637887001037,292.75653076171875,297.1499938964844,293.1499938964844,0.0501824766397476,-1472.7822265625,304.1206970214844,0.632024347782135,0.0990796461701393,0.0936549976468086,293.0959777832031,297.1499938964844,293.1499938964844,0.2387732118368148,-3573.924072265625,304.1420593261719,0.9427276849746704,0.3239080905914306,0.2268947809934616,293.03570556640625,297.1499938964844,293.1499938964844,0.3039069175720215,-5852.2607421875,304.14959716796875,0.9990000128746032,0.5025996565818787,0.3713299930095672,293.0790710449219,297.1499938964844,293.1499938964844,0.0044902581721544,-1680.9248046875,297.1058654785156,0.4937107563018799,0.050000000745058,0.2318652868270874,291.111572265625,291.1499938964844,256.598388671875,255.7026824951172,279.1328125,293.0791320800781,291.1097106933594,1.0,0.2820377945899963,0.5445185899734497,0.5445185899734497,1.0,1.0,-1.3609755039215088,0.4833261668682098,0.8776493072509766,0.1599668562412262,0.0,0.0,0.6531358361244202,49.704586029052734,58.0,-30.193971633911133,-15002.6787109375,258.2759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806030273437,308.32818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.5234375,18000.0,0.0,0.0,0.3359294533729553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7390979528427124,0.7391053438186646,-7.360640211118152e-06,0.0,0.0003409256751183,0.0,0.0,63.97945785522461,0.0,0.0,0.0,0.4599147140979767,4.0,0.0,1.0
498960,293.1098937988281,297.1499938964844,293.1499938964844,0.1588830202817917,-3323.028076171875,304.1444396972656,0.8392826318740845,0.2333367317914962,0.2107583880424499,292.7648620605469,297.1499938964844,293.1499938964844,0.0531369373202323,-1524.87060546875,304.12066650390625,0.6372255086898804,0.1024265140295028,0.0968892276287078,293.0959167480469,297.1499938964844,293.1499938964844,0.2396624237298965,-3584.6376953125,304.14190673828125,0.940671682357788,0.3246017694473266,0.2273948341608047,293.0362854003906,297.1499938964844,293.1499938964844,0.3069789111614227,-5901.1640625,304.14410400390625,0.9990000128746032,0.5039336085319519,0.3742892444133758,293.0787048339844,297.1499938964844,293.1499938964844,0.0045053227804601,-1686.816162109375,297.113525390625,0.4924052357673645,0.050000000745058,0.2319754213094711,291.1010131835937,291.1499938964844,256.5697326660156,255.67672729492188,279.1322631835937,293.0787353515625,291.0992431640625,1.0,0.2839803397655487,0.5435906052589417,0.5435906052589417,1.0,1.0,-1.369735836982727,0.4860657751560211,0.8836701512336731,0.1608508974313736,0.0,0.0,0.6574642658233643,50.43511581420898,61.0,-29.62752914428711,-15087.0517578125,263.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13677978515625,308.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17848.435546875,18000.0,0.0,0.0,0.3363494277000427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7471523880958557,0.7471598386764526,-7.426302545354702e-06,0.0,0.0003413519298192,0.0,0.0,65.44630432128906,0.0,0.0,0.0,0.4631881713867187,4.0,0.0,1.0
499020,293.1097412109375,297.1499938964844,293.1499938964844,0.1601004749536514,-3343.706298828125,304.1442565917969,0.8356009125709534,0.2343858182430267,0.2117526531219482,292.7812194824219,297.1499938964844,293.1499938964844,0.0587491877377033,-1625.3934326171875,304.12109375,0.6462236642837524,0.1088622063398361,0.1031164303421974,293.09588623046875,297.1499938964844,293.1499938964844,0.241426333785057,-3605.82421875,304.14166259765625,0.935505211353302,0.3259826600551605,0.2283976972103119,293.04345703125,297.1499938964844,293.1499938964844,0.3143571615219116,-6017.07861328125,304.1337890625,0.9990000128746032,0.5053716897964478,0.3813651204109192,293.0782775878906,297.1499938964844,293.1499938964844,0.0045357174240052,-1698.6131591796875,297.12890625,0.4893325269222259,0.050000000745058,0.2322423756122589,291.0812072753906,291.1499938964844,256.5128173828125,255.6250762939453,279.13140869140625,293.0782775878906,291.0796203613281,1.0,0.288302481174469,0.5416866540908813,0.5416866540908813,1.0,1.0,-1.3884222507476809,0.4919493496417999,0.8964729309082031,0.1627962589263916,0.0,0.0,0.6679838299751282,52.168338775634766,64.0,-27.612707138061523,-15270.62890625,275.26055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111083984375,308.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.69140625,18000.0,0.0,0.0,0.3378974199295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675830125808716,0.7675905823707581,-7.600716799061047e-06,0.0,0.0003429229254834,0.0,0.0,69.3123779296875,0.0,0.0,0.0,0.4715954065322876,4.0,0.0,1.0
499080,293.1097412109375,297.1499938964844,293.1499938964844,0.1601004749536514,-3343.706298828125,304.1442565917969,0.8356009125709534,0.2343858182430267,0.2117526531219482,292.7812194824219,297.1499938964844,293.1499938964844,0.0587491877377033,-1625.3934326171875,304.12109375,0.6462236642837524,0.1088622063398361,0.1031164303421974,293.09588623046875,297.1499938964844,293.1499938964844,0.241426333785057,-3605.82421875,304.14166259765625,0.935505211353302,0.3259826600551605,0.2283976972103119,293.04345703125,297.1499938964844,293.1499938964844,0.3143571615219116,-6017.07861328125,304.1337890625,0.9990000128746032,0.5053716897964478,0.3813651204109192,293.0782775878906,297.1499938964844,293.1499938964844,0.0045357174240052,-1698.6131591796875,297.12890625,0.4893325269222259,0.050000000745058,0.2322423756122589,291.0812072753906,291.1499938964844,256.5128173828125,255.6250762939453,279.13140869140625,293.0782775878906,291.0796203613281,1.0,0.288302481174469,0.5416866540908813,0.5416866540908813,1.0,1.0,-1.3884222507476809,0.4919493496417999,0.8964729309082031,0.1627962589263916,0.0,0.0,0.6679838299751282,52.168338775634766,64.0,-27.612707138061523,-15270.62890625,275.26055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111083984375,308.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.69140625,18000.0,0.0,0.0,0.3378974199295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675830125808716,0.7675905823707581,-7.600716799061047e-06,0.0,0.0003429229254834,0.0,0.0,69.3123779296875,0.0,0.0,0.0,0.4715954065322876,4.0,0.0,1.0
499140,293.109619140625,297.1499938964844,293.1499938964844,0.1613001972436905,-3364.004150390625,304.1441650390625,0.8312174081802368,0.2354288399219513,0.2127520740032196,292.7972717285156,297.1499938964844,293.1499938964844,0.0639751702547073,-1721.049072265625,304.1220397949219,0.6535860896110535,0.1149526387453079,0.1090293750166893,293.0958557128906,297.1499938964844,293.1499938964844,0.2431594133377075,-3626.5556640625,304.1415710449219,0.9292792677879332,0.3273548185825348,0.2294027507305145,293.0576477050781,297.1499938964844,293.1499938964844,0.3230918347835541,-6152.388671875,304.12469482421875,0.9990000128746032,0.5052094459533691,0.3896856606006622,293.0782165527344,297.1499938964844,293.1499938964844,0.0045662485063076,-1710.3282470703125,297.14453125,0.4857729375362396,0.050000000745058,0.2325627505779266,291.0634460449219,291.1499938964844,256.4564208984375,255.57388305664065,279.1308288574219,293.0782165527344,291.06207275390625,1.0,0.293088436126709,0.5397394895553589,0.5397394895553589,1.0,1.0,-1.4082988500595093,0.4982428252696991,0.9100560545921326,0.1649190336465835,0.0,0.0,0.6807378530502319,54.21208953857422,67.0,-24.84081649780273,-15470.0712890625,288.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,308.1802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17732.9375,18000.0,0.0,0.0,0.3404603600502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933249473571777,0.7933327555656433,-7.832105438865256e-06,0.0,0.0003455239639151,0.0,0.0,74.45879364013672,0.0,0.0,0.0,0.4823562800884247,4.0,0.0,1.0
499200,293.109619140625,297.1499938964844,293.1499938964844,0.1613001972436905,-3364.004150390625,304.1441650390625,0.8312174081802368,0.2354288399219513,0.2127520740032196,292.7972717285156,297.1499938964844,293.1499938964844,0.0639751702547073,-1721.049072265625,304.1220397949219,0.6535860896110535,0.1149526387453079,0.1090293750166893,293.0958557128906,297.1499938964844,293.1499938964844,0.2431594133377075,-3626.5556640625,304.1415710449219,0.9292792677879332,0.3273548185825348,0.2294027507305145,293.0576477050781,297.1499938964844,293.1499938964844,0.3230918347835541,-6152.388671875,304.12469482421875,0.9990000128746032,0.5052094459533691,0.3896856606006622,293.0782165527344,297.1499938964844,293.1499938964844,0.0045662485063076,-1710.3282470703125,297.14453125,0.4857729375362396,0.050000000745058,0.2325627505779266,291.0634460449219,291.1499938964844,256.4564208984375,255.57388305664065,279.1308288574219,293.0782165527344,291.06207275390625,1.0,0.293088436126709,0.5397394895553589,0.5397394895553589,1.0,1.0,-1.4082988500595093,0.4982428252696991,0.9100560545921326,0.1649190336465835,0.0,0.0,0.6807378530502319,54.21208953857422,67.0,-24.84081649780273,-15470.0712890625,288.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,308.1802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17732.9375,18000.0,0.0,0.0,0.3404603600502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933249473571777,0.7933327555656433,-7.832105438865256e-06,0.0,0.0003455239639151,0.0,0.0,74.45879364013672,0.0,0.0,0.0,0.4823562800884247,4.0,0.0,1.0
499260,293.10955810546875,297.1499938964844,293.1499938964844,0.1624742597341537,-3383.78857421875,304.1441650390625,0.8263770937919617,0.2364655137062072,0.2137547880411148,292.81317138671875,297.1499938964844,293.1499938964844,0.0688121020793914,-1811.337158203125,304.123291015625,0.6594542860984802,0.1206661239266395,0.1146043688058853,293.0959167480469,297.1499938964844,293.1499938964844,0.2448497265577316,-3646.69384765625,304.1415405273437,0.9223836660385132,0.3287178575992584,0.2304084300994873,293.07763671875,297.1499938964844,293.1499938964844,0.3328857421875,-6302.2607421875,304.1168518066406,0.9990000128746032,0.5035039186477661,0.3989519774913788,293.0784606933594,297.1499938964844,293.1499938964844,0.0045968238264322,-1721.9031982421875,297.1607360839844,0.4818120300769806,0.050000000745058,0.2329277396202087,291.048095703125,291.1499938964844,256.40069580078125,255.52325439453125,279.1304931640625,293.07843017578125,291.0469665527344,1.0,0.298214316368103,0.5377709269523621,0.5377709269523621,1.0,1.0,-1.4289636611938477,0.5048031806945801,0.9241605401039124,0.1671535223722458,0.0,0.0,0.6953852772712708,56.51327133178711,70.0,-21.546430587768555,-15681.34765625,303.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6452331542969,308.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17682.66796875,18000.0,0.0,0.0,0.3440598547458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8237099647521973,0.8237181305885315,-8.119101039483212e-06,0.0,0.0003491770185064,0.0,0.0,80.92374420166016,0.0,0.0,0.0,0.495260626077652,4.0,0.0,1.0
499320,293.10955810546875,297.1499938964844,293.1499938964844,0.1624742597341537,-3383.78857421875,304.1441650390625,0.8263770937919617,0.2364655137062072,0.2137547880411148,292.81317138671875,297.1499938964844,293.1499938964844,0.0688121020793914,-1811.337158203125,304.123291015625,0.6594542860984802,0.1206661239266395,0.1146043688058853,293.0959167480469,297.1499938964844,293.1499938964844,0.2448497265577316,-3646.69384765625,304.1415405273437,0.9223836660385132,0.3287178575992584,0.2304084300994873,293.07763671875,297.1499938964844,293.1499938964844,0.3328857421875,-6302.2607421875,304.1168518066406,0.9990000128746032,0.5035039186477661,0.3989519774913788,293.0784606933594,297.1499938964844,293.1499938964844,0.0045968238264322,-1721.9031982421875,297.1607360839844,0.4818120300769806,0.050000000745058,0.2329277396202087,291.048095703125,291.1499938964844,256.40069580078125,255.52325439453125,279.1304931640625,293.07843017578125,291.0469665527344,1.0,0.298214316368103,0.5377709269523621,0.5377709269523621,1.0,1.0,-1.4289636611938477,0.5048031806945801,0.9241605401039124,0.1671535223722458,0.0,0.0,0.6953852772712708,56.51327133178711,70.0,-21.546430587768555,-15681.34765625,303.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6452331542969,308.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17682.66796875,18000.0,0.0,0.0,0.3440598547458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8237099647521973,0.8237181305885315,-8.119101039483212e-06,0.0,0.0003491770185064,0.0,0.0,80.92374420166016,0.0,0.0,0.0,0.495260626077652,4.0,0.0,1.0
499380,293.1095275878906,297.1499938964844,293.1499938964844,0.1636156290769577,-3402.9423828125,304.1441955566406,0.821246862411499,0.2374952584505081,0.2147588580846786,292.8292236328125,297.1499938964844,293.1499938964844,0.0732412114739418,-1895.3544921875,304.12481689453125,0.6639133095741272,0.1259444802999496,0.119791567325592,293.09600830078125,297.1499938964844,293.1499938964844,0.2464870661497116,-3666.12158203125,304.1416320800781,0.91518896818161,0.3300713002681732,0.2314132899045944,293.1024475097656,297.1499938964844,293.1499938964844,0.3434900939464569,-6462.71142578125,304.1102600097656,0.9990000128746032,0.5003148317337036,0.4089226424694061,293.07879638671875,297.1499938964844,293.1499938964844,0.0046275667846202,-1733.35791015625,297.1780700683594,0.4774592816829681,0.050000000745058,0.233330100774765,291.03546142578125,291.1499938964844,256.3457946777344,255.4732666015625,279.13037109375,293.0787658691406,291.0345764160156,1.0,0.3035750687122345,0.535798966884613,0.535798966884613,1.0,1.0,-1.4500545263290403,0.5115005970001221,0.9385539293289183,0.1694398522377014,0.0,0.0,0.7115370035171509,59.02751159667969,73.0,-17.834070205688477,-15900.9599609375,318.8248596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4315490722656,307.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17639.865234375,18000.0,0.0,0.0,0.3486446142196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8578878045082092,0.8578962683677673,-8.458427146251779e-06,0.0,0.0003538299642968,0.0,0.0,88.71135711669922,0.0,0.0,0.0,0.5100046396255493,4.0,0.0,1.0
499440,293.1095275878906,297.1499938964844,293.1499938964844,0.1636156290769577,-3402.9423828125,304.1441955566406,0.821246862411499,0.2374952584505081,0.2147588580846786,292.8292236328125,297.1499938964844,293.1499938964844,0.0732412114739418,-1895.3544921875,304.12481689453125,0.6639133095741272,0.1259444802999496,0.119791567325592,293.09600830078125,297.1499938964844,293.1499938964844,0.2464870661497116,-3666.12158203125,304.1416320800781,0.91518896818161,0.3300713002681732,0.2314132899045944,293.1024475097656,297.1499938964844,293.1499938964844,0.3434900939464569,-6462.71142578125,304.1102600097656,0.9990000128746032,0.5003148317337036,0.4089226424694061,293.07879638671875,297.1499938964844,293.1499938964844,0.0046275667846202,-1733.35791015625,297.1780700683594,0.4774592816829681,0.050000000745058,0.233330100774765,291.03546142578125,291.1499938964844,256.3457946777344,255.4732666015625,279.13037109375,293.0787658691406,291.0345764160156,1.0,0.3035750687122345,0.535798966884613,0.535798966884613,1.0,1.0,-1.4500545263290403,0.5115005970001221,0.9385539293289183,0.1694398522377014,0.0,0.0,0.7115370035171509,59.02751159667969,73.0,-17.834070205688477,-15900.9599609375,318.8248596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4315490722656,307.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17639.865234375,18000.0,0.0,0.0,0.3486446142196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8578878045082092,0.8578962683677673,-8.458427146251779e-06,0.0,0.0003538299642968,0.0,0.0,88.71135711669922,0.0,0.0,0.0,0.5100046396255493,4.0,0.0,1.0
499500,293.1095275878906,297.1499938964844,293.1499938964844,0.1641718000173568,-3412.245361328125,304.1442565917969,0.818603515625,0.2380072474479675,0.2152608335018158,292.83740234375,297.1499938964844,293.1499938964844,0.0752914100885391,-1934.622314453125,304.12567138671875,0.6656273603439331,0.1283972114324569,0.1222174018621444,293.0960388183594,297.1499938964844,293.1499938964844,0.2472826540470123,-3675.5322265625,304.1417236328125,0.9115882515907288,0.330744206905365,0.23191499710083,293.11639404296875,297.1499938964844,293.1499938964844,0.3490330576896667,-6545.90478515625,304.107421875,0.9990000128746032,0.4981759488582611,0.4141134321689605,293.07891845703125,297.1499938964844,293.1499938964844,0.0046430919319391,-1739.0643310546875,297.1873779296875,0.4751183092594147,0.050000000745058,0.2335435301065445,291.0302429199219,291.1499938964844,256.3186950683594,255.44854736328125,279.1304931640625,293.0793762207031,291.0295104980469,1.0,0.3063162863254547,0.5348294377326965,0.5348294377326965,1.0,1.0,-1.4606590270996094,0.5148740410804749,0.9457849860191344,0.1705953031778335,0.0,0.0,0.7200497984886169,60.35337829589844,73.0,-15.805474281311035,-16012.8916015625,327.0153503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3231201171875,307.9524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17621.994140625,18000.0,0.0,0.0,0.351277083158493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.876099705696106,0.8761083483695984,-8.646149581181817e-06,0.0,0.0003565015795174,0.0,0.0,93.09042358398438,0.0,0.0,0.0,0.5179503560066223,4.0,0.0,1.0
499560,293.10955810546875,297.1499938964844,293.1499938964844,0.1647146493196487,-3421.308349609375,304.1443176269531,0.8159204125404358,0.2385172992944717,0.2157624810934066,292.8456420898437,297.1499938964844,293.1499938964844,0.0772340223193168,-1972.021240234375,304.1265563964844,0.6670308709144592,0.130740076303482,0.1245316118001937,293.0961303710937,297.1499938964844,293.1499938964844,0.2480574250221252,-3684.6806640625,304.1418151855469,0.9080467224121094,0.3314146101474762,0.232416033744812,293.1312255859375,297.1499938964844,293.1499938964844,0.3546958267688751,-6630.45751953125,304.1048583984375,0.9990000128746032,0.4956890046596527,0.4194090366363525,293.0790405273437,297.1499938964844,293.1499938964844,0.0046587167307734,-1744.745849609375,297.1972351074219,0.4726532399654388,0.050000000745058,0.233764037489891,291.0259094238281,291.1499938964844,256.29180908203125,255.42404174804688,279.13092041015625,293.0821838378906,291.0253295898437,1.0,0.3090851604938507,0.5339071750640869,0.5339071750640869,1.0,1.0,-1.471262812614441,0.5182859897613525,0.9529767632484436,0.1717884093523025,0.0,0.0,0.7287638783454895,61.718692779541016,76.0,-13.5485258102417,-16125.703125,335.4081726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2158508300781,307.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17607.044921875,18000.0,0.0,0.0,0.3541123867034912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8948626518249512,0.8948715329170227,-8.844549483910669e-06,0.0,0.0003593790461309,0.0,0.0,97.77361297607422,0.0,0.0,0.0,0.5261959433555603,4.0,0.0,1.0
499620,293.1095886230469,297.1499938964844,293.1499938964844,0.1657615453004837,-3438.731689453125,304.1444702148437,0.8104562759399414,0.2395317405462265,0.2167642414569854,292.862060546875,297.1499938964844,293.1499938964844,0.080840028822422,-2041.8629150390625,304.1283569335937,0.669077455997467,0.1351214498281479,0.1288681477308273,293.0962829589844,297.1499938964844,293.1499938964844,0.2495464086532592,-3702.212890625,304.1420593261719,0.9013067483901978,0.3327479958534241,0.2334157228469848,293.16192626953125,297.1499938964844,293.1499938964844,0.3662881553173065,-6802.21728515625,304.1006164550781,0.9990000128746032,0.4899424612522125,0.4302244186401367,293.0792541503906,297.1499938964844,293.1499938964844,0.0046897083520889,-1755.84423828125,297.21826171875,0.4672932624816894,0.050000000745058,0.2342231422662735,291.0198059082031,291.1499938964844,256.2388610839844,255.37570190429688,279.1322326660156,293.0922546386719,291.01953125,1.0,0.314675897359848,0.5321915745735168,0.5321915745735168,1.0,1.0,-1.4924062490463257,0.5251873731613159,0.9672188758850098,0.1742617040872573,0.0,0.0,0.7465651035308838,64.54936981201172,64.0,-8.973148345947266,-16353.2783203125,352.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0111083984375,307.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17587.1953125,18000.0,0.0,0.0,0.3603165745735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9333895444869996,0.9333987832069396,-9.26778739085421e-06,0.0,0.000365675514331,0.0,0.0,107.95236206054688,0.0,0.0,0.0,0.5433037877082825,4.0,0.0,1.0
499680,293.1095886230469,297.1499938964844,293.1499938964844,0.1657615453004837,-3438.731689453125,304.1444702148437,0.8104562759399414,0.2395317405462265,0.2167642414569854,292.862060546875,297.1499938964844,293.1499938964844,0.080840028822422,-2041.8629150390625,304.1283569335937,0.669077455997467,0.1351214498281479,0.1288681477308273,293.0962829589844,297.1499938964844,293.1499938964844,0.2495464086532592,-3702.212890625,304.1420593261719,0.9013067483901978,0.3327479958534241,0.2334157228469848,293.16192626953125,297.1499938964844,293.1499938964844,0.3662881553173065,-6802.21728515625,304.1006164550781,0.9990000128746032,0.4899424612522125,0.4302244186401367,293.0792541503906,297.1499938964844,293.1499938964844,0.0046897083520889,-1755.84423828125,297.21826171875,0.4672932624816894,0.050000000745058,0.2342231422662735,291.0198059082031,291.1499938964844,256.2388610839844,255.37570190429688,279.1322326660156,293.0922546386719,291.01953125,1.0,0.314675897359848,0.5321915745735168,0.5321915745735168,1.0,1.0,-1.4924062490463257,0.5251873731613159,0.9672188758850098,0.1742617040872573,0.0,0.0,0.7465651035308838,64.54936981201172,64.0,-8.973148345947266,-16353.2783203125,352.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0111083984375,307.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17587.1953125,18000.0,0.0,0.0,0.3603165745735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9333895444869996,0.9333987832069396,-9.26778739085421e-06,0.0,0.000365675514331,0.0,0.0,107.95236206054688,0.0,0.0,0.0,0.5433037877082825,4.0,0.0,1.0
499740,293.1094055175781,297.1499938964844,293.1499938964844,0.1664686203002929,-3450.0791015625,304.1451721191406,0.8125927448272705,0.2405949681997299,0.2176862061023712,292.8778686523437,297.1499938964844,293.1499938964844,0.0839410573244094,-2101.9736328125,304.1304016113281,0.6770685911178589,0.1392097026109695,0.1327744722366333,293.0962219238281,297.1499938964844,293.1499938964844,0.2505486309528351,-3713.585693359375,304.14306640625,0.9037408232688904,0.3341217637062073,0.2343494892120361,293.1834716796875,297.1499938964844,293.1499938964844,0.3653307855129242,-6779.30322265625,304.1192932128906,0.9990000128746032,0.4852237999439239,0.4285765886306762,293.079345703125,297.1499938964844,293.1499938964844,0.0047076977789402,-1761.136962890625,297.2488708496094,0.4681429862976074,0.050000000745058,0.2341519743204116,291.0314025878906,291.1499938964844,256.1871032714844,255.32833862304688,279.13787841796875,293.1033630371094,291.0340576171875,1.0,0.3144049942493438,0.5312564373016357,0.5312564373016357,1.0,1.0,-1.4972723722457886,0.5262001156806946,0.971072256565094,0.1743388622999191,0.0,0.0,0.7620642185211182,64.26049041748047,52.0,19.381465911865234,-16478.0078125,354.3846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8424987792969,307.7827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17615.259765625,18000.0,0.0,0.0,0.3669171035289764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9705663323402404,0.9705760478973388,-9.70396285993047e-06,0.0,0.0003723741974681,0.0,0.0,118.58514404296876,0.0,0.0,0.0,0.5599663257598877,4.0,0.0,1.0
499800,293.1094055175781,297.1499938964844,293.1499938964844,0.1664686203002929,-3450.0791015625,304.1451721191406,0.8125927448272705,0.2405949681997299,0.2176862061023712,292.8778686523437,297.1499938964844,293.1499938964844,0.0839410573244094,-2101.9736328125,304.1304016113281,0.6770685911178589,0.1392097026109695,0.1327744722366333,293.0962219238281,297.1499938964844,293.1499938964844,0.2505486309528351,-3713.585693359375,304.14306640625,0.9037408232688904,0.3341217637062073,0.2343494892120361,293.1834716796875,297.1499938964844,293.1499938964844,0.3653307855129242,-6779.30322265625,304.1192932128906,0.9990000128746032,0.4852237999439239,0.4285765886306762,293.079345703125,297.1499938964844,293.1499938964844,0.0047076977789402,-1761.136962890625,297.2488708496094,0.4681429862976074,0.050000000745058,0.2341519743204116,291.0314025878906,291.1499938964844,256.1871032714844,255.32833862304688,279.13787841796875,293.1033630371094,291.0340576171875,1.0,0.3144049942493438,0.5312564373016357,0.5312564373016357,1.0,1.0,-1.4972723722457886,0.5262001156806946,0.971072256565094,0.1743388622999191,0.0,0.0,0.7620642185211182,64.26049041748047,52.0,19.381465911865234,-16478.0078125,354.3846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8424987792969,307.7827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17615.259765625,18000.0,0.0,0.0,0.3669171035289764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9705663323402404,0.9705760478973388,-9.70396285993047e-06,0.0,0.0003723741974681,0.0,0.0,118.58514404296876,0.0,0.0,0.0,0.5599663257598877,4.0,0.0,1.0
499860,293.1089782714844,297.1499938964844,293.1499938964844,0.1666722148656845,-3452.4384765625,304.1464233398437,0.8213152885437012,0.2417072653770446,0.2185671180486679,292.89190673828125,297.1499938964844,293.1499938964844,0.0866107270121574,-2153.368896484375,304.1324768066406,0.6909623146057129,0.1432533413171768,0.1364706456661224,293.0959777832031,297.1499938964844,293.1499938964844,0.2507888674736023,-3715.398193359375,304.1449890136719,0.9148730635643004,0.3355279564857483,0.2352404743432998,293.1805114746094,297.1499938964844,293.1499938964844,0.3523759841918945,-6574.81201171875,304.1513366699219,0.9990000128746032,0.4849249124526977,0.4160630106925964,293.0793151855469,297.1499938964844,293.1499938964844,0.0047091613523662,-1758.58935546875,297.2969055175781,0.4742200374603271,0.050000000745058,0.2336232662200927,291.0755920410156,291.1499938964844,256.1365966796875,255.2820587158203,279.14288330078125,293.1033630371094,291.08013916015625,1.0,0.3097904622554779,0.5308051705360413,0.5308051705360413,1.0,1.0,-1.4881857633590698,0.5220747590065002,0.9661109447479248,0.1720927059650421,0.0,0.0,0.7692846059799194,61.27311706542969,40.0,55.71377944946289,-16490.095703125,342.37286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75994873046875,307.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17763.337890625,18000.0,0.0,0.0,0.3731712698936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9950737357139589,0.995083749294281,-1.0029979421233293e-05,0.0,0.0003787213936448,0.0,0.0,126.2614974975586,0.0,0.0,0.0,0.571113109588623,4.0,0.0,1.0
499920,293.1089782714844,297.1499938964844,293.1499938964844,0.1666722148656845,-3452.4384765625,304.1464233398437,0.8213152885437012,0.2417072653770446,0.2185671180486679,292.89190673828125,297.1499938964844,293.1499938964844,0.0866107270121574,-2153.368896484375,304.1324768066406,0.6909623146057129,0.1432533413171768,0.1364706456661224,293.0959777832031,297.1499938964844,293.1499938964844,0.2507888674736023,-3715.398193359375,304.1449890136719,0.9148730635643004,0.3355279564857483,0.2352404743432998,293.1805114746094,297.1499938964844,293.1499938964844,0.3523759841918945,-6574.81201171875,304.1513366699219,0.9990000128746032,0.4849249124526977,0.4160630106925964,293.0793151855469,297.1499938964844,293.1499938964844,0.0047091613523662,-1758.58935546875,297.2969055175781,0.4742200374603271,0.050000000745058,0.2336232662200927,291.0755920410156,291.1499938964844,256.1365966796875,255.2820587158203,279.14288330078125,293.1033630371094,291.08013916015625,1.0,0.3097904622554779,0.5308051705360413,0.5308051705360413,1.0,1.0,-1.4881857633590698,0.5220747590065002,0.9661109447479248,0.1720927059650421,0.0,0.0,0.7692846059799194,61.27311706542969,40.0,55.71377944946289,-16490.095703125,342.37286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75994873046875,307.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17763.337890625,18000.0,0.0,0.0,0.3731712698936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9950737357139589,0.995083749294281,-1.0029979421233293e-05,0.0,0.0003787213936448,0.0,0.0,126.2614974975586,0.0,0.0,0.0,0.571113109588623,4.0,0.0,1.0
499980,293.10845947265625,297.1499938964844,293.1499938964844,0.1665453910827636,-3448.968994140625,304.1478271484375,0.8356935977935791,0.2428557574748993,0.219417929649353,292.9030456542969,297.1499938964844,293.1499938964844,0.0891717970371246,-2202.475830078125,304.134033203125,0.7105885744094849,0.14752858877182,0.1402665674686432,293.095703125,297.1499938964844,293.1499938964844,0.2505214214324951,-3710.949462890625,304.1470947265625,0.9347646832466124,0.3369565010070801,0.236097827553749,293.1512756347656,297.1499938964844,293.1499938964844,0.3300755620002746,-6228.9248046875,304.1881103515625,0.9990000128746032,0.4900240302085876,0.3950300514698028,293.07891845703125,297.1499938964844,293.1499938964844,0.0046998932957649,-1751.0152587890625,297.3562927246094,0.4834915697574615,0.050000000745058,0.2327701598405838,291.1400451660156,291.1499938964844,256.0875244140625,255.23696899414065,279.14678955078125,293.0913391113281,291.14605712890625,1.0,0.3017416596412658,0.5306854248046875,0.5306854248046875,1.0,1.0,-1.4685242176055908,0.5140224099159241,0.9545018076896667,0.1681020259857177,0.0,0.0,0.766488254070282,56.36552429199219,43.0,85.1496810913086,-16404.349609375,320.7325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7936096191406,307.8758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.4765625,18000.0,0.0,0.0,0.3783674240112304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000804424285889,1.0008145570755005,-1.0147183274966665e-05,0.0,0.0003839948331005,0.0,0.0,128.46774291992188,0.0,0.0,0.0,0.5738123059272766,4.0,0.0,1.0
