time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500040,293.10845947265625,297.1499938964844,293.1499938964844,0.1665453910827636,-3448.968994140625,304.1478271484375,0.8356935977935791,0.2428557574748993,0.219417929649353,292.9030456542969,297.1499938964844,293.1499938964844,0.0891717970371246,-2202.475830078125,304.134033203125,0.7105885744094849,0.14752858877182,0.1402665674686432,293.095703125,297.1499938964844,293.1499938964844,0.2505214214324951,-3710.949462890625,304.1470947265625,0.9347646832466124,0.3369565010070801,0.236097827553749,293.1512756347656,297.1499938964844,293.1499938964844,0.3300755620002746,-6228.9248046875,304.1881103515625,0.9990000128746032,0.4900240302085876,0.3950300514698028,293.07891845703125,297.1499938964844,293.1499938964844,0.0046998932957649,-1751.0152587890625,297.3562927246094,0.4834915697574615,0.050000000745058,0.2327701598405838,291.1400451660156,291.1499938964844,256.0875244140625,255.23696899414065,279.14678955078125,293.0913391113281,291.14605712890625,1.0,0.3017416596412658,0.5306854248046875,0.5306854248046875,1.0,1.0,-1.4685242176055908,0.5140224099159241,0.9545018076896667,0.1681020259857177,0.0,0.0,0.766488254070282,56.36552429199219,43.0,85.1496810913086,-16404.349609375,320.7325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7936096191406,307.8758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.4765625,18000.0,0.0,0.0,0.3783674240112304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000804424285889,1.0008145570755005,-1.0147183274966665e-05,0.0,0.0003839948331005,0.0,0.0,128.46774291992188,0.0,0.0,0.0,0.5738123059272766,4.0,0.0,1.0
500100,293.1082458496094,297.1499938964844,293.1499938964844,0.1664537638425827,-3446.749755859375,304.1484069824219,0.8419435620307922,0.2434217035770416,0.2198658734560012,292.9076538085937,297.1499938964844,293.1499938964844,0.0905022472143173,-2228.01171875,304.134521484375,0.7189929485321045,0.1497489809989929,0.1422754675149917,293.0956115722656,297.1499938964844,293.1499938964844,0.2503291070461273,-3708.046142578125,304.1479797363281,0.9432384967803956,0.3376597166061401,0.2365412563085556,293.1286315917969,297.1499938964844,293.1499938964844,0.3206113874912262,-6083.42138671875,304.1982421875,0.9990000128746032,0.4944507181644439,0.3865643441677093,293.07867431640625,297.1499938964844,293.1499938964844,0.0046958732418715,-1747.2781982421875,297.387939453125,0.4871028661727905,0.050000000745058,0.2324393391609192,291.17578125,291.1499938964844,256.0635681152344,255.21490478515625,279.14678955078125,293.0844421386719,291.18115234375,1.0,0.2990104258060455,0.5305278897285461,0.5305278897285461,1.0,1.0,-1.46143901348114,0.5110499858856201,0.95038902759552,0.1664961129426956,0.0,0.0,0.7611770033836365,54.47088241577149,43.0,89.21207427978516,-16365.9560546875,312.7507019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8560791015625,307.92694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.44921875,18000.0,0.0,0.0,0.3803971707820892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953330755233764,0.9953432083129884,-1.0108220521942712e-05,0.0,0.0003860547731164,0.0,0.0,127.01898193359376,0.0,0.0,0.0,0.5714026689529419,4.0,0.0,1.0
500160,293.1081237792969,297.1499938964844,293.1499938964844,0.1664805263280868,-3446.6884765625,304.14862060546875,0.847032904624939,0.2439766824245453,0.2203178107738495,292.9118957519531,297.1499938964844,293.1499938964844,0.0919250845909118,-2255.5146484375,304.1347351074219,0.7260468602180481,0.151985228061676,0.1443308889865875,293.0955810546875,297.1499938964844,293.1499938964844,0.2503113448619842,-3707.403564453125,304.1483764648437,0.9498862624168396,0.338353157043457,0.2369878441095352,293.1047668457031,297.1499938964844,293.1499938964844,0.3132579326629638,-5971.08349609375,304.2027893066406,0.9990000128746032,0.4994085729122162,0.3800882697105407,293.0783996582031,297.1499938964844,293.1499938964844,0.0046948082745075,-1745.102783203125,297.4154663085937,0.4898808598518371,0.050000000745058,0.2321910560131073,291.2035827636719,291.1499938964844,256.0399780273437,255.1931915283203,279.1465148925781,293.0799560546875,291.2075500488281,1.0,0.2969217300415039,0.5303328633308411,0.5303328633308411,1.0,1.0,-1.4569107294082642,0.5090500712394714,0.9478606581687928,0.1653941869735717,0.0,0.0,0.754767119884491,53.06427383422852,46.0,80.2084732055664,-16334.5400390625,307.2008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9417419433594,307.9801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18195.62109375,18000.0,0.0,0.0,0.3820444643497467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9851447343826294,0.9851547479629515,-1.000834527076222e-05,0.0,0.0003877265844494,0.0,0.0,124.10480499267578,0.0,0.0,0.0,0.5669084191322327,4.0,0.0,1.0
500220,293.10797119140625,297.1499938964844,293.1499938964844,0.1668320894241333,-3451.96630859375,304.14849853515625,0.8546499013900757,0.2450664639472961,0.2212333530187606,292.9200439453125,297.1499938964844,293.1499938964844,0.0949169173836708,-2313.693359375,304.13482666015625,0.737720251083374,0.1563643813133239,0.1484392583370208,293.0956115722656,297.1499938964844,293.1499938964844,0.2507219910621643,-3711.8388671875,304.148193359375,0.9593048691749572,0.3397255837917328,0.2378935366868972,293.0582275390625,297.1499938964844,293.1499938964844,0.303000807762146,-5816.30224609375,304.2019958496094,0.9990000128746032,0.5099995136260986,0.3712259531021118,293.0777282714844,297.1499938964844,293.1499938964844,0.0047015063464641,-1745.1092529296875,297.4599914550781,0.4937544167041778,0.050000000745058,0.2318580150604248,291.2383117675781,291.1499938964844,255.99411010742188,255.1508178710937,279.1456604003906,293.0777893066406,291.2401733398437,1.0,0.2944273054599762,0.5298645496368408,0.5298645496368408,1.0,1.0,-1.4529870748519895,0.5070379972457886,0.9459490180015564,0.1641353666782379,0.0,0.0,0.7403962016105652,51.2155876159668,64.0,51.10317611694336,-16293.123046875,300.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16363525390625,308.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18308.1640625,18000.0,0.0,0.0,0.3842316269874573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572723507881165,0.95728200674057,-9.705033335194456e-06,0.0,0.0003899462462868,0.0,0.0,116.07888793945312,0.0,0.0,0.0,0.5545222163200378,4.0,0.0,1.0
500280,293.10797119140625,297.1499938964844,293.1499938964844,0.1668320894241333,-3451.96630859375,304.14849853515625,0.8546499013900757,0.2450664639472961,0.2212333530187606,292.9200439453125,297.1499938964844,293.1499938964844,0.0949169173836708,-2313.693359375,304.13482666015625,0.737720251083374,0.1563643813133239,0.1484392583370208,293.0956115722656,297.1499938964844,293.1499938964844,0.2507219910621643,-3711.8388671875,304.148193359375,0.9593048691749572,0.3397255837917328,0.2378935366868972,293.0582275390625,297.1499938964844,293.1499938964844,0.303000807762146,-5816.30224609375,304.2019958496094,0.9990000128746032,0.5099995136260986,0.3712259531021118,293.0777282714844,297.1499938964844,293.1499938964844,0.0047015063464641,-1745.1092529296875,297.4599914550781,0.4937544167041778,0.050000000745058,0.2318580150604248,291.2383117675781,291.1499938964844,255.99411010742188,255.1508178710937,279.1456604003906,293.0777893066406,291.2401733398437,1.0,0.2944273054599762,0.5298645496368408,0.5298645496368408,1.0,1.0,-1.4529870748519895,0.5070379972457886,0.9459490180015564,0.1641353666782379,0.0,0.0,0.7403962016105652,51.2155876159668,64.0,51.10317611694336,-16293.123046875,300.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16363525390625,308.0977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18308.1640625,18000.0,0.0,0.0,0.3842316269874573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572723507881165,0.95728200674057,-9.705033335194456e-06,0.0,0.0003899462462868,0.0,0.0,116.07888793945312,0.0,0.0,0.0,0.5545222163200378,4.0,0.0,1.0
500340,293.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1472473144531,0.8491787910461426,0.0,0.2222298681735992,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.134521484375,0.738170325756073,0.0,0.152396097779274,293.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1464233398437,0.952382504940033,0.0,0.2388698309659958,293.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1707458496094,0.9990000128746032,0.0,0.3803738951683044,293.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4853210449219,0.4897572696208954,0.0,0.2322016209363937,291.23345947265625,294.1499938964844,255.9499969482422,255.1099548339844,279.1387939453125,293.07672119140625,291.23046875,0.0,0.0,0.5284262895584106,0.5284262895584106,1.0,1.0,-1.4714844226837158,0.5131350755691528,0.9583494067192078,0.1662184745073318,0.0,0.0,0.0,53.37274932861328,60.0,-6.9308671951293945,-16393.08203125,314.6207580566406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4066162109375,308.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18296.419921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927495300769806,0.9275046586990356,-9.361571756016929e-06,0.0,0.0,0.0,0.0,107.68955993652344,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1472473144531,0.8491787910461426,0.0,0.2222298681735992,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.134521484375,0.738170325756073,0.0,0.152396097779274,293.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1464233398437,0.952382504940033,0.0,0.2388698309659958,293.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1707458496094,0.9990000128746032,0.0,0.3803738951683044,293.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.4853210449219,0.4897572696208954,0.0,0.2322016209363937,291.23345947265625,294.1499938964844,255.9499969482422,255.1099548339844,279.1387939453125,293.07672119140625,291.23046875,0.0,0.0,0.5284262895584106,0.5284262895584106,1.0,1.0,-1.4714844226837158,0.5131350755691528,0.9583494067192078,0.1662184745073318,0.0,0.0,0.0,53.37274932861328,60.0,-6.9308671951293945,-16393.08203125,314.6207580566406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4066162109375,308.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18296.419921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927495300769806,0.9275046586990356,-9.361571756016929e-06,0.0,0.0,0.0,0.0,107.68955993652344,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,0.0009110938408412,292.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70953369140625,0.0,0.0,0.0006619326304644,292.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599365234375,0.0,0.0,0.0009507711511105,292.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.43634033203125,0.0,0.0,0.0018966754432767,292.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9755554199219,0.0,0.0,0.0013406475773081,291.27850341796875,294.1499938964844,255.910400390625,255.07302856445312,271.8020324707031,277.0325012207031,291.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069149672053754,2.4828308298197044e-08,0.0069149420596659,-0.0582614727318286,0.0,0.0,0.0,-0.0462901964783668,60.0,-392.9574890136719,-0.0,-3.259100139985094e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1142566219897613e-17,1.114444805579117e-17,-1.881371614205536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,0.0009110938408412,292.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70953369140625,0.0,0.0,0.0006619326304644,292.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599365234375,0.0,0.0,0.0009507711511105,292.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.43634033203125,0.0,0.0,0.0018966754432767,292.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9755554199219,0.0,0.0,0.0013406475773081,291.27850341796875,294.1499938964844,255.910400390625,255.07302856445312,271.8020324707031,277.0325012207031,291.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069149672053754,2.4828308298197044e-08,0.0069149420596659,-0.0582614727318286,0.0,0.0,0.0,-0.0462901964783668,60.0,-392.9574890136719,-0.0,-3.259100139985094e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1142566219897613e-17,1.114444805579117e-17,-1.881371614205536e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,0.000131075765239,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.669189453125,0.0,0.0,0.0001291567168664,292.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250549316406,0.0,0.0,0.0001091705125872,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929443359375,0.0,0.0,0.0001659877889323,292.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9484558105469,0.0,0.0,0.0005589793436229,291.2787170410156,294.1499938964844,255.8932037353516,255.0568389892578,271.3924865722656,268.82745361328125,291.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013133808970451,2.244382457661232e-08,0.0013133585453033,-0.0575976632535457,0.0,0.0,0.0,-0.0168086644262075,60.0,-192.860092163086,-0.0,-1.1760231899415885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.6180029213339418e-20,-1.7400395266667896e-20,1.2203669620962404e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9036560058594,0.0,0.0,0.0001071975857485,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65155029296875,0.0,0.0,0.0001128537696786,292.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5154724121094,0.0,0.0,8.340063504874706e-05,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3840637207031,0.0,0.0,0.0001129799929913,292.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9292907714844,0.0,0.0,0.000535137776751,291.27880859375,294.1499938964844,255.877670288086,255.04209899902344,271.2180480957031,263.701171875,291.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141938380897,2.239769081313625e-08,0.0011419160291552,-0.0576475746929645,0.0,0.0,0.0,-0.0159190725535154,60.0,-88.50264739990234,-0.0,-8.891380076647692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.457458620681974e-21,6.781993257804753e-21,-2.324534637122779e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.89215087890625,0.0,0.0,0.0001071298393071,292.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6347351074219,0.0,0.0,0.0001128126532421,291.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5067443847656,0.0,0.0,8.332331344718114e-05,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3762512207031,0.0,0.0,0.0001128132425947,292.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9104919433594,0.0,0.0,0.0005351260770112,291.2789001464844,294.1499938964844,255.86373901367188,255.02877807617188,271.0521240234375,260.5945129394531,291.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415319750085,2.24149108163374e-08,0.0011415095068514,-0.0576930306851863,0.0,0.0,0.0,-0.0159248020499944,60.0,-49.60786437988281,-0.0,-8.884556734756188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447114420160443e-21,6.792319282971028e-21,-2.3452052667073677e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807067871094,0.0,0.0,0.0001071355945896,292.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6180114746094,0.0,0.0,0.000112818670459,291.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.498046875,0.0,0.0,8.332781726494431e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684997558594,0.0,0.0,0.0001128194126067,292.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8918151855469,0.0,0.0,0.0005351544823497,291.2789611816406,294.1499938964844,255.8513641357422,255.01681518554688,270.8877258300781,258.7131042480469,291.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415923945605,2.242188834600256e-08,0.0011415699264034,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.51578903198242,-0.0,-8.8854967827956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4471265370639465e-21,6.79230555048039e-21,-2.345179215364834e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85809326171875,0.0,0.0,0.0001071221195161,292.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5849304199219,0.0,0.0,0.0001128044823417,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808349609375,0.0,0.0,8.33173471619375e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531188964844,0.0,0.0,0.0001128052463172,292.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8548583984375,0.0,0.0,0.0005350872525013,291.2790832519531,294.1499938964844,255.83102416992188,254.99676513671875,270.56365966796875,256.8843688964844,291.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.62705421447754,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128556547865e-21,6.792300703718988e-21,-2.345171945222732e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85809326171875,0.0,0.0,0.0001071221195161,292.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5849304199219,0.0,0.0,0.0001128044823417,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808349609375,0.0,0.0,8.33173471619375e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531188964844,0.0,0.0,0.0001128052463172,292.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8548583984375,0.0,0.0,0.0005350872525013,291.2790832519531,294.1499938964844,255.83102416992188,254.99676513671875,270.56365966796875,256.8843688964844,291.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.62705421447754,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128556547865e-21,6.792300703718988e-21,-2.345171945222732e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8357849121094,0.0,0.0,0.000107075786218,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.55230712890625,0.0,0.0,0.0001127556897699,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638671875,0.0,0.0,8.328130934387445e-05,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,0.0001127564464695,292.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8183898925781,0.0,0.0,0.0005348559352569,291.2791748046875,294.1499938964844,255.8162384033203,254.9815673828125,270.245849609375,256.2087097167969,291.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.72319793701172,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8357849121094,0.0,0.0,0.000107075786218,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.55230712890625,0.0,0.0,0.0001127556897699,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638671875,0.0,0.0,8.328130934387445e-05,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,0.0001127564464695,292.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8183898925781,0.0,0.0,0.0005348559352569,291.2791748046875,294.1499938964844,255.8162384033203,254.9815673828125,270.245849609375,256.2087097167969,291.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.72319793701172,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81378173828125,0.0,0.0,0.0001069962527253,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5201721191406,0.0,0.0,0.0001126719434978,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471435546875,0.0,0.0,8.321944915223867e-05,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3230285644531,0.0,0.0,0.0001126726856455,292.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.782470703125,0.0,0.0,0.0005344587843865,291.2792663574219,294.1499938964844,255.80653381347656,254.97085571289065,269.93438720703125,255.9557342529297,291.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.59088706970215,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81378173828125,0.0,0.0,0.0001069962527253,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5201721191406,0.0,0.0,0.0001126719434978,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471435546875,0.0,0.0,8.321944915223867e-05,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3230285644531,0.0,0.0,0.0001126726856455,292.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.782470703125,0.0,0.0,0.0005344587843865,291.2792663574219,294.1499938964844,255.80653381347656,254.97085571289065,269.93438720703125,255.9557342529297,291.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.59088706970215,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7920837402344,0.0,0.0,0.0001068824713001,291.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.48846435546875,0.0,0.0,0.0001125521303038,291.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306335449219,0.0,0.0,8.313094440381974e-05,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082580566406,0.0,0.0,0.0001125528578995,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7470703125,0.0,0.0,0.0005338905612006,291.279296875,294.1499938964844,255.8014678955078,254.96421813964844,269.6293640136719,255.85894775390625,291.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.54677391052246,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7920837402344,0.0,0.0,0.0001068824713001,291.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.48846435546875,0.0,0.0,0.0001125521303038,291.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306335449219,0.0,0.0,8.313094440381974e-05,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082580566406,0.0,0.0,0.0001125528578995,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7470703125,0.0,0.0,0.0005338905612006,291.279296875,294.1499938964844,255.8014678955078,254.96421813964844,269.6293640136719,255.85894775390625,291.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.54677391052246,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7813415527344,0.0,0.0,0.0001068122219294,291.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4727783203125,0.0,0.0,0.0001124781556427,291.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224853515625,0.0,0.0,8.307630196213722e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30096435546875,0.0,0.0,0.0001124788759625,292.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72955322265625,0.0,0.0,0.0005335397436283,291.279296875,294.1499938964844,255.8005523681641,254.9623107910156,269.479248046875,255.83615112304688,291.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.525894165039062,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.77069091796875,0.0,0.0,0.0001067327175405,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4572448730469,0.0,0.0,0.0001123944384744,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,8.301447087433189e-05,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2937316894531,0.0,0.0,0.0001123951587942,292.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7121887207031,0.0,0.0,0.0005331426509656,291.279296875,294.1499938964844,255.8006286621093,254.96128845214844,269.3307800292969,255.8222045898437,291.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790539622306,60.0,-27.50250816345215,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7496032714844,0.0,0.0,0.0001065447941073,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4264831542969,0.0,0.0,0.0001121965469792,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983154296875,0.0,0.0,8.286830416182056e-05,290.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2793884277344,0.0,0.0,0.0001121972527471,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6778259277344,0.0,0.0,0.000532204110641,291.2792663574219,294.1499938964844,255.8035430908203,254.961654663086,269.0386657714844,255.8094940185547,291.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.44633102416992,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7496032714844,0.0,0.0,0.0001065447941073,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4264831542969,0.0,0.0,0.0001121965469792,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983154296875,0.0,0.0,8.286830416182056e-05,290.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2793884277344,0.0,0.0,0.0001121972527471,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6778259277344,0.0,0.0,0.000532204110641,291.2792663574219,294.1499938964844,255.8035430908203,254.961654663086,269.0386657714844,255.8094940185547,291.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.44633102416992,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73504638671875,0.0,0.0,0.0001063892414094,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4052124023437,0.0,0.0,0.0001120327433454,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872375488281,0.0,0.0,8.274731953861192e-05,290.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694702148437,0.0,0.0,0.0001120334418374,292.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6540832519531,0.0,0.0,0.0005314271547831,291.2792358398437,294.1499938964844,255.80758666992188,254.9636688232422,268.8381042480469,255.80758666992188,291.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336330790072,2.149094413539388e-08,0.0011336115421727,-0.0552831776440143,0.0,0.0,0.0,-0.0154667664319276,60.0,-27.39908027648925,-0.0,-8.762015824004268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7288513183594,0.0,0.0,0.0001063162490027,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.39617919921875,0.0,0.0,0.0001119558801292,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38250732421875,0.0,0.0,8.269054524134845e-05,290.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2652282714844,0.0,0.0,0.0001119565786211,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6439819335937,0.0,0.0,0.0005310626002028,291.2792053222656,294.1499938964844,255.8097686767578,254.96495056152344,268.75311279296875,255.807861328125,291.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.376781463623047,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7083740234375,0.0,0.0,0.0001060447539202,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663330078125,0.0,0.0,0.0001116699932026,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3669128417969,0.0,0.0,8.247938239946961e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25128173828125,0.0,0.0,0.0001116706771426,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.61065673828125,0.0,0.0,0.0005297065945342,291.2790832519531,294.1499938964844,255.8188934326172,254.97076416015625,268.4740600585937,255.8121337890625,291.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.29361915588379,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7083740234375,0.0,0.0,0.0001060447539202,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663330078125,0.0,0.0,0.0001116699932026,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3669128417969,0.0,0.0,8.247938239946961e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25128173828125,0.0,0.0,0.0001116706771426,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.61065673828125,0.0,0.0,0.0005297065945342,291.2790832519531,294.1499938964844,255.8188934326172,254.97076416015625,268.4740600585937,255.8121337890625,291.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.29361915588379,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.688232421875,0.0,0.0,0.0001057285262504,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,0.0001113369871745,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515319824219,0.0,0.0,8.223341865232214e-05,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.237548828125,0.0,0.0,0.0001113376638386,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5778503417969,0.0,0.0,0.0005281271296553,291.2789001464844,294.1499938964844,255.8304443359375,254.97872924804688,268.2015686035156,255.82017517089844,291.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.196781158447266,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.688232421875,0.0,0.0,0.0001057285262504,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,0.0001113369871745,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515319824219,0.0,0.0,8.223341865232214e-05,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.237548828125,0.0,0.0,0.0001113376638386,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5778503417969,0.0,0.0,0.0005281271296553,291.2789001464844,294.1499938964844,255.8304443359375,254.97872924804688,268.2015686035156,255.82017517089844,291.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.196781158447266,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6782531738281,0.0,0.0,0.0001055533139151,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224182128906,0.0,0.0,0.0001111524834414,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.0,0.0,8.209713996620849e-05,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2307434082031,0.0,0.0,0.0001111531528295,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5616455078125,0.0,0.0,0.0005272519774734,291.2787780761719,294.1499938964844,255.8369903564453,254.9833984375,268.0677795410156,255.82525634765625,291.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.143260955810547,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683654785156,0.0,0.0,0.0001053666710504,291.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0001109559452743,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363952636719,0.0,0.0,8.195197733584791e-05,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239990234375,0.0,0.0,0.0001109566073864,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5455627441406,0.0,0.0,0.0005263197235763,291.2786560058594,294.1499938964844,255.843978881836,254.9884490966797,267.93560791015625,255.8309326171875,291.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.08639335632324,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488342285156,0.0,0.0,0.000104959552118,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,0.0001105272312997,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32147216796875,0.0,0.0,8.163532766047865e-05,290.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21063232421875,0.0,0.0,0.00011052787886,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5137939453125,0.0,0.0,0.0005242862389422,291.27838134765625,294.1499938964844,255.85906982421875,254.99952697753903,267.6761779785156,255.8437042236328,291.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.962875366210938,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488342285156,0.0,0.0,0.000104959552118,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,0.0001105272312997,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32147216796875,0.0,0.0,8.163532766047865e-05,290.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21063232421875,0.0,0.0,0.00011052787886,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5137939453125,0.0,0.0,0.0005242862389422,291.27838134765625,294.1499938964844,255.85906982421875,254.99952697753903,267.6761779785156,255.8437042236328,291.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.962875366210938,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63531494140625,0.0,0.0,0.0001046485776896,291.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,0.0001101997622754,291.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111572265625,0.0,0.0,8.139346027746797e-05,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2013854980469,0.0,0.0,0.0001102004098356,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.49188232421875,0.0,0.0,0.0005227329675108,291.27813720703125,294.1499938964844,255.87033081054688,255.0078887939453,267.4984436035156,255.8535614013672,291.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150813661515,1.9321298339036733e-08,0.0011150620412081,-0.0496207438409328,0.0,0.0,0.0,-0.0143911931663751,60.0,-26.86895751953125,-0.0,-8.477574198195725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62957763671875,0.0,0.0,0.0001045089666149,291.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515869140625,0.0,0.0,0.0001100527442758,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067626953125,0.0,0.0,8.128486661007628e-05,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19744873046875,0.0,0.0,0.0001100533845601,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4825744628906,0.0,0.0,0.000522035639733,291.2780456542969,294.1499938964844,255.87527465820312,255.01158142089844,267.4232177734375,255.85797119140625,291.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.82691192626953,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
