time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502260,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61065673828125,0.0,0.0,0.0001040182323777,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240600585937,0.0,0.0,0.0001095359839382,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922668457031,0.0,0.0,8.090318442555144e-05,290.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844787597656,0.0,0.0,0.0001095366169465,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.45184326171875,0.0,0.0,0.0005195844569243,291.2776184082031,294.1499938964844,255.8921356201172,255.02423095703125,267.1766662597656,255.87326049804688,291.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083637364208,1.8535684986886736e-08,0.0011083452263846,-0.0475692376494407,0.0,0.0,0.0,-0.0140017364174127,60.0,-26.679584503173828,-0.0,-8.37573566059291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61065673828125,0.0,0.0,0.0001040182323777,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240600585937,0.0,0.0,0.0001095359839382,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922668457031,0.0,0.0,8.090318442555144e-05,290.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844787597656,0.0,0.0,0.0001095366169465,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.45184326171875,0.0,0.0,0.0005195844569243,291.2776184082031,294.1499938964844,255.8921356201172,255.02423095703125,267.1766662597656,255.87326049804688,291.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083637364208,1.8535684986886736e-08,0.0011083452263846,-0.0475692376494407,0.0,0.0,0.0,-0.0140017364174127,60.0,-26.679584503173828,-0.0,-8.37573566059291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920104980469,0.0,0.0,0.0001034921006066,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,0.0001089819488697,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27801513671875,0.0,0.0,8.049397001741454e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17169189453125,0.0,0.0,0.0001089825673261,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4216613769531,0.0,0.0,0.0005169564974494,291.27716064453125,294.1499938964844,255.9092254638672,255.0370941162109,266.9364929199219,255.88916015625,290.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.52232360839844,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920104980469,0.0,0.0,0.0001034921006066,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969909667969,0.0,0.0,0.0001089819488697,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27801513671875,0.0,0.0,8.049397001741454e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17169189453125,0.0,0.0,0.0001089825673261,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4216613769531,0.0,0.0,0.0005169564974494,291.27716064453125,294.1499938964844,255.9092254638672,255.0370941162109,266.9364929199219,255.88916015625,290.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.52232360839844,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827941894531,0.0,0.0,0.0001032175860018,291.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1836242675781,0.0,0.0,0.0001086928677977,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709350585937,0.0,0.0,8.028045704122633e-05,290.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653747558594,0.0,0.0,0.0001086934789782,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.40673828125,0.0,0.0,0.0005155852995812,291.2768859863281,294.1499938964844,255.917709350586,255.04347229003903,266.8187561035156,255.897201538086,290.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.44050025939941,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736389160156,0.0,0.0,0.000102936537587,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,0.0001083969182218,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2639465332031,0.0,0.0,8.006186544662341e-05,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590881347656,0.0,0.0,0.0001083975221263,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919677734375,0.0,0.0,0.000514181505423,291.276611328125,294.1499938964844,255.92608642578125,255.0497589111328,266.7025756835937,255.9052276611328,290.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.35687828063965,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555725097656,0.0,0.0,0.0001023584482027,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001077881606761,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2500915527344,0.0,0.0,7.961223309393972e-05,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14666748046875,0.0,0.0,0.0001077887573046,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36279296875,0.0,0.0,0.0005112939397804,291.2760009765625,294.1499938964844,255.9422912597656,255.06187438964844,266.4747619628906,255.92105102539065,290.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.18529510498047,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555725097656,0.0,0.0,0.0001023584482027,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001077881606761,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2500915527344,0.0,0.0,7.961223309393972e-05,290.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14666748046875,0.0,0.0,0.0001077887573046,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36279296875,0.0,0.0,0.0005112939397804,291.2760009765625,294.1499938964844,255.9422912597656,255.06187438964844,266.4747619628906,255.92105102539065,290.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.18529510498047,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5378112792969,0.0,0.0,0.0001017653339658,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,0.0001071635924745,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364501953125,0.0,0.0,7.915092282928526e-05,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343994140625,0.0,0.0,0.0001071641672751,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341064453125,0.0,0.0,0.0005083313444629,291.2752990722656,294.1499938964844,255.95738220214844,255.07302856445312,266.2529296875,255.936264038086,290.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.009740829467773,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5378112792969,0.0,0.0,0.0001017653339658,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,0.0001071635924745,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364501953125,0.0,0.0,7.915092282928526e-05,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343994140625,0.0,0.0,0.0001071641672751,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341064453125,0.0,0.0,0.0005083313444629,291.2752990722656,294.1499938964844,255.95738220214844,255.07302856445312,266.2529296875,255.936264038086,290.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.009740829467773,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202941894531,0.0,0.0,0.0001011649001156,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,0.0001065313044819,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229919433594,0.0,0.0,7.86839154898189e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,0.0001065318792825,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,0.0005053321947343,291.2745361328125,294.1499938964844,255.97091674804688,255.0828552246093,266.0368957519531,255.95046997070312,290.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.83249855041504,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202941894531,0.0,0.0,0.0001011649001156,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,0.0001065313044819,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229919433594,0.0,0.0,7.86839154898189e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,0.0001065318792825,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,0.0005053321947343,291.2745361328125,294.1499938964844,255.97091674804688,255.0828552246093,266.0368957519531,255.95046997070312,290.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.83249855041504,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,0.0001005647427518,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,0.0001058993148035,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,7.821712642908096e-05,290.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11041259765625,0.0,0.0,0.0001058998750522,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.0,0.0,0.0005023344419896,291.273681640625,294.1499938964844,255.9824676513672,255.09097290039065,265.82647705078125,255.9633178710937,290.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.65584945678711,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,0.0001005647427518,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,0.0001058993148035,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,7.821712642908096e-05,290.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11041259765625,0.0,0.0,0.0001058998750522,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.0,0.0,0.0005023344419896,291.273681640625,294.1499938964844,255.9824676513672,255.09097290039065,265.82647705078125,255.9633178710937,290.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.65584945678711,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945678710937,0.0,0.0,0.0001002670469461,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559997558594,0.0,0.0,0.0001055858301697,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20318603515625,0.0,0.0,7.79855836299248e-05,290.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045227050781,0.0,0.0,0.0001055863831425,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,0.0005008474690839,291.27325439453125,294.1499938964844,255.98736572265625,255.09425354003903,265.72332763671875,255.96913146972656,290.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.56843376159668,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4861145019531,0.0,0.0,9.997205779654904e-05,291.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438232421875,0.0,0.0,0.0001052751977113,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966552734375,0.0,0.0,7.775615085847676e-05,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986633300781,0.0,0.0,0.0001052757434081,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,0.0004993740003556,291.27276611328125,294.1499938964844,255.99159240722656,255.0969696044922,265.6214904785156,255.97447204589844,290.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.48198509216309,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,9.939336450770496e-05,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,0.0001046658071572,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1837463378906,0.0,0.0,7.730604556854814e-05,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870666503906,0.0,0.0,0.0001046663455781,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240905761719,0.0,0.0,0.0004964834661222,291.2717590332031,294.1499938964844,255.9978179931641,255.1005096435547,265.4216613769531,255.98358154296875,290.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.31295585632324,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,9.939336450770496e-05,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,0.0001046658071572,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1837463378906,0.0,0.0,7.730604556854814e-05,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870666503906,0.0,0.0,0.0001046663455781,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240905761719,0.0,0.0,0.0004964834661222,291.2717590332031,294.1499938964844,255.9978179931641,255.1005096435547,265.4216613769531,255.98358154296875,290.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.31295585632324,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4529113769531,0.0,0.0,9.883435268420726e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960327148437,0.0,0.0,0.0001040771458065,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710205078125,0.0,0.0,7.6871263445355e-05,290.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755920410156,0.0,0.0,0.0001040776769514,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1977233886719,0.0,0.0,0.0004936912446282,291.27069091796875,294.1499938964844,256.000732421875,255.1011657714844,265.226806640625,255.9903564453125,290.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.15062141418457,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4529113769531,0.0,0.0,9.883435268420726e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960327148437,0.0,0.0,0.0001040771458065,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710205078125,0.0,0.0,7.6871263445355e-05,290.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755920410156,0.0,0.0,0.0001040776769514,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1977233886719,0.0,0.0,0.0004936912446282,291.27069091796875,294.1499938964844,256.000732421875,255.1011657714844,265.226806640625,255.9903564453125,290.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.15062141418457,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366760253906,0.0,0.0,9.829979535425082e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726867675781,0.0,0.0,0.0001035142340697,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,7.645549339940771e-05,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06427001953125,0.0,0.0,0.0001035147506627,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0004910210845991,291.26953125,294.1499938964844,255.99989318847656,255.0985870361328,265.0366516113281,255.9944610595703,290.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.996601104736328,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366760253906,0.0,0.0,9.829979535425082e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726867675781,0.0,0.0,0.0001035142340697,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,7.645549339940771e-05,290.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06427001953125,0.0,0.0,0.0001035147506627,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0004910210845991,291.26953125,294.1499938964844,255.99989318847656,255.0985870361328,265.0366516113281,255.9944610595703,290.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.996601104736328,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4206237792969,0.0,0.0,9.779343963600696e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,0.0001029810227919,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.14605712890625,0.0,0.0,7.60616603656672e-05,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,0.0001029815321089,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0004884919035248,291.2682800292969,294.1499938964844,255.99484252929688,255.0923614501953,264.8509826660156,255.99563598632807,290.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.85224151611328,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4206237792969,0.0,0.0,9.779343963600696e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,0.0001029810227919,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.14605712890625,0.0,0.0,7.60616603656672e-05,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530700683594,0.0,0.0,0.0001029815321089,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0004884919035248,291.2682800292969,294.1499938964844,255.99484252929688,255.0923614501953,264.8509826660156,255.99563598632807,290.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.85224151611328,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126892089844,0.0,0.0,9.7551746875979e-05,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9383239746094,0.0,0.0,0.0001027265097945,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.139892578125,0.0,0.0,7.587367144878954e-05,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475158691406,0.0,0.0,0.0001027270118356,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,0.0004872846184298,291.2676086425781,294.1499938964844,255.99058532714844,255.08778381347656,264.7597351074219,255.9950256347656,290.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.784048080444336,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4048156738281,0.0,0.0,9.731807222124188e-05,291.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9270324707031,0.0,0.0,0.000102480444184,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337585449219,0.0,0.0,7.569193257950246e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419921875,0.0,0.0,0.0001024809389491,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.0004861174384132,291.2669372558594,294.1499938964844,255.9851226806641,255.08213806152344,264.66949462890625,255.9935760498047,290.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.71866035461425,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891906738281,0.0,0.0,9.687555575510488e-05,291.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046936035156,0.0,0.0,0.0001020144482026,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1216125488281,0.0,0.0,7.534774340456352e-05,290.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310363769531,0.0,0.0,0.0001020149429677,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961303710937,0.0,0.0,0.0004839070898015,291.2655334472656,294.1499938964844,255.9703369140625,255.0675048828125,264.4919738769531,255.988021850586,290.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.5966796875,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891906738281,0.0,0.0,9.687555575510488e-05,291.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046936035156,0.0,0.0,0.0001020144482026,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1216125488281,0.0,0.0,7.534774340456352e-05,290.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310363769531,0.0,0.0,0.0001020149429677,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961303710937,0.0,0.0,0.0004839070898015,291.2655334472656,294.1499938964844,255.9703369140625,255.0675048828125,264.4919738769531,255.988021850586,290.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.5966796875,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3737487792969,0.0,0.0,9.646415855968372e-05,291.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8826599121094,0.0,0.0,0.0001015812376863,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.109619140625,0.0,0.0,7.502776861656457e-05,290.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201721191406,0.0,0.0,0.0001015817178995,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,0.0004818521847482,291.2640075683594,294.1499938964844,255.9499969482422,255.048095703125,264.318115234375,255.97869873046875,290.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278616100549,9.121858823846196e-09,0.0010278524132445,-0.0229477174580097,0.0,0.0,0.0,-0.0093349190428853,60.0,-24.48668098449707,-0.0,-7.203237117892058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3737487792969,0.0,0.0,9.646415855968372e-05,291.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8826599121094,0.0,0.0,0.0001015812376863,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.109619140625,0.0,0.0,7.502776861656457e-05,290.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201721191406,0.0,0.0,0.0001015817178995,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,0.0004818521847482,291.2640075683594,294.1499938964844,255.9499969482422,255.048095703125,264.318115234375,255.97869873046875,290.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278616100549,9.121858823846196e-09,0.0010278524132445,-0.0229477174580097,0.0,0.0,0.0,-0.0093349190428853,60.0,-24.48668098449707,-0.0,-7.203237117892058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584899902344,0.0,0.0,9.605126251699404e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86090087890625,0.0,0.0,0.0001011464410112,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09771728515625,0.0,0.0,7.470662967534736e-05,290.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094299316406,0.0,0.0,0.0001011469139484,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474853515625,0.0,0.0,0.0004797898000106,291.2624206542969,294.1499938964844,255.92222595214844,255.02218627929688,264.147705078125,255.96519470214844,290.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607333512600235e-09,0.0010234529618173,-0.0216004084795713,0.0,0.0,0.0,-0.009079847484827,60.0,-24.386064529418945,-0.0,-7.141697011547876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584899902344,0.0,0.0,9.605126251699404e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86090087890625,0.0,0.0,0.0001011464410112,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09771728515625,0.0,0.0,7.470662967534736e-05,290.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094299316406,0.0,0.0,0.0001011469139484,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474853515625,0.0,0.0,0.0004797898000106,291.2624206542969,294.1499938964844,255.92222595214844,255.02218627929688,264.147705078125,255.96519470214844,290.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607333512600235e-09,0.0010234529618173,-0.0216004084795713,0.0,0.0,0.0,-0.009079847484827,60.0,-24.386064529418945,-0.0,-7.141697011547876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3433837890625,0.0,0.0,9.560485341353342e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8394470214844,0.0,0.0,0.0001006763486657,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859375,0.0,0.0,7.435941370204091e-05,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9987487792969,0.0,0.0,0.000100676814327,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,0.0004775599809363,291.2607421875,294.1499938964844,255.8858795166016,254.9887084960937,263.9805908203125,255.9468231201172,290.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436337083578,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.28543472290039,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3433837890625,0.0,0.0,9.560485341353342e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8394470214844,0.0,0.0,0.0001006763486657,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859375,0.0,0.0,7.435941370204091e-05,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9987487792969,0.0,0.0,0.000100676814327,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,0.0004775599809363,291.2607421875,294.1499938964844,255.8858795166016,254.9887084960937,263.9805908203125,255.9468231201172,290.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436337083578,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.28543472290039,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359069824219,0.0,0.0,9.537962614558636e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288269042969,0.0,0.0,0.0001004391742753,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.080078125,0.0,0.0,7.418423774652183e-05,290.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99346923828125,0.0,0.0,0.0001004396326607,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,0.00047643497237,291.2598571777344,294.1499938964844,255.86471557617188,254.9693145751953,263.898193359375,255.93572998046875,290.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.23543739318848,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3284606933594,0.0,0.0,9.515848068986088e-05,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182678222656,0.0,0.0,0.0001002062999759,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0742492675781,0.0,0.0,7.401223410852253e-05,290.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881896972656,0.0,0.0,0.0001002067583613,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0001525878906,0.0,0.0,0.0004753303655888,291.25897216796875,294.1499938964844,255.84165954589844,254.9482879638672,263.8165283203125,255.92340087890625,290.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.186729431152344,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.313720703125,0.0,0.0,9.474766557104886e-05,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973327636719,0.0,0.0,9.977369336411356e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0627136230469,0.0,0.0,7.369271042989567e-05,290.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97772216796875,0.0,0.0,9.977414447348564e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769287109375,0.0,0.0,0.0004732783418148,291.2571105957031,294.1499938964844,255.790267944336,254.9015350341797,263.6552734375,255.89512634277344,290.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982905365049419e-09,0.0010095624020323,-0.0173460450023412,0.0,0.0,0.0,-0.0082745477557182,60.0,-24.097299575805664,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.313720703125,0.0,0.0,9.474766557104886e-05,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973327636719,0.0,0.0,9.977369336411356e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0627136230469,0.0,0.0,7.369271042989567e-05,290.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97772216796875,0.0,0.0,9.977414447348564e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769287109375,0.0,0.0,0.0004732783418148,291.2571105957031,294.1499938964844,255.790267944336,254.9015350341797,263.6552734375,255.89512634277344,290.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982905365049419e-09,0.0010095624020323,-0.0173460450023412,0.0,0.0,0.0,-0.0082745477557182,60.0,-24.097299575805664,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991027832031,0.0,0.0,9.440733265364544e-05,291.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.77667236328125,0.0,0.0,9.941530879586936e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512390136719,0.0,0.0,7.342801109189168e-05,290.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673156738281,0.0,0.0,9.941575262928382e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540405273437,0.0,0.0,0.0004715784161817,291.2551574707031,294.1499938964844,255.732421875,254.8490753173828,263.49658203125,255.86209106445312,290.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588103836944356e-09,0.0010059357155114,-0.0162351820617914,0.0,0.0,0.0,-0.0080643044784665,60.0,-24.025394439697266,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
