time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504600,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991027832031,0.0,0.0,9.440733265364544e-05,291.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.77667236328125,0.0,0.0,9.941530879586936e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512390136719,0.0,0.0,7.342801109189168e-05,290.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673156738281,0.0,0.0,9.941575262928382e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540405273437,0.0,0.0,0.0004715784161817,291.2551574707031,294.1499938964844,255.732421875,254.8490753173828,263.49658203125,255.86209106445312,290.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588103836944356e-09,0.0010059357155114,-0.0162351820617914,0.0,0.0,0.0,-0.0080643044784665,60.0,-24.025394439697266,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846374511719,0.0,0.0,9.416798275196923e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7562561035156,0.0,0.0,9.916326234815642e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0398864746094,0.0,0.0,7.324184116441756e-05,290.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570007324219,0.0,0.0,9.916369890561327e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.931396484375,0.0,0.0,0.0004703828890342,291.2531433105469,294.1499938964844,255.6688232421875,254.79151916503903,263.340087890625,255.82432556152344,290.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530760471283e-09,0.0010033847065642,-0.0154538406059145,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.978975296020508,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846374511719,0.0,0.0,9.416798275196923e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7562561035156,0.0,0.0,9.916326234815642e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0398864746094,0.0,0.0,7.324184116441756e-05,290.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570007324219,0.0,0.0,9.916369890561327e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.931396484375,0.0,0.0,0.0004703828890342,291.2531433105469,294.1499938964844,255.6688232421875,254.79151916503903,263.340087890625,255.82432556152344,290.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530760471283e-09,0.0010033847065642,-0.0154538406059145,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.978975296020508,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702941894531,0.0,0.0,9.404850425198674e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73602294921875,0.0,0.0,9.903744648909196e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.028564453125,0.0,0.0,7.314891263376921e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467468261719,0.0,0.0,9.90378757705912e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9089660644531,0.0,0.0,0.0004697861440945,291.2510070800781,294.1499938964844,255.60015869140625,254.7294921875,263.1855163574219,255.78143310546875,290.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.96409797668457,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702941894531,0.0,0.0,9.404850425198674e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73602294921875,0.0,0.0,9.903744648909196e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.028564453125,0.0,0.0,7.314891263376921e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467468261719,0.0,0.0,9.90378757705912e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9089660644531,0.0,0.0,0.0004697861440945,291.2510070800781,294.1499938964844,255.60015869140625,254.7294921875,263.1855163574219,255.78143310546875,290.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.96409797668457,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631530761719,0.0,0.0,9.403618605574592e-05,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259826660156,0.0,0.0,9.902447345666587e-05,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02294921875,0.0,0.0,7.313933019759133e-05,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9416198730469,0.0,0.0,9.902490273816512e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8978271484375,0.0,0.0,0.0004697246477007,291.2498779296875,294.1499938964844,255.5641632080078,254.69699096679688,263.1088256835937,255.75784301757807,290.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.969709396362305,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25604248046875,0.0,0.0,9.405517630511896e-05,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159729003906,0.0,0.0,9.904447506414726e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.017333984375,0.0,0.0,7.315410039154813e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364929199219,0.0,0.0,9.904489706968889e-05,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8867492675781,0.0,0.0,0.0004698195552919,291.2487487792969,294.1499938964844,255.52716064453125,254.66358947753903,263.0325012207031,255.7326812744141,290.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.98395347595215,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2418212890625,0.0,0.0,9.418141416972504e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.696044921875,0.0,0.0,9.9177414085716e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.006103515625,0.0,0.0,7.325228943955153e-05,290.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263000488281,0.0,0.0,9.917783609125765e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646850585937,0.0,0.0,0.000470450206194,291.2464294433594,294.1499938964844,255.4505310058593,254.59445190429688,262.8807678222656,255.6773681640625,290.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246331006288,60.0,-24.037473678588867,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2418212890625,0.0,0.0,9.418141416972504e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.696044921875,0.0,0.0,9.9177414085716e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.006103515625,0.0,0.0,7.325228943955153e-05,290.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263000488281,0.0,0.0,9.917783609125765e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646850585937,0.0,0.0,0.000470450206194,291.2464294433594,294.1499938964844,255.4505310058593,254.59445190429688,262.8807678222656,255.6773681640625,290.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246331006288,60.0,-24.037473678588867,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276916503906,0.0,0.0,9.440944995731115e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6762084960937,0.0,0.0,9.941754979081452e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949035644531,0.0,0.0,7.342964818235487e-05,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,9.941796452039851e-05,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427734375,0.0,0.0,0.0004715893301181,291.2439880371094,294.1499938964844,255.37095642089844,254.522689819336,262.73004150390625,255.6147003173828,290.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561142740224568e-09,0.0010059538763016,-0.016241293400526,0.0,0.0,0.0,-0.0080654518678784,60.0,-24.122142791748047,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276916503906,0.0,0.0,9.440944995731115e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6762084960937,0.0,0.0,9.941754979081452e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949035644531,0.0,0.0,7.342964818235487e-05,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,9.941796452039851e-05,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427734375,0.0,0.0,0.0004715893301181,291.2439880371094,294.1499938964844,255.37095642089844,254.522689819336,262.73004150390625,255.6147003173828,290.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561142740224568e-09,0.0010059538763016,-0.016241293400526,0.0,0.0,0.0,-0.0080654518678784,60.0,-24.122142791748047,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135925292969,0.0,0.0,9.46990039665252e-05,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.656494140625,0.0,0.0,9.97224633465521e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98370361328125,0.0,0.0,7.365485362242907e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9058837890625,0.0,0.0,9.972287807613613e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209533691406,0.0,0.0,0.0004730357904918,291.2414245605469,294.1499938964844,255.2891540527344,254.44891357421875,262.5801696777344,255.5443572998047,290.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921854645014491e-09,0.0010090381838381,-0.0171861350536346,0.0,0.0,0.0,-0.00824427139014,60.0,-24.230693817138672,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135925292969,0.0,0.0,9.46990039665252e-05,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.656494140625,0.0,0.0,9.97224633465521e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98370361328125,0.0,0.0,7.365485362242907e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9058837890625,0.0,0.0,9.972287807613613e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209533691406,0.0,0.0,0.0004730357904918,291.2414245605469,294.1499938964844,255.2891540527344,254.44891357421875,262.5801696777344,255.5443572998047,290.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921854645014491e-09,0.0010090381838381,-0.0171861350536346,0.0,0.0,0.0,-0.00824427139014,60.0,-24.230693817138672,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994934082031,0.0,0.0,9.498552390141413e-05,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368408203125,0.0,0.0,0.0001000241827568,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,7.387770165223628e-05,290.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956604003906,0.0,0.0,0.0001000245902105,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992553710937,0.0,0.0,0.000474467058666,291.23876953125,294.1499938964844,255.20584106445312,254.373764038086,262.4310302734375,255.46725463867188,290.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.0181210245937109,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.34847640991211,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994934082031,0.0,0.0,9.498552390141413e-05,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368408203125,0.0,0.0,0.0001000241827568,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,7.387770165223628e-05,290.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956604003906,0.0,0.0,0.0001000245902105,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992553710937,0.0,0.0,0.000474467058666,291.23876953125,294.1499938964844,255.20584106445312,254.373764038086,262.4310302734375,255.46725463867188,290.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.0181210245937109,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.34847640991211,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1924743652344,0.0,0.0,9.511566895525904e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270446777344,0.0,0.0,0.0001001612326945,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669189453125,0.0,0.0,7.39789247745648e-05,290.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905334472656,0.0,0.0,0.0001001616401481,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7884216308594,0.0,0.0,0.0004751171800307,291.2373962402344,294.1499938964844,255.163818359375,254.3358764648437,262.35675048828125,255.426498413086,290.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440907001665664e-09,0.0010134767508134,-0.0185456536710262,0.0,0.0,0.0,-0.0085015892982482,60.0,-24.40644264221192,-0.0,-7.003161783813995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854553222656,0.0,0.0,9.523434709990396e-05,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6172790527344,0.0,0.0,0.0001002862118184,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613037109375,0.0,0.0,7.407123484881595e-05,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88543701171875,0.0,0.0,0.0001002866119961,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.77764892578125,0.0,0.0,0.0004757100250571,291.2359924316406,294.1499938964844,255.1217041015625,254.29786682128903,262.2826843261719,255.38473510742188,290.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.46253776550293,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714172363281,0.0,0.0,9.543086343910544e-05,291.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5978088378906,0.0,0.0,0.0001004931546049,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501342773437,0.0,0.0,7.42240808904171e-05,290.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752136230469,0.0,0.0,0.0001004935547825,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75616455078125,0.0,0.0,0.0004766917263623,291.23309326171875,294.1499938964844,255.0374450683593,254.22183227539065,262.1351013183594,255.29904174804688,290.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833542703394869e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.56633377075196,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714172363281,0.0,0.0,9.543086343910544e-05,291.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5978088378906,0.0,0.0,0.0001004931546049,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501342773437,0.0,0.0,7.42240808904171e-05,290.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752136230469,0.0,0.0,0.0001004935547825,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75616455078125,0.0,0.0,0.0004766917263623,291.23309326171875,294.1499938964844,255.0374450683593,254.22183227539065,262.1351013183594,255.29904174804688,290.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833542703394869e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.56633377075196,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1574401855469,0.0,0.0,9.55699579208158e-05,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57843017578125,0.0,0.0,0.0001006396269076,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,7.433225982822478e-05,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8649597167969,0.0,0.0,0.0001006400198093,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347717285156,0.0,0.0,0.0004773866094183,291.2300720214844,294.1499938964844,254.95379638671875,254.1463165283203,261.9884338378906,255.2117156982422,290.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277119874954,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.65609359741211,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1574401855469,0.0,0.0,9.55699579208158e-05,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57843017578125,0.0,0.0,0.0001006396269076,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,7.433225982822478e-05,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8649597167969,0.0,0.0,0.0001006400198093,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347717285156,0.0,0.0,0.0004773866094183,291.2300720214844,294.1499938964844,254.95379638671875,254.1463165283203,261.9884338378906,255.2117156982422,290.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277119874954,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.65609359741211,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435241699219,0.0,0.0,9.564992797095329e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5591735839844,0.0,0.0,0.000100723846117,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92779541015625,0.0,0.0,7.439446198986843e-05,290.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.854736328125,0.0,0.0,0.0001007242317427,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135314941406,0.0,0.0,0.0004777861468028,291.2269592285156,294.1499938964844,254.8714294433593,254.0719146728516,261.8427429199219,255.1242828369141,290.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191758628934,8.106374238536773e-09,0.0010191677138209,-0.0202885139733552,0.0,0.0,0.0,-0.0088314926251769,60.0,-24.730148315429688,-0.0,-7.0820327380261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435241699219,0.0,0.0,9.564992797095329e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5591735839844,0.0,0.0,0.000100723846117,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92779541015625,0.0,0.0,7.439446198986843e-05,290.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.854736328125,0.0,0.0,0.0001007242317427,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135314941406,0.0,0.0,0.0004777861468028,291.2269592285156,294.1499938964844,254.8714294433593,254.0719146728516,261.8427429199219,255.1242828369141,290.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191758628934,8.106374238536773e-09,0.0010191677138209,-0.0202885139733552,0.0,0.0,0.0,-0.0088314926251769,60.0,-24.730148315429688,-0.0,-7.0820327380261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.129638671875,0.0,0.0,9.567201050231232e-05,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400390625,0.0,0.0,0.0001007470928016,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9166259765625,0.0,0.0,7.44116332498379e-05,290.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,0.0001007474857033,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69244384765625,0.0,0.0,0.000477896479424,291.2237243652344,294.1499938964844,254.7910919189453,253.99929809570312,261.6981506347656,255.03805541992188,290.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.133828721668124e-09,0.0010194027563557,-0.0203604139387607,0.0,0.0,0.0,-0.0088451039046049,60.0,-24.78843688964844,-0.0,-7.085296260811448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.129638671875,0.0,0.0,9.567201050231232e-05,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400390625,0.0,0.0,0.0001007470928016,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9166259765625,0.0,0.0,7.44116332498379e-05,290.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,0.0001007474857033,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69244384765625,0.0,0.0,0.000477896479424,291.2237243652344,294.1499938964844,254.7910919189453,253.99929809570312,261.6981506347656,255.03805541992188,290.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.133828721668124e-09,0.0010194027563557,-0.0203604139387607,0.0,0.0,0.0,-0.0088451039046049,60.0,-24.78843688964844,-0.0,-7.085296260811448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1227111816406,0.0,0.0,9.566184598952532e-05,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.530517578125,0.0,0.0,0.0001007363971439,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110717773437,0.0,0.0,7.44037315598689e-05,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83941650390625,0.0,0.0,0.0001007367754937,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68194580078125,0.0,0.0,0.0004778457514476,291.2220764160156,294.1499938964844,254.7518768310547,253.9638519287109,261.6263122558594,254.9957427978516,290.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.811262130737305,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158142089844,0.0,0.0,9.56383446464315e-05,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5210266113281,0.0,0.0,0.0001007116443361,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.905517578125,0.0,0.0,7.438544707838446e-05,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343200683594,0.0,0.0,0.0001007120299618,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6715087890625,0.0,0.0,0.0004777284048032,291.2203674316406,294.1499938964844,254.71343994140625,253.92909240722656,261.5547790527344,254.9541015625,290.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.830081939697266,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10205078125,0.0,0.0,9.555452561471613e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.50213623046875,0.0,0.0,0.0001006233796942,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944091796875,0.0,0.0,7.432025449816138e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241271972656,0.0,0.0,0.000100623758044,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65069580078125,0.0,0.0,0.000477309746202,291.2169189453125,294.1499938964844,254.63922119140625,253.86192321777344,261.4126892089844,254.8731842041016,290.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.8561954498291,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.10205078125,0.0,0.0,9.555452561471613e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.50213623046875,0.0,0.0,0.0001006233796942,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944091796875,0.0,0.0,7.432025449816138e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241271972656,0.0,0.0,0.000100623758044,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65069580078125,0.0,0.0,0.000477309746202,291.2169189453125,294.1499938964844,254.63922119140625,253.86192321777344,261.4126892089844,254.8731842041016,290.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.8561954498291,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08837890625,0.0,0.0,9.542835323372856e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833984375,0.0,0.0,0.0001004905207082,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88336181640625,0.0,0.0,7.422211638186127e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139343261719,0.0,0.0,0.0001004908845061,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63006591796875,0.0,0.0,0.0004766795609612,291.21337890625,294.1499938964844,254.56912231445312,253.7984313964844,261.27197265625,254.7959442138672,290.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.867494583129883,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08837890625,0.0,0.0,9.542835323372856e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833984375,0.0,0.0,0.0001004905207082,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88336181640625,0.0,0.0,7.422211638186127e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139343261719,0.0,0.0,0.0001004908845061,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63006591796875,0.0,0.0,0.0004766795609612,291.21337890625,294.1499938964844,254.56912231445312,253.7984313964844,261.27197265625,254.7959442138672,290.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.867494583129883,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07476806640625,0.0,0.0,9.52696573222056e-05,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647827148437,0.0,0.0,0.0001003234065137,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.872314453125,0.0,0.0,7.409868703689426e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038024902344,0.0,0.0,0.0001003237703116,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.609619140625,0.0,0.0,0.0004758869181387,291.209716796875,294.1499938964844,254.5038452148437,253.73928833007807,261.1327514648437,254.72300720214844,290.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.865623474121094,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07476806640625,0.0,0.0,9.52696573222056e-05,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647827148437,0.0,0.0,0.0001003234065137,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.872314453125,0.0,0.0,7.409868703689426e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038024902344,0.0,0.0,0.0001003237703116,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.609619140625,0.0,0.0,0.0004758869181387,291.209716796875,294.1499938964844,254.5038452148437,253.73928833007807,261.1327514648437,254.72300720214844,290.3571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.865623474121094,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06121826171875,0.0,0.0,9.508912626188248e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4463195800781,0.0,0.0,0.0001001333002932,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,7.395827560685575e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936706542969,0.0,0.0,0.0001001336568151,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893249511719,0.0,0.0,0.0004749851941596,291.2059631347656,294.1499938964844,254.4441070556641,253.6851043701172,260.9952087402344,254.6548767089844,290.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407319202457073e-09,0.0010131909511983,-0.018457680940628,0.0,0.0,0.0,-0.0084849447011947,60.0,-24.8527946472168,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06121826171875,0.0,0.0,9.508912626188248e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4463195800781,0.0,0.0,0.0001001333002932,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,7.395827560685575e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936706542969,0.0,0.0,0.0001001336568151,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893249511719,0.0,0.0,0.0004749851941596,291.2059631347656,294.1499938964844,254.4441070556641,253.6851043701172,260.9952087402344,254.6548767089844,290.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407319202457073e-09,0.0010131909511983,-0.018457680940628,0.0,0.0,0.0,-0.0084849447011947,60.0,-24.8527946472168,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544738769531,0.0,0.0,9.499394218437374e-05,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371337890625,0.0,0.0,0.0001000330667011,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558654785156,0.0,0.0,7.388424273813143e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,0.000100033423223,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5792541503906,0.0,0.0,0.0004745097539853,291.2040405273437,294.1499938964844,254.41651916503903,253.6600799560547,260.9271240234375,254.6228485107422,290.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121839586645,7.288698977703234e-09,0.0010121766244992,-0.0181469935923814,0.0,0.0,0.0,-0.0084261400625109,60.0,-24.84281539916992,-0.0,-6.985184342056527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477294921875,0.0,0.0,9.489729563938454e-05,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280090332031,0.0,0.0,9.99312978819944e-05,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503723144531,0.0,0.0,7.38090748200193e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835693359375,0.0,0.0,9.993164712795988e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5692138671875,0.0,0.0,0.0004740270378533,291.2020874023437,294.1499938964844,254.39059448242188,253.63653564453125,260.8594970703125,254.5921936035156,290.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011153915897,7.168261983991897e-09,0.0010111468145623,-0.0178315434604883,0.0,0.0,0.0,-0.0083664339035749,60.0,-24.831039428710938,-0.0,-6.970975618969534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343322753906,0.0,0.0,9.47039807215333e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40985107421875,0.0,0.0,9.972773113986476e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394470214844,0.0,0.0,7.36587171559222e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734680175781,0.0,0.0,9.972808038583024e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492858886719,0.0,0.0,0.0004730614600703,291.1980895996094,294.1499938964844,254.3440399169922,253.5942230224609,260.7256164550781,254.5347595214844,290.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.80329132080078,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343322753906,0.0,0.0,9.47039807215333e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40985107421875,0.0,0.0,9.972773113986476e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394470214844,0.0,0.0,7.36587171559222e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734680175781,0.0,0.0,9.972808038583024e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492858886719,0.0,0.0,0.0004730614600703,291.1980895996094,294.1499938964844,254.3440399169922,253.5942230224609,260.7256164550781,254.5347595214844,290.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.80329132080078,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
