time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506940,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0210266113281,0.0,0.0,9.451725782128052e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918151855469,0.0,0.0,9.953109838534148e-05,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285522460937,0.0,0.0,7.35134890419431e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,9.953144763130696e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295104980469,0.0,0.0,0.0004721287987194,291.19403076171875,294.1499938964844,254.3051300048828,253.55880737304688,260.5935974121094,254.4828338623047,290.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694662602058088e-09,0.0010070969583466,-0.0165910366922616,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.7710018157959,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0210266113281,0.0,0.0,9.451725782128052e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918151855469,0.0,0.0,9.953109838534148e-05,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8285522460937,0.0,0.0,7.35134890419431e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,9.953144763130696e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5295104980469,0.0,0.0,0.0004721287987194,291.19403076171875,294.1499938964844,254.3051300048828,253.55880737304688,260.5935974121094,254.4828338623047,290.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694662602058088e-09,0.0010070969583466,-0.0165910366922616,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.7710018157959,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077514648437,0.0,0.0,9.43439081311226e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739013671875,0.0,0.0,9.934855188475922e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81768798828125,0.0,0.0,7.337865827139467e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533569335937,0.0,0.0,9.934889385476708e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5098876953125,0.0,0.0,0.0004712629306595,291.1898498535156,294.1499938964844,254.27456665039065,253.53094482421875,260.4635925292969,254.43682861328125,290.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.735641479492188,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077514648437,0.0,0.0,9.43439081311226e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739013671875,0.0,0.0,9.934855188475922e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81768798828125,0.0,0.0,7.337865827139467e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533569335937,0.0,0.0,9.934889385476708e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5098876953125,0.0,0.0,0.0004712629306595,291.1898498535156,294.1499938964844,254.27456665039065,253.53094482421875,260.4635925292969,254.43682861328125,290.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.735641479492188,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945373535156,0.0,0.0,9.418895933777094e-05,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35614013671875,0.0,0.0,9.918538853526115e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8068542480469,0.0,0.0,7.325813930947334e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7433166503906,0.0,0.0,9.91857232293114e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49041748046875,0.0,0.0,0.0004704890016,291.1855773925781,294.1499938964844,254.2530670166016,253.51126098632807,260.335693359375,254.39698791503903,290.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.015519319102168,0.0,0.0,0.0,-0.007928823120892,60.0,-24.69837760925293,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945373535156,0.0,0.0,9.418895933777094e-05,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35614013671875,0.0,0.0,9.918538853526115e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8068542480469,0.0,0.0,7.325813930947334e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7433166503906,0.0,0.0,9.91857232293114e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49041748046875,0.0,0.0,0.0004704890016,291.1855773925781,294.1499938964844,254.2530670166016,253.51126098632807,260.335693359375,254.39698791503903,290.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.015519319102168,0.0,0.0,0.0,-0.007928823120892,60.0,-24.69837760925293,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879455566406,0.0,0.0,9.412007057107984e-05,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3472900390625,0.0,0.0,9.911284723784776e-05,290.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80145263671875,0.0,0.0,7.320455915760249e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383117675781,0.0,0.0,9.9113181931898e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4807434082031,0.0,0.0,0.0004701449361164,291.1833801269531,294.1499938964844,254.2459411621093,253.5046844482422,260.2726135253906,254.379638671875,290.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.1996794364915794e-09,0.0010028642136603,-0.0152944372966885,0.0,0.0,0.0,-0.0078862644731998,60.0,-24.67924118041992,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813842773437,0.0,0.0,9.405605669599026e-05,291.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,9.904544276650996e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960510253906,0.0,0.0,7.315477705560625e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333068847656,0.0,0.0,9.90457701846026e-05,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710998535156,0.0,0.0,0.000469825201435,291.1811828613281,294.1499938964844,254.2413482666016,253.5003967285156,260.21002197265625,254.36366271972656,290.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.1199023626556945e-09,0.0010021820198744,-0.0150854559615254,0.0,0.0,0.0,-0.0078467158600687,60.0,-24.65990447998047,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,9.394740482093766e-05,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209533691406,0.0,0.0,9.893102833302692e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852478027344,0.0,0.0,7.30702668079175e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232971191406,0.0,0.0,9.893135575111955e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0004692825314123,291.1766967773437,294.1499938964844,254.2400817871093,253.4990081787109,260.08660888671875,254.33712768554688,290.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.62057304382324,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,9.394740482093766e-05,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209533691406,0.0,0.0,9.893102833302692e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852478027344,0.0,0.0,7.30702668079175e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232971191406,0.0,0.0,9.893135575111955e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.451904296875,0.0,0.0,0.0004692825314123,291.1766967773437,294.1499938964844,254.2400817871093,253.4990081787109,260.08660888671875,254.33712768554688,290.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.62057304382324,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552307128906,0.0,0.0,9.386423334944992e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3034973144531,0.0,0.0,9.8843447631225e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77447509765625,0.0,0.0,7.30055762687698e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,9.884376777336e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.0004688671324402,291.1720886230469,294.1499938964844,254.25,253.5077209472656,259.9656677246094,254.31797790527344,290.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001432383432,5.880814057945827e-09,0.0010001374175772,-0.0144591340795159,0.0,0.0,0.0,-0.0077281882986426,60.0,-24.58036231994629,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552307128906,0.0,0.0,9.386423334944992e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3034973144531,0.0,0.0,9.8843447631225e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77447509765625,0.0,0.0,7.30055762687698e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,9.884376777336e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.0004688671324402,291.1720886230469,294.1499938964844,254.25,253.5077209472656,259.9656677246094,254.31797790527344,290.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001432383432,5.880814057945827e-09,0.0010001374175772,-0.0144591340795159,0.0,0.0,0.0,-0.0077281882986426,60.0,-24.58036231994629,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94219970703125,0.0,0.0,9.382017015013844e-05,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861633300781,0.0,0.0,9.879704884951934e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637023925781,0.0,0.0,7.2971306508407e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032470703125,0.0,0.0,9.879736171569677e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4139099121094,0.0,0.0,0.0004686470783781,291.1673889160156,294.1499938964844,254.26608276367188,253.5219573974609,259.8471069335937,254.305908203125,290.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825871340903177e-09,0.0009996674489229,-0.0143152037635445,0.0,0.0,0.0,-0.0077009503729641,60.0,-24.542455673217773,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94219970703125,0.0,0.0,9.382017015013844e-05,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861633300781,0.0,0.0,9.879704884951934e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637023925781,0.0,0.0,7.2971306508407e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032470703125,0.0,0.0,9.879736171569677e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4139099121094,0.0,0.0,0.0004686470783781,291.1673889160156,294.1499938964844,254.26608276367188,253.5219573974609,259.8471069335937,254.305908203125,290.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825871340903177e-09,0.0009996674489229,-0.0143152037635445,0.0,0.0,0.0,-0.0077009503729641,60.0,-24.542455673217773,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292297363281,0.0,0.0,9.382550342706963e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2689208984375,0.0,0.0,9.880265861283988e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529296875,0.0,0.0,7.297544652828947e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932373046875,0.0,0.0,9.880297147901727e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3950500488281,0.0,0.0,0.0004686737374868,291.16259765625,294.1499938964844,254.28282165527344,253.5367431640625,259.73095703125,254.29977416992188,290.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.513919830322266,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292297363281,0.0,0.0,9.382550342706963e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2689208984375,0.0,0.0,9.880265861283988e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529296875,0.0,0.0,7.297544652828947e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932373046875,0.0,0.0,9.880297147901727e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3950500488281,0.0,0.0,0.0004686737374868,291.16259765625,294.1499938964844,254.28282165527344,253.5367431640625,259.73095703125,254.29977416992188,290.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.513919830322266,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227294921875,0.0,0.0,9.384570876136422e-05,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26031494140625,0.0,0.0,9.882394078886136e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475280761719,0.0,0.0,7.29911625967361e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882019042969,0.0,0.0,9.882425365503876e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856506347656,0.0,0.0,0.0004687746986746,291.16015625,294.1499938964844,254.2914276123047,253.54432678222656,259.6737976074219,254.2986602783203,290.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857622831229037e-09,0.0009999386966228,-0.0143983829766511,0.0,0.0,0.0,-0.0077166897244751,60.0,-24.50411796569824,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.916259765625,0.0,0.0,9.387517638970166e-05,291.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.251708984375,0.0,0.0,9.885497274808586e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421264648437,0.0,0.0,7.301408186322078e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,9.885527833830564e-05,291.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763122558594,0.0,0.0,0.0004689219349529,291.1576843261719,294.1499938964844,254.30018615722656,253.55203247070312,259.6171875,254.298583984375,290.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894313481746849e-09,0.0010002524359151,-0.0144944991916418,0.0,0.0,0.0,-0.0077348784543573,60.0,-24.49686050415039,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032897949219,0.0,0.0,9.396369569003582e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2345886230469,0.0,0.0,9.894819231703876e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,7.30829342501238e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731262207031,0.0,0.0,9.894849790725856e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576354980469,0.0,0.0,0.0004693641385529,291.1526794433594,294.1499938964844,254.318115234375,253.5677795410156,259.50555419921875,254.3011932373047,290.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.014783308841288,0.0,0.0,0.0,-0.0077895326539874,60.0,-24.489765167236328,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032897949219,0.0,0.0,9.396369569003582e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2345886230469,0.0,0.0,9.894819231703876e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,7.30829342501238e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6731262207031,0.0,0.0,9.894849790725856e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576354980469,0.0,0.0,0.0004693641385529,291.1526794433594,294.1499938964844,254.318115234375,253.5677795410156,259.50555419921875,254.3011932373047,290.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.014783308841288,0.0,0.0,0.0,-0.0077895326539874,60.0,-24.489765167236328,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8903503417969,0.0,0.0,9.408697223989292e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.217529296875,0.0,0.0,9.907800267683342e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205505371094,0.0,0.0,7.31788095436059e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630554199219,0.0,0.0,9.907830826705322e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390197753906,0.0,0.0,0.0004699799756053,291.14752197265625,294.1499938964844,254.33657836914065,253.5839385986328,259.3961181640625,254.30731201171875,290.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.1581104660035635e-09,0.0010025079827755,-0.0151855461299419,0.0,0.0,0.0,-0.007865653373301,60.0,-24.492305755615234,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8903503417969,0.0,0.0,9.408697223989292e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.217529296875,0.0,0.0,9.907800267683342e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7205505371094,0.0,0.0,7.31788095436059e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630554199219,0.0,0.0,9.907830826705322e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390197753906,0.0,0.0,0.0004699799756053,291.14752197265625,294.1499938964844,254.33657836914065,253.5839385986328,259.3961181640625,254.30731201171875,290.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.1581104660035635e-09,0.0010025079827755,-0.0151855461299419,0.0,0.0,0.0,-0.007865653373301,60.0,-24.492305755615234,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8774108886719,0.0,0.0,9.423978917766362e-05,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20050048828125,0.0,0.0,9.923893230734392e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.709716796875,0.0,0.0,7.32976695871912e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529235839844,0.0,0.0,9.923923062160613e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.32049560546875,0.0,0.0,0.0004707433690782,291.14227294921875,294.1499938964844,254.35552978515625,253.6004943847656,259.2887878417969,254.31643676757807,290.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348466641270534e-09,0.00100413558539,-0.0156841911375522,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.502796173095703,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8774108886719,0.0,0.0,9.423978917766362e-05,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20050048828125,0.0,0.0,9.923893230734392e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.709716796875,0.0,0.0,7.32976695871912e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529235839844,0.0,0.0,9.923923062160613e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.32049560546875,0.0,0.0,0.0004707433690782,291.14227294921875,294.1499938964844,254.35552978515625,253.6004943847656,259.2887878417969,254.31643676757807,290.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348466641270534e-09,0.00100413558539,-0.0156841911375522,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.502796173095703,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8644714355469,0.0,0.0,9.441668225917964e-05,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835327148437,0.0,0.0,9.942521137418224e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988525390625,0.0,0.0,7.343525066971779e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,9.942550241248682e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.302001953125,0.0,0.0,0.0004716270486824,291.13690185546875,294.1499938964844,254.3749389648437,253.61740112304688,259.1835021972656,254.3281707763672,290.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.51993179321289,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8644714355469,0.0,0.0,9.441668225917964e-05,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835327148437,0.0,0.0,9.942521137418224e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988525390625,0.0,0.0,7.343525066971779e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,9.942550241248682e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.302001953125,0.0,0.0,0.0004716270486824,291.13690185546875,294.1499938964844,254.3749389648437,253.61740112304688,259.1835021972656,254.3281707763672,290.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.51993179321289,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85797119140625,0.0,0.0,9.451255027670412e-05,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.175048828125,0.0,0.0,9.952616528607904e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.69342041015625,0.0,0.0,7.350981468334794e-05,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376953125,0.0,0.0,9.952645632438362e-05,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29278564453125,0.0,0.0,0.0004721059231087,291.1341857910156,294.1499938964844,254.38479614257807,253.6259765625,259.13165283203125,254.3349609375,290.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070475982502,6.688243292529705e-09,0.0010070409625768,-0.0165742225944995,0.0,0.0,0.0,-0.0081284623593091,60.0,-24.53062629699707,-0.0,-6.91448818201934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515014648437,0.0,0.0,9.461160516366364e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16656494140625,0.0,0.0,9.963047341443598e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68798828125,0.0,0.0,7.358685979852453e-05,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325988769531,0.0,0.0,9.963076445274056e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835693359375,0.0,0.0,0.000472600775538,291.13140869140625,294.1499938964844,254.39474487304688,253.6346130371093,259.0802917480469,254.3422698974609,290.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811639696735483e-09,0.0010080960346385,-0.0168974455446004,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.54232406616211,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,9.48174056247808e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.149658203125,0.0,0.0,9.984718781197444e-05,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67706298828125,0.0,0.0,7.374692359007895e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62237548828125,0.0,0.0,9.9847478850279e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26519775390625,0.0,0.0,0.0004736288101412,291.1258239746094,294.1499938964844,254.41493225097656,253.6521148681641,258.9789428710937,254.3582305908203,290.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680057362437765e-09,0.0010102882515639,-0.0175689496099948,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.56801986694336,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,9.48174056247808e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.149658203125,0.0,0.0,9.984718781197444e-05,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67706298828125,0.0,0.0,7.374692359007895e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62237548828125,0.0,0.0,9.9847478850279e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26519775390625,0.0,0.0,0.0004736288101412,291.1258239746094,294.1499938964844,254.41493225097656,253.6521148681641,258.9789428710937,254.3582305908203,290.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680057362437765e-09,0.0010102882515639,-0.0175689496099948,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.56801986694336,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8255615234375,0.0,0.0,9.5026392955333e-05,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327819824219,0.0,0.0,0.0001000672709778,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661071777344,0.0,0.0,7.390946848317981e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,0.0001000675547402,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2468566894531,0.0,0.0,0.0004746727936435,291.1200866699219,294.1499938964844,254.43544006347656,253.6698303222656,258.87957763671875,254.3759155273437,290.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354811875215e-09,0.0010125144617632,-0.0182508621364831,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.595422744750977,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8255615234375,0.0,0.0,9.5026392955333e-05,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327819824219,0.0,0.0,0.0001000672709778,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661071777344,0.0,0.0,7.390946848317981e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,0.0001000675547402,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2468566894531,0.0,0.0,0.0004746727936435,291.1200866699219,294.1499938964844,254.43544006347656,253.6698303222656,258.87957763671875,254.3759155273437,290.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354811875215e-09,0.0010125144617632,-0.0182508621364831,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.595422744750977,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81256103515625,0.0,0.0,9.523006156086922e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11590576171875,0.0,0.0,0.0001002817371045,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551208496094,0.0,0.0,7.406788063235581e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018371582031,0.0,0.0,0.0001002820208668,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22857666015625,0.0,0.0,0.0004756901762448,291.1142272949219,294.1499938964844,254.4562225341797,253.6877593994141,258.7821655273437,254.39498901367188,290.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014691661112,7.582068306533074e-09,0.0010146839777007,-0.018915370106697,0.0,0.0,0.0,-0.0085715698078274,60.0,-24.62235641479492,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81256103515625,0.0,0.0,9.523006156086922e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11590576171875,0.0,0.0,0.0001002817371045,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551208496094,0.0,0.0,7.406788063235581e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018371582031,0.0,0.0,0.0001002820208668,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22857666015625,0.0,0.0,0.0004756901762448,291.1142272949219,294.1499938964844,254.4562225341797,253.6877593994141,258.7821655273437,254.39498901367188,290.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014691661112,7.582068306533074e-09,0.0010146839777007,-0.018915370106697,0.0,0.0,0.0,-0.0085715698078274,60.0,-24.62235641479492,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.799560546875,0.0,0.0,9.541901818010956e-05,291.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990905761719,0.0,0.0,0.0001004807272693,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64410400390625,0.0,0.0,7.42148477002047e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59149169921875,0.0,0.0,0.0001004810037557,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103271484375,0.0,0.0,0.0004766341298818,291.1082763671875,294.1499938964844,254.47726440429688,253.7058563232422,258.6866760253906,254.41514587402344,289.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.64650154113769,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.799560546875,0.0,0.0,9.541901818010956e-05,291.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990905761719,0.0,0.0,0.0001004807272693,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64410400390625,0.0,0.0,7.42148477002047e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59149169921875,0.0,0.0,0.0001004810037557,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103271484375,0.0,0.0,0.0004766341298818,291.1082763671875,294.1499938964844,254.47726440429688,253.7058563232422,258.6866760253906,254.41514587402344,289.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.64650154113769,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7930603027344,0.0,0.0,9.550480172038078e-05,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906982421875,0.0,0.0,0.000100571058283,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385803222656,0.0,0.0,7.428156095556915e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863037109375,0.0,0.0,0.0001005713347694,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012023925781,0.0,0.0,0.0004770626255776,291.105224609375,294.1499938964844,254.48785400390625,253.71495056152344,258.6396789550781,254.4255523681641,289.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924316314245061e-09,0.0010176106588914,-0.0198117215186357,0.0,0.0,0.0,-0.0087412372231483,60.0,-24.6567325592041,-0.0,-7.060411633119656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865600585937,0.0,0.0,9.558367310091852e-05,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.082275390625,0.0,0.0,0.0001006541133392,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.633056640625,0.0,0.0,7.434291183017194e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,0.0001006543898256,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1921081542969,0.0,0.0,0.0004774566332343,291.1021728515625,294.1499938964844,254.4984893798828,253.7240753173828,258.5931396484375,254.4361114501953,289.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.66549301147461,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735290527344,0.0,0.0,9.571393457008526e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655212402344,0.0,0.0,0.0001007912869681,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219787597656,0.0,0.0,7.444422226399183e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706787109375,0.0,0.0,0.0001007915634545,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1739501953125,0.0,0.0,0.0004781073657795,291.0959777832031,294.1499938964844,254.51988220214844,253.74237060546875,258.5014343261719,254.4576110839844,289.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184826150170466e-09,0.0010198383824899,-0.0204939693212509,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.67700386047364,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
