time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509280,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735290527344,0.0,0.0,9.571393457008526e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655212402344,0.0,0.0,0.0001007912869681,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219787597656,0.0,0.0,7.444422226399183e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706787109375,0.0,0.0,0.0001007915634545,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1739501953125,0.0,0.0,0.0004781073657795,291.0959777832031,294.1499938964844,254.51988220214844,253.74237060546875,258.5014343261719,254.4576110839844,289.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184826150170466e-09,0.0010198383824899,-0.0204939693212509,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.67700386047364,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.760498046875,0.0,0.0,9.580012556398287e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487976074219,0.0,0.0,0.0001008820472634,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108703613281,0.0,0.0,7.45112556614913e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,0.0001008823164738,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,0.0004785379278473,291.08966064453125,294.1499938964844,254.54139709472656,253.7607269287109,258.4117126464844,254.4794158935547,289.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292171393975423e-09,0.0010207564337179,-0.0207750871777534,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.678237915039062,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.760498046875,0.0,0.0,9.580012556398287e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487976074219,0.0,0.0,0.0001008820472634,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108703613281,0.0,0.0,7.45112556614913e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,0.0001008823164738,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558532714844,0.0,0.0,0.0004785379278473,291.08966064453125,294.1499938964844,254.54139709472656,253.7607269287109,258.4117126464844,254.4794158935547,289.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292171393975423e-09,0.0010207564337179,-0.0207750871777534,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.678237915039062,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474670410156,0.0,0.0,9.583320206729697e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321044921875,0.0,0.0,0.0001009168772725,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,7.453698344761506e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497436523437,0.0,0.0,0.0001009171464829,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.0,0.0,0.0004787032085005,291.0832214355469,294.1499938964844,254.56298828125,253.7790985107422,258.32391357421875,254.5013122558593,289.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333345569155881e-09,0.0010211087064817,-0.0208829119801521,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.666942596435547,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474670410156,0.0,0.0,9.583320206729697e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321044921875,0.0,0.0,0.0001009168772725,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,7.453698344761506e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497436523437,0.0,0.0,0.0001009171464829,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.0,0.0,0.0004787032085005,291.0832214355469,294.1499938964844,254.56298828125,253.7790985107422,258.32391357421875,254.5013122558593,289.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333345569155881e-09,0.0010211087064817,-0.0208829119801521,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.666942596435547,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344665527344,0.0,0.0,9.58056261879392e-05,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154724121094,0.0,0.0,0.0001008878389257,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885925292969,0.0,0.0,7.451553392456844e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392150878906,0.0,0.0,0.0001008881081361,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1198425292969,0.0,0.0,0.0004785654891747,291.07666015625,294.1499938964844,254.5846099853516,253.7974548339844,258.2382202148437,254.5231170654297,289.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.6405086517334,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344665527344,0.0,0.0,9.58056261879392e-05,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154724121094,0.0,0.0,0.0001008878389257,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885925292969,0.0,0.0,7.451553392456844e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392150878906,0.0,0.0,0.0001008881081361,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1198425292969,0.0,0.0,0.0004785654891747,291.07666015625,294.1499938964844,254.5846099853516,253.7974548339844,258.2382202148437,254.5231170654297,289.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.6405086517334,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279663085937,0.0,0.0,9.576614684192464e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072021484375,0.0,0.0,0.0001008462713798,290.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830383300781,0.0,0.0,7.448482938343659e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339660644531,0.0,0.0,0.0001008465333143,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.11090087890625,0.0,0.0,0.0004783683107234,291.0733642578125,294.1499938964844,254.59542846679688,253.80661010742188,258.1961669921875,254.533920288086,289.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204024147242,8.249743999044767e-09,0.0010203941492363,-0.0206639766693115,0.0,0.0,0.0,-0.0089025693014264,60.0,-24.621225357055664,-0.0,-7.099082210970664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214660644531,0.0,0.0,9.57127776928246e-05,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989318847656,0.0,0.0,0.0001007900646072,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57745361328125,0.0,0.0,7.444332004524767e-05,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286865234375,0.0,0.0,0.0001007903265417,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019592285156,0.0,0.0,0.0004781017487403,291.07000732421875,294.1499938964844,254.60623168945312,253.81573486328125,258.154541015625,254.544662475586,289.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198336094617,8.183226540836586e-09,0.0010198254603892,-0.0204897783696651,0.0,0.0,0.0,-0.008869593963027,60.0,-24.59838485717773,-0.0,-7.09116960706524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084655761719,0.0,0.0,9.5556111773476e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.982421875,0.0,0.0,0.0001006250968202,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662841796875,0.0,0.0,7.432146958308294e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181579589844,0.0,0.0,0.0001006253514788,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08416748046875,0.0,0.0,0.0004773192340508,291.0632629394531,294.1499938964844,254.62779235839844,253.8339233398437,258.0727844238281,254.5658569335937,289.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181643301621,7.98799870693756e-09,0.0010181562975049,-0.0199785009026527,0.0,0.0,0.0,-0.0087728127837181,60.0,-24.540361404418945,-0.0,-7.067970386742672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084655761719,0.0,0.0,9.5556111773476e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.982421875,0.0,0.0,0.0001006250968202,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662841796875,0.0,0.0,7.432146958308294e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181579589844,0.0,0.0,0.0001006253514788,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08416748046875,0.0,0.0,0.0004773192340508,291.0632629394531,294.1499938964844,254.62779235839844,253.8339233398437,258.0727844238281,254.5658569335937,289.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181643301621,7.98799870693756e-09,0.0010181562975049,-0.0199785009026527,0.0,0.0,0.0,-0.0087728127837181,60.0,-24.540361404418945,-0.0,-7.067970386742672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6955261230469,0.0,0.0,9.534470154903828e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660339355469,0.0,0.0,0.0001004024743451,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551452636719,0.0,0.0,7.415704021696001e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075988769531,0.0,0.0,0.0001004027290036,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06646728515625,0.0,0.0,0.0004762632306665,291.0564270019531,294.1499938964844,254.64927673339844,253.8519897460937,257.9930725097656,254.5865478515625,289.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724560546762405e-09,0.0010159037774428,-0.0192885622382164,0.0,0.0,0.0,-0.0086422152817249,60.0,-24.466482162475582,-0.0,-7.036726401565829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6955261230469,0.0,0.0,9.534470154903828e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660339355469,0.0,0.0,0.0001004024743451,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551452636719,0.0,0.0,7.415704021696001e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075988769531,0.0,0.0,0.0001004027290036,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06646728515625,0.0,0.0,0.0004762632306665,291.0564270019531,294.1499938964844,254.64927673339844,253.8519897460937,257.9930725097656,254.5865478515625,289.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724560546762405e-09,0.0010159037774428,-0.0192885622382164,0.0,0.0,0.0,-0.0086422152817249,60.0,-24.466482162475582,-0.0,-7.036726401565829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826171875,0.0,0.0,9.510092058917508e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94970703125,0.0,0.0,0.0001001457640086,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54400634765625,0.0,0.0,7.396742876153439e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970703125,0.0,0.0,0.0001001460113911,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.04888916015625,0.0,0.0,0.000475045555504,291.0495300292969,294.1499938964844,254.67062377929688,253.869873046875,257.9153137207031,254.6067352294922,289.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133137693628,7.420791536816296e-09,0.0010133063187822,-0.018492966890335,0.0,0.0,0.0,-0.0084916250780224,60.0,-24.38168716430664,-0.0,-7.00078430782014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826171875,0.0,0.0,9.510092058917508e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94970703125,0.0,0.0,0.0001001457640086,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54400634765625,0.0,0.0,7.396742876153439e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970703125,0.0,0.0,0.0001001460113911,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.04888916015625,0.0,0.0,0.000475045555504,291.0495300292969,294.1499938964844,254.67062377929688,253.869873046875,257.9153137207031,254.6067352294922,289.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133137693628,7.420791536816296e-09,0.0010133063187822,-0.018492966890335,0.0,0.0,0.0,-0.0084916250780224,60.0,-24.38168716430664,-0.0,-7.00078430782014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.66973876953125,0.0,0.0,9.486319322604686e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9334716796875,0.0,0.0,9.989542741095649e-05,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328674316406,0.0,0.0,7.378253212664276e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48651123046875,0.0,0.0,9.989566751755774e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314025878906,0.0,0.0,0.0004738581192214,291.0425109863281,294.1499938964844,254.69178771972656,253.88755798339844,257.839599609375,254.62643432617188,289.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.1245644939210714e-09,0.0010107732377946,-0.0177170895040035,0.0,0.0,0.0,-0.0083447722718119,60.0,-24.293428421020508,-0.0,-6.965824184135272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.66973876953125,0.0,0.0,9.486319322604686e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9334716796875,0.0,0.0,9.989542741095649e-05,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328674316406,0.0,0.0,7.378253212664276e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48651123046875,0.0,0.0,9.989566751755774e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314025878906,0.0,0.0,0.0004738581192214,291.0425109863281,294.1499938964844,254.69178771972656,253.88755798339844,257.839599609375,254.62643432617188,289.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.1245644939210714e-09,0.0010107732377946,-0.0177170895040035,0.0,0.0,0.0,-0.0083447722718119,60.0,-24.293428421020508,-0.0,-6.965824184135272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632995605469,0.0,0.0,9.475537808611988e-05,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253845214844,0.0,0.0,9.978188609238714e-05,290.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272827148437,0.0,0.0,7.369866943918169e-05,290.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812316894531,0.0,0.0,9.978213347494602e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.022705078125,0.0,0.0,0.0004733195528388,291.0389709472656,294.1499938964844,254.70230102539065,253.89630126953125,257.802490234375,254.63612365722656,289.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096313199028,6.990211964819082e-09,0.0010096243349835,-0.0173651836812496,0.0,0.0,0.0,-0.0082781668752431,60.0,-24.250732421875,-0.0,-6.94999613415348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568908691406,0.0,0.0,9.46567379287444e-05,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.91729736328125,0.0,0.0,9.967802179744468e-05,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,7.362195174209774e-05,290.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,9.967826190404594e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140075683594,0.0,0.0,0.0004728268831968,291.035400390625,294.1499938964844,254.71275329589844,253.9049835205078,257.76580810546875,254.645751953125,289.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085800895467,6.8673031705657195e-09,0.0010085732210427,-0.0170432459563016,0.0,0.0,0.0,-0.0082172360271215,60.0,-24.20978164672852,-0.0,-6.935533036767083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6440734863281,0.0,0.0,9.44936109590344e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012145996094,0.0,0.0,9.95062437141314e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105895996094,0.0,0.0,7.34950735932216e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46539306640625,0.0,0.0,9.950647654477508e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967346191406,0.0,0.0,0.0004720120632555,291.0282287597656,294.1499938964844,254.73345947265625,253.92214965820312,257.6937255859375,254.6648406982422,289.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068415431305,6.6640266638273715e-09,0.0010068349074572,-0.0165107883512973,0.0,0.0,0.0,-0.0081164613366127,60.0,-24.13531494140625,-0.0,-6.91164458999083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6440734863281,0.0,0.0,9.44936109590344e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012145996094,0.0,0.0,9.95062437141314e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105895996094,0.0,0.0,7.34950735932216e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46539306640625,0.0,0.0,9.950647654477508e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967346191406,0.0,0.0,0.0004720120632555,291.0282287597656,294.1499938964844,254.73345947265625,253.92214965820312,257.6937255859375,254.6648406982422,289.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068415431305,6.6640266638273715e-09,0.0010068349074572,-0.0165107883512973,0.0,0.0,0.0,-0.0081164613366127,60.0,-24.13531494140625,-0.0,-6.91164458999083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312561035156,0.0,0.0,9.438191773369908e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852233886719,0.0,0.0,9.938862058334053e-05,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994506835937,0.0,0.0,7.340820593526587e-05,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.454833984375,0.0,0.0,9.93888606899418e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795227050781,0.0,0.0,0.0004714541719295,291.0209350585937,294.1499938964844,254.7538604736328,253.93898010253903,257.6234436035156,254.68380737304688,289.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.5248322300703884e-09,0.0010056444443762,-0.0161461792886257,0.0,0.0,0.0,-0.0080474568530917,60.0,-24.073570251464844,-0.0,-6.895311344123911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312561035156,0.0,0.0,9.438191773369908e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852233886719,0.0,0.0,9.938862058334053e-05,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994506835937,0.0,0.0,7.340820593526587e-05,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.454833984375,0.0,0.0,9.93888606899418e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795227050781,0.0,0.0,0.0004714541719295,291.0209350585937,294.1499938964844,254.7538604736328,253.93898010253903,257.6234436035156,254.68380737304688,289.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.5248322300703884e-09,0.0010056444443762,-0.0161461792886257,0.0,0.0,0.0,-0.0080474568530917,60.0,-24.073570251464844,-0.0,-6.895311344123911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61846923828125,0.0,0.0,9.432434308109804e-05,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692321777344,0.0,0.0,9.932799002854154e-05,290.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883117675781,0.0,0.0,7.336341514019296e-05,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442443847656,0.0,0.0,9.93282228591852e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623718261719,0.0,0.0,0.0004711665969807,291.0135803222656,294.1499938964844,254.77394104003903,253.9554748535156,257.5549011230469,254.7028045654297,289.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050371056422,6.453059864242051e-09,0.0010050305863842,-0.015958173200488,0.0,0.0,0.0,-0.0080118747428059,60.0,-24.02561378479004,-0.0,-6.886896386504304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61846923828125,0.0,0.0,9.432434308109804e-05,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692321777344,0.0,0.0,9.932799002854154e-05,290.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883117675781,0.0,0.0,7.336341514019296e-05,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442443847656,0.0,0.0,9.93282228591852e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623718261719,0.0,0.0,0.0004711665969807,291.0135803222656,294.1499938964844,254.77394104003903,253.9554748535156,257.5549011230469,254.7028045654297,289.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050371056422,6.453059864242051e-09,0.0010050305863842,-0.015958173200488,0.0,0.0,0.0,-0.0080118747428059,60.0,-24.02561378479004,-0.0,-6.886896386504304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,9.431781654711811e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85333251953125,0.0,0.0,9.932112152455376e-05,290.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771423339844,0.0,0.0,7.335834379773587e-05,290.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336242675781,0.0,0.0,9.93213470792398e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,0.0004711340297944,291.006103515625,294.1499938964844,254.7936248779297,253.97157287597656,257.48797607421875,254.72189331054688,289.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444898836832635e-09,0.0010049606207758,-0.0159367956221103,0.0,0.0,0.0,-0.0080078281462192,60.0,-23.99098777770996,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,9.431781654711811e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85333251953125,0.0,0.0,9.932112152455376e-05,290.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771423339844,0.0,0.0,7.335834379773587e-05,290.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336242675781,0.0,0.0,9.93213470792398e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,0.0004711340297944,291.006103515625,294.1499938964844,254.7936248779297,253.97157287597656,257.48797607421875,254.72189331054688,289.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444898836832635e-09,0.0010049606207758,-0.0159367956221103,0.0,0.0,0.0,-0.0080078281462192,60.0,-23.99098777770996,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992736816406,0.0,0.0,9.433239756617696e-05,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453674316406,0.0,0.0,9.933647379511969e-05,290.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715576171875,0.0,0.0,7.336968701565638e-05,290.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283142089844,0.0,0.0,9.933669934980573e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.936767578125,0.0,0.0,0.0004712068766821,291.0023193359375,294.1499938964844,254.8033142089844,253.97946166992188,257.455078125,254.7314910888672,289.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463049206928417e-09,0.0010051158023998,-0.0159843396395444,0.0,0.0,0.0,-0.0080168265849351,60.0,-23.978662490844727,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928649902344,0.0,0.0,9.435515676159412e-05,291.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8374328613281,0.0,0.0,9.93604407995008e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,7.338738214457408e-05,290.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229736328125,0.0,0.0,9.936066635418685e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9282531738281,0.0,0.0,0.0004713205853477,290.99853515625,294.1499938964844,254.8128967285156,253.9872436523437,257.4225158691406,254.7411346435547,289.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491389648033419e-09,0.0010053580626845,-0.0160585772246122,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.968639373779297,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,9.442535520065576e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215637207031,0.0,0.0,9.94343645288609e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547119140625,0.0,0.0,7.344198093051091e-05,290.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41229248046875,0.0,0.0,9.943459008354694e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112548828125,0.0,0.0,0.0004716712865047,290.9908752441406,294.1499938964844,254.83169555664065,254.00244140625,257.3585205078125,254.76052856445312,289.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.95642852783203,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,9.442535520065576e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215637207031,0.0,0.0,9.94343645288609e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547119140625,0.0,0.0,7.344198093051091e-05,290.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41229248046875,0.0,0.0,9.943459008354694e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112548828125,0.0,0.0,0.0004716712865047,290.9908752441406,294.1499938964844,254.83169555664065,254.00244140625,257.3585205078125,254.76052856445312,289.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.95642852783203,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672302246094,0.0,0.0,9.451703954255208e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80572509765625,0.0,0.0,9.953091648640112e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434509277344,0.0,0.0,7.351329259108752e-05,290.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40155029296875,0.0,0.0,9.953113476512954e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,0.0004721292934846,290.98309326171875,294.1499938964844,254.8500061035156,254.01715087890625,257.2959289550781,254.77999877929688,289.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693018583803223e-09,0.0010070820571854,-0.0165867321193218,0.0,0.0,0.0,-0.0081308307126164,60.0,-23.95167350769043,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672302246094,0.0,0.0,9.451703954255208e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80572509765625,0.0,0.0,9.953091648640112e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434509277344,0.0,0.0,7.351329259108752e-05,290.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40155029296875,0.0,0.0,9.953113476512954e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,0.0004721292934846,290.98309326171875,294.1499938964844,254.8500061035156,254.01715087890625,257.2959289550781,254.77999877929688,289.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693018583803223e-09,0.0010070820571854,-0.0165867321193218,0.0,0.0,0.0,-0.0081308307126164,60.0,-23.95167350769043,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55438232421875,0.0,0.0,9.462853631703184e-05,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898864746094,0.0,0.0,9.964832133846356e-05,290.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4321594238281,0.0,0.0,7.360000745393336e-05,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907775878906,0.0,0.0,9.96485468931496e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,0.0004726862825918,290.9752197265625,294.1499938964844,254.8680877685547,254.03155517578125,257.2346496582031,254.7995147705078,289.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.95220184326172,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55438232421875,0.0,0.0,9.462853631703184e-05,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898864746094,0.0,0.0,9.964832133846356e-05,290.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4321594238281,0.0,0.0,7.360000745393336e-05,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907775878906,0.0,0.0,9.96485468931496e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,0.0004726862825918,290.9752197265625,294.1499938964844,254.8680877685547,254.03155517578125,257.2346496582031,254.7995147705078,289.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.95220184326172,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415344238281,0.0,0.0,9.47689259191975e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740783691406,0.0,0.0,9.979616152122615e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,7.370920502580702e-05,290.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,9.97963797999546e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604431152344,0.0,0.0,0.0004733875975944,290.9672241210937,294.1499938964844,254.8862762451172,254.0458526611328,257.1748046875,254.8191375732422,289.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067871504875265e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.95952033996582,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5415344238281,0.0,0.0,9.47689259191975e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740783691406,0.0,0.0,9.979616152122615e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,7.370920502580702e-05,290.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,9.97963797999546e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604431152344,0.0,0.0,0.0004733875975944,290.9672241210937,294.1499938964844,254.8862762451172,254.0458526611328,257.1748046875,254.8191375732422,289.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067871504875265e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.95952033996582,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350646972656,0.0,0.0,9.485051850788297e-05,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76617431640625,0.0,0.0,9.988208330469206e-05,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,7.377266592811793e-05,290.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3745422363281,0.0,0.0,9.988230158342049e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519897460937,0.0,0.0,0.0004737951676361,290.9631652832031,294.1499938964844,254.8953857421875,254.052963256836,257.1454162597656,254.8290100097656,289.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108428068391959e-09,0.0010106340050697,-0.0176748260855674,0.0,0.0,0.0,-0.0083367666229605,60.0,-23.96584892272949,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52862548828125,0.0,0.0,9.49375971686095e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582702636719,0.0,0.0,9.99737821985036e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,7.384039054159075e-05,290.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690795898437,0.0,0.0,9.997400047723204e-05,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435363769531,0.0,0.0,0.0004742301825899,290.9591064453125,294.1499938964844,254.904525756836,254.06005859375,257.1162414550781,254.83892822265625,289.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216908404217292e-09,0.001011561602354,-0.0179589614272117,0.0,0.0,0.0,-0.0083905449137091,60.0,-23.97349166870117,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
