time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511620,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,9.5133509603329e-05,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.742431640625,0.0,0.0,0.0001001800919766,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39801025390625,0.0,0.0,7.39927709219046e-05,290.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,0.0001001803029794,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266296386719,0.0,0.0,0.0004752088279929,290.9508972167969,294.1499938964844,254.9228363037109,254.0741577148437,257.05889892578125,254.85891723632807,289.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.99435043334961,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,9.5133509603329e-05,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.742431640625,0.0,0.0,0.0001001800919766,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39801025390625,0.0,0.0,7.39927709219046e-05,290.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,0.0001001803029794,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266296386719,0.0,0.0,0.0004752088279929,290.9508972167969,294.1499938964844,254.9228363037109,254.0741577148437,257.05889892578125,254.85891723632807,289.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.99435043334961,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027160644531,0.0,0.0,9.535608114674687e-05,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72662353515625,0.0,0.0,0.0001004144723992,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38653564453125,0.0,0.0,7.416588050546125e-05,290.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471984863281,0.0,0.0,0.000100414683402,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80975341796875,0.0,0.0,0.000476320652524,290.94256591796875,294.1499938964844,254.941162109375,254.088134765625,257.0028076171875,254.879135131836,289.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.02193832397461,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027160644531,0.0,0.0,9.535608114674687e-05,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72662353515625,0.0,0.0,0.0001004144723992,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38653564453125,0.0,0.0,7.416588050546125e-05,290.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471984863281,0.0,0.0,0.000100414683402,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80975341796875,0.0,0.0,0.000476320652524,290.94256591796875,294.1499938964844,254.941162109375,254.088134765625,257.0028076171875,254.879135131836,289.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.02193832397461,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897155761719,0.0,0.0,9.560497710481286e-05,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7107849121094,0.0,0.0,0.0001006765669444,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.375,0.0,0.0,7.435946463374421e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3361511230469,0.0,0.0,0.0001006767779472,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928771972656,0.0,0.0,0.0004775639681611,290.9341125488281,294.1499938964844,254.9595184326172,254.1020050048828,256.9479675292969,254.8995513916016,289.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186787694692,8.048323785203593e-09,0.001018670736812,-0.0201364886015653,0.0,0.0,0.0,-0.0088027119636535,60.0,-24.0564022064209,-0.0,-7.075135499690077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897155761719,0.0,0.0,9.560497710481286e-05,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7107849121094,0.0,0.0,0.0001006765669444,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.375,0.0,0.0,7.435946463374421e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3361511230469,0.0,0.0,0.0001006767779472,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928771972656,0.0,0.0,0.0004775639681611,290.9341125488281,294.1499938964844,254.9595184326172,254.1020050048828,256.9479675292969,254.8995513916016,289.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186787694692,8.048323785203593e-09,0.001018670736812,-0.0201364886015653,0.0,0.0,0.0,-0.0088027119636535,60.0,-24.0564022064209,-0.0,-7.075135499690077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766540527344,0.0,0.0,9.587808017386124e-05,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949157714844,0.0,0.0,0.000100964163721,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,7.457187894033268e-05,290.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250427246094,0.0,0.0,0.0001009643674478,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7759704589844,0.0,0.0,0.0004789281811099,290.9255676269531,294.1499938964844,254.9778594970703,254.11573791503903,256.8941955566406,254.9201202392578,289.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388562733330218e-09,0.0010215799557045,-0.0210275147110223,0.0,0.0,0.0,-0.008971381932497,60.0,-24.096473693847656,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766540527344,0.0,0.0,9.587808017386124e-05,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949157714844,0.0,0.0,0.000100964163721,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,7.457187894033268e-05,290.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250427246094,0.0,0.0,0.0001009643674478,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7759704589844,0.0,0.0,0.0004789281811099,290.9255676269531,294.1499938964844,254.9778594970703,254.11573791503903,256.8941955566406,254.9201202392578,289.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388562733330218e-09,0.0010215799557045,-0.0210275147110223,0.0,0.0,0.0,-0.008971381932497,60.0,-24.096473693847656,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701232910156,0.0,0.0,9.602447971701622e-05,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869812011719,0.0,0.0,0.000101118326711,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575744628906,0.0,0.0,7.468574767699465e-05,290.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194580078125,0.0,0.0,0.0001011185304378,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7675170898437,0.0,0.0,0.0004796595021616,290.9212341308594,294.1499938964844,254.9870147705078,254.12255859375,256.8677978515625,254.9304656982422,289.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231481865048,8.570951948172478e-09,0.001023139571771,-0.0215051397681236,0.0,0.0,0.0,-0.0090618003159761,60.0,-24.119216918945312,-0.0,-7.137355595432382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46356201171875,0.0,0.0,9.617599425837398e-05,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6790466308594,0.0,0.0,0.0001012778811855,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517150878906,0.0,0.0,7.480358908651397e-05,290.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,0.0001012780849123,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590637207031,0.0,0.0,0.0004804163763765,290.9168701171875,294.1499938964844,254.9961700439453,254.1293487548828,256.84161376953125,254.9408416748047,289.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247624013572,8.759717395889766e-09,0.0010247536702081,-0.0219994466751813,0.0,0.0,0.0,-0.0091553786769509,60.0,-24.1431827545166,-0.0,-7.1598961426389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,9.64955979725346e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66314697265625,0.0,0.0,0.0001016144378809,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399963378906,0.0,0.0,7.505217217840254e-05,290.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026123046875,0.0,0.0,0.0001016146416077,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421264648437,0.0,0.0,0.0004820128669962,290.9080810546875,294.1499938964844,255.01443481445312,254.1428375244141,256.7901611328125,254.96160888671875,289.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.195348739624023,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,9.64955979725346e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66314697265625,0.0,0.0,0.0001016144378809,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399963378906,0.0,0.0,7.505217217840254e-05,290.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026123046875,0.0,0.0,0.0001016146416077,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421264648437,0.0,0.0,0.0004820128669962,290.9080810546875,294.1499938964844,255.01443481445312,254.1428375244141,256.7901611328125,254.96160888671875,289.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.195348739624023,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43719482421875,0.0,0.0,9.683563985163346e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.647216796875,0.0,0.0,0.0001019725168589,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32818603515625,0.0,0.0,7.53166459617205e-05,290.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,0.0001019727205857,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251892089844,0.0,0.0,0.000483711482957,290.8991394042969,294.1499938964844,255.0326232910156,254.1561737060547,256.7397766113281,254.9823760986328,289.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.25287628173828,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43719482421875,0.0,0.0,9.683563985163346e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.647216796875,0.0,0.0,0.0001019725168589,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32818603515625,0.0,0.0,7.53166459617205e-05,290.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,0.0001019727205857,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251892089844,0.0,0.0,0.000483711482957,290.8991394042969,294.1499938964844,255.0326232910156,254.1561737060547,256.7397766113281,254.9823760986328,289.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.25287628173828,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239196777344,0.0,0.0,9.7193471447099e-05,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312255859375,0.0,0.0,0.0001023493387037,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,7.559495861642063e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,0.0001023495351546,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,0.0004854989529121,290.8900756835937,294.1499938964844,255.0507202148437,254.1693725585937,256.69049072265625,255.0030975341797,289.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.315061569213867,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239196777344,0.0,0.0,9.7193471447099e-05,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312255859375,0.0,0.0,0.0001023493387037,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,7.559495861642063e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,0.0001023495351546,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,0.0004854989529121,290.8900756835937,294.1499938964844,255.0507202148437,254.1693725585937,256.69049072265625,255.0030975341797,289.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.315061569213867,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105834960937,0.0,0.0,9.756685903994368e-05,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.615234375,0.0,0.0,0.0001027425314532,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30438232421875,0.0,0.0,7.588537118863314e-05,290.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,0.0001027427279041,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69122314453125,0.0,0.0,0.0004873641009908,290.880859375,294.1499938964844,255.06871032714844,254.1824188232422,256.642333984375,255.023666381836,289.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492535729156316e-08,0.0010395704302936,-0.026536276564002,0.0,0.0,0.0,-0.010014409199357,60.0,-24.381511688232425,-0.0,-7.368466015122976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105834960937,0.0,0.0,9.756685903994368e-05,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.615234375,0.0,0.0,0.0001027425314532,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30438232421875,0.0,0.0,7.588537118863314e-05,290.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,0.0001027427279041,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69122314453125,0.0,0.0,0.0004873641009908,290.880859375,294.1499938964844,255.06871032714844,254.1824188232422,256.642333984375,255.023666381836,289.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492535729156316e-08,0.0010395704302936,-0.026536276564002,0.0,0.0,0.0,-0.010014409199357,60.0,-24.381511688232425,-0.0,-7.368466015122976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039001464844,0.0,0.0,9.77577074081637e-05,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072082519531,0.0,0.0,0.0001029435079544,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,7.60338079999201e-05,290.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626342773437,0.0,0.0,0.0001029437044053,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827087402344,0.0,0.0,0.000488317455165,290.876220703125,294.1499938964844,255.07765197753903,254.1888885498047,256.6185913085937,255.0338897705078,289.4472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416143340989,1.0730316191143174e-08,0.001041603507474,-0.0271587111055851,0.0,0.0,0.0,-0.0101322866976261,60.0,-24.41581344604492,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,9.795173536986113e-05,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,0.0001031478241202,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923278808594,0.0,0.0,7.618471863679588e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,0.000103148020571,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,0.0004892866709269,290.8715515136719,294.1499938964844,255.0865631103516,254.19532775878903,256.5951538085937,255.04405212402344,289.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972049935276118e-08,0.0010436705779284,-0.0277914591133594,0.0,0.0,0.0,-0.0102521236985921,60.0,-24.45099830627441,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836975097656,0.0,0.0,9.83459030976519e-05,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830993652344,0.0,0.0,0.0001035629029502,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802429199219,0.0,0.0,7.649129838682711e-05,290.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,0.000103563099401,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,0.0004912556614726,290.8620910644531,294.1499938964844,255.1042633056641,254.20806884765625,256.5489501953125,255.0642242431641,289.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.52307510375977,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836975097656,0.0,0.0,9.83459030976519e-05,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830993652344,0.0,0.0,0.0001035629029502,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802429199219,0.0,0.0,7.649129838682711e-05,290.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452087402344,0.0,0.0,0.000103563099401,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,0.0004912556614726,290.8620910644531,294.1499938964844,255.1042633056641,254.20806884765625,256.5489501953125,255.0642242431641,289.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.52307510375977,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37017822265625,0.0,0.0,9.874645184027032e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56695556640625,0.0,0.0,0.000103984704765,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680358886719,0.0,0.0,7.68028330639936e-05,290.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,0.0001039848939399,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6400146484375,0.0,0.0,0.0004932564916089,290.8525085449219,294.1499938964844,255.12179565429688,254.2206420898437,256.5037536621094,255.0841064453125,289.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.59712600708008,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37017822265625,0.0,0.0,9.874645184027032e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56695556640625,0.0,0.0,0.000103984704765,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680358886719,0.0,0.0,7.68028330639936e-05,290.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,0.0001039848939399,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6400146484375,0.0,0.0,0.0004932564916089,290.8525085449219,294.1499938964844,255.12179565429688,254.2206420898437,256.5037536621094,255.0841064453125,289.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.59712600708008,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565673828125,0.0,0.0,9.91502238321118e-05,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55078125,0.0,0.0,0.0001044098899001,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557678222656,0.0,0.0,7.711687067057937e-05,290.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,0.000104410079075,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228942871094,0.0,0.0,0.0004952734452672,290.8427734375,294.1499938964844,255.13912963867188,254.23306274414065,256.45947265625,255.1036834716797,289.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465236842729157e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.67232894897461,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565673828125,0.0,0.0,9.91502238321118e-05,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55078125,0.0,0.0,0.0001044098899001,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557678222656,0.0,0.0,7.711687067057937e-05,290.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,0.000104410079075,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228942871094,0.0,0.0,0.0004952734452672,290.8427734375,294.1499938964844,255.13912963867188,254.23306274414065,256.45947265625,255.1036834716797,289.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465236842729157e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.67232894897461,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,9.947359649231656e-05,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53778076171875,0.0,0.0,0.0001047504192683,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,7.736838597338647e-05,290.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.0001047506084432,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091613769531,0.0,0.0,0.0004968887660652,290.8348999023437,294.1499938964844,255.15284729003903,254.2428741455078,256.4247741699219,255.1190795898437,289.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.73284721374512,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428955078125,0.0,0.0,9.955431596608832e-05,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345458984375,0.0,0.0,0.0001048354242811,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,7.743117021163926e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,0.000104835613456,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.605712890625,0.0,0.0,0.00049729202874,290.8329162597656,294.1499938964844,255.15625,254.2453155517578,256.41619873046875,255.1228942871093,289.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968704332649853e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419482320547,60.0,-24.747976303100582,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360290527344,0.0,0.0,9.975560533348472e-05,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263977050781,0.0,0.0,0.0001050473874784,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,7.758772699162364e-05,290.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0001050475766533,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971069335937,0.0,0.0,0.000498297449667,290.82794189453125,294.1499938964844,255.1647186279297,254.2513732910156,256.3949584960937,255.13235473632807,289.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219488614879538e-08,0.001062887487933,-0.03367256000638,0.0,0.0,0.0,-0.0113662723451852,60.0,-24.78572654724121,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32916259765625,0.0,0.0,9.995605796575546e-05,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51824951171875,0.0,0.0,0.0001052584775607,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,7.774363621138036e-05,290.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0001052586594596,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885009765625,0.0,0.0,0.0004992987960577,290.82293701171875,294.1499938964844,255.1731414794922,254.25738525390625,256.3739624023437,255.14170837402344,289.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469236392893436e-08,0.0010650230105966,-0.034325897693634,0.0,0.0,0.0,-0.0114900823682546,60.0,-24.823331832885746,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153381347656,0.0,0.0,0.0001003531360765,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5019226074219,0.0,0.0,0.0001056766195688,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,7.805247150827199e-05,290.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0001056768014677,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,0.0005012823385186,290.81280517578125,294.1499938964844,255.1897735595703,254.269287109375,256.3326110839844,255.16015625,289.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396420716428e-08,0.0010692530777305,-0.0356199741363525,0.0,0.0,0.0,-0.011735338717699,60.0,-24.897836685180664,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153381347656,0.0,0.0,0.0001003531360765,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5019226074219,0.0,0.0,0.0001056766195688,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,7.805247150827199e-05,290.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0001056768014677,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,0.0005012823385186,290.81280517578125,294.1499938964844,255.1897735595703,254.269287109375,256.3326110839844,255.16015625,289.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396420716428e-08,0.0010692530777305,-0.0356199741363525,0.0,0.0,0.0,-0.011735338717699,60.0,-24.897836685180664,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,0.0001007432947517,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855651855469,0.0,0.0,0.0001060874783433,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,7.835592987248674e-05,290.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0001060876602423,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.553955078125,0.0,0.0,0.0005032312474213,290.80255126953125,294.1499938964844,255.2061309814453,254.281005859375,256.292236328125,255.17819213867188,289.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450071361693516e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.970882415771484,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,0.0001007432947517,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855651855469,0.0,0.0,0.0001060874783433,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,7.835592987248674e-05,290.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0001060876602423,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.553955078125,0.0,0.0,0.0005032312474213,290.80255126953125,294.1499938964844,255.2061309814453,254.281005859375,256.292236328125,255.17819213867188,289.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450071361693516e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.970882415771484,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,0.0001011245840345,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691467285156,0.0,0.0,0.0001064889947883,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,7.865249062888324e-05,290.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0001064891694113,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53662109375,0.0,0.0,0.0005051359185017,290.7921447753906,294.1499938964844,255.22218322753903,254.29254150390625,256.2528076171875,255.19581604003903,289.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925127800324844e-08,0.0010774715337902,-0.0381336137652397,0.0,0.0,0.0,-0.0122118266299366,60.0,-25.041990280151367,-0.0,-7.915605237940326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,0.0001011245840345,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691467285156,0.0,0.0,0.0001064889947883,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,7.865249062888324e-05,290.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0001064891694113,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53662109375,0.0,0.0,0.0005051359185017,290.7921447753906,294.1499938964844,255.22218322753903,254.29254150390625,256.2528076171875,255.19581604003903,289.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925127800324844e-08,0.0010774715337902,-0.0381336137652397,0.0,0.0,0.0,-0.0122118266299366,60.0,-25.041990280151367,-0.0,-7.915605237940326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734375,0.0,0.0,0.0001014957815641,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526672363281,0.0,0.0,0.0001068798810592,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,7.894119335105643e-05,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001068800629582,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51922607421875,0.0,0.0,0.0005069901235401,290.7816162109375,294.1499938964844,255.2379302978516,254.3038787841797,256.2142639160156,255.2130126953125,289.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.110889434814453,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734375,0.0,0.0,0.0001014957815641,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526672363281,0.0,0.0,0.0001068798810592,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,7.894119335105643e-05,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001068800629582,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51922607421875,0.0,0.0,0.0005069901235401,290.7816162109375,294.1499938964844,255.2379302978516,254.3038787841797,256.2142639160156,255.2130126953125,289.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.110889434814453,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663879394531,0.0,0.0,0.0001016766982502,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444274902344,0.0,0.0,0.0001070704020094,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,7.908191037131473e-05,290.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001070705766323,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105285644531,0.0,0.0,0.0005078938556835,290.7763061523437,294.1499938964844,255.24566650390625,254.3094787597656,256.1953430175781,255.221435546875,289.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321801960468,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.144229888916016,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
