time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513960,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,0.0001018553011817,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361572265625,0.0,0.0,0.0001072584782377,290.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,7.922082295408472e-05,290.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001072586528607,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018310546875,0.0,0.0,0.0005087860045023,290.7709655761719,294.1499938964844,255.2533264160156,254.3150329589844,256.1766357421875,255.22976684570312,289.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.177045822143555,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,0.0001022026262944,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41961669921875,0.0,0.0,0.0001076242260751,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,7.949096470838413e-05,290.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0001076244006981,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,0.0005105210002511,290.7601928710937,294.1499938964844,255.2683868408203,254.32598876953125,256.1398620605469,255.24609375,289.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889723198488,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.24040412902832,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,0.0001022026262944,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41961669921875,0.0,0.0,0.0001076242260751,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,7.949096470838413e-05,290.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0001076244006981,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,0.0005105210002511,290.7601928710937,294.1499938964844,255.2683868408203,254.32598876953125,256.1398620605469,255.24609375,289.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889723198488,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.24040412902832,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,0.0001025365127134,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40301513671875,0.0,0.0,0.0001079758221749,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,7.975065091159195e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0001079759967979,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669189453125,0.0,0.0,0.0005121888243593,290.749267578125,294.1499938964844,255.2830505371093,254.3367614746093,256.1040344238281,255.26193237304688,289.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323244512081,0.0,0.0,0.0,-0.013083916157484,60.0,-25.3005485534668,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,0.0001025365127134,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40301513671875,0.0,0.0,0.0001079758221749,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,7.975065091159195e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0001079759967979,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669189453125,0.0,0.0,0.0005121888243593,290.749267578125,294.1499938964844,255.2830505371093,254.3367614746093,256.1040344238281,255.26193237304688,289.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323244512081,0.0,0.0,0.0,-0.013083916157484,60.0,-25.3005485534668,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,0.000102858095488,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,0.0001083144670701,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,8.000076923053712e-05,289.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001083146344171,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.0005137952393852,290.7382507324219,294.1499938964844,255.2973175048828,254.34732055664065,256.0689697265625,255.27737426757807,289.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793806195259,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.357973098754883,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,0.000102858095488,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,0.0001083144670701,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,8.000076923053712e-05,289.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001083146344171,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.0005137952393852,290.7382507324219,294.1499938964844,255.2973175048828,254.34732055664065,256.0689697265625,255.27737426757807,289.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793806195259,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.357973098754883,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0001031659121508,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,0.0001086386182578,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,8.024018461583182e-05,289.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0001086387856048,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.431884765625,0.0,0.0,0.0005153329111635,290.7270812988281,294.1499938964844,255.3111724853516,254.357666015625,256.0348205566406,255.29226684570312,289.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.746849420669605e-08,0.0010992181487381,-0.0447814911603927,0.0,0.0,0.0,-0.013472675345838,60.0,-25.411890029907227,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0001031659121508,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,0.0001086386182578,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,8.024018461583182e-05,289.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0001086387856048,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.431884765625,0.0,0.0,0.0005153329111635,290.7270812988281,294.1499938964844,255.3111724853516,254.357666015625,256.0348205566406,255.29226684570312,289.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.746849420669605e-08,0.0010992181487381,-0.0447814911603927,0.0,0.0,0.0,-0.013472675345838,60.0,-25.411890029907227,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0001033154840115,290.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,0.0001087961209123,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,8.0356519902125e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0001087962882593,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231262207031,0.0,0.0,0.000516080064699,290.721435546875,294.1499938964844,255.31793212890625,254.36276245117188,256.01806640625,255.299545288086,289.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654846473647012e-08,0.0011008115252479,-0.0452683642506599,0.0,0.0,0.0,-0.013565057888627,60.0,-25.437837600708008,-0.0,-8.262284723059565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.000103461476101,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35302734375,0.0,0.0,0.0001089498546207,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,8.047006849665195e-05,289.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,0.0001089500219677,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4143371582031,0.0,0.0,0.0005168092902749,290.7157897949219,294.1499938964844,255.3245849609375,254.3678131103516,256.0014953613281,255.30670166015625,289.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836745414001598e-08,0.0011023668339475,-0.0457435697317123,0.0,0.0,0.0,-0.0136552322655916,60.0,-25.462974548339844,-0.0,-8.285649499839567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0001037447727867,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362731933594,0.0,0.0,0.0001092481834348,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,8.069040632108226e-05,289.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0001092483435058,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,0.0005182244349271,290.7043762207031,294.1499938964844,255.3375244140625,254.37774658203125,255.96893310546875,255.32066345214844,289.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054029455408,1.8189712847060946e-08,0.0011053846683353,-0.0466655977070331,0.0,0.0,0.0,-0.0138302119448781,60.0,-25.511354446411133,-0.0,-8.331083023449538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0001037447727867,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362731933594,0.0,0.0,0.0001092481834348,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,8.069040632108226e-05,289.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0001092483435058,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,0.0005182244349271,290.7043762207031,294.1499938964844,255.3375244140625,254.37774658203125,255.96893310546875,255.32066345214844,289.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054029455408,1.8189712847060946e-08,0.0011053846683353,-0.0466655977070331,0.0,0.0,0.0,-0.0138302119448781,60.0,-25.511354446411133,-0.0,-8.331083023449538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001040172865032,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.000109535154479,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,8.090236224234104e-05,289.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0001095353145501,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.379150390625,0.0,0.0,0.0005195857374928,290.69287109375,294.1499938964844,255.3500061035156,254.3874664306641,255.93716430664065,255.3340606689453,289.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083063436672,1.8529252798771267e-08,0.001108287833631,-0.0475524365901947,0.0,0.0,0.0,-0.0139985345304012,60.0,-25.55694961547852,-0.0,-8.37490432559207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001040172865032,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.000109535154479,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,8.090236224234104e-05,289.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0001095353145501,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.379150390625,0.0,0.0,0.0005195857374928,290.69287109375,294.1499938964844,255.3500061035156,254.3874664306641,255.93716430664065,255.3340606689453,289.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083063436672,1.8529252798771267e-08,0.001108287833631,-0.0475524365901947,0.0,0.0,0.0,-0.0139985345304012,60.0,-25.55694961547852,-0.0,-8.37490432559207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001042791191139,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027038574219,0.0,0.0,0.0001098108768928,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,8.110600902000442e-05,289.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.0001098110369639,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3615417480469,0.0,0.0,0.0005208936636336,290.68121337890625,294.1499938964844,255.35812377929688,254.3935089111328,255.9061889648437,255.3456878662109,289.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110960040241,1.8855478955970284e-08,0.001111077144742,-0.0484044030308723,0.0,0.0,0.0,-0.0141602577641606,60.0,-25.60139846801757,-0.0,-8.417116248438108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001042791191139,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027038574219,0.0,0.0,0.0001098108768928,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,8.110600902000442e-05,289.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.0001098110369639,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3615417480469,0.0,0.0,0.0005208936636336,290.68121337890625,294.1499938964844,255.35812377929688,254.3935089111328,255.9061889648437,255.3456878662109,289.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110960040241,1.8855478955970284e-08,0.001111077144742,-0.0484044030308723,0.0,0.0,0.0,-0.0141602577641606,60.0,-25.60139846801757,-0.0,-8.417116248438108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.000104530918179,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2858581542969,0.0,0.0,0.0001100760346162,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,8.13018559711054e-05,289.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001100761946872,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,0.0005221515311859,290.6694641113281,294.1499938964844,255.35836791992188,254.39273071289065,255.8758087158203,255.35255432128903,289.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137786787003,1.9169208442804123e-08,0.0011137595865875,-0.0492236353456974,0.0,0.0,0.0,-0.0143157867714762,60.0,-25.647958755493164,-0.0,-8.457811162543295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.000104530918179,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2858581542969,0.0,0.0,0.0001100760346162,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,8.13018559711054e-05,289.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001100761946872,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,0.0005221515311859,290.6694641113281,294.1499938964844,255.35836791992188,254.39273071289065,255.8758087158203,255.35255432128903,289.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137786787003,1.9169208442804123e-08,0.0011137595865875,-0.0492236353456974,0.0,0.0,0.0,-0.0143157867714762,60.0,-25.647958755493164,-0.0,-8.457811162543295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001046533652697,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774353027344,0.0,0.0,0.000110204979137,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,8.139709098031744e-05,289.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001102051319321,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350524902344,0.0,0.0,0.0005227631772868,290.6635437011719,294.1499938964844,255.355697631836,254.38992309570312,255.8607940673828,255.3536376953125,289.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150832287967,1.932176907359917e-08,0.0011150639038532,-0.0496219769120216,0.0,0.0,0.0,-0.0143914157524704,60.0,-25.67239189147949,-0.0,-8.477635304871003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.0001047735349857,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,0.0001103315225918,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,8.149055793182924e-05,289.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00787353515625,0.0,0.0,0.0001103316826629,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,0.0005233634146861,290.6575927734375,294.1499938964844,255.35125732421875,254.3855743408203,255.8458709716797,255.35305786132807,289.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163635645061,1.94714928625217e-08,0.0011163441231474,-0.0500128865242004,0.0,0.0,0.0,-0.0144656402990221,60.0,-25.697614669799805,-0.0,-8.497114123429128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0001050076461979,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521057128906,0.0,0.0,0.0001105780465877,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,8.167263877112418e-05,289.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0001105782066588,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085327148437,0.0,0.0,0.0005245328648015,290.6455993652344,294.1499938964844,255.3373107910156,254.3724670410156,255.8162078857422,255.34703063964844,289.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188577627763,1.976317953733541e-08,0.0011188379721716,-0.0507743842899799,0.0,0.0,0.0,-0.0146102402359247,60.0,-25.750259399414062,-0.0,-8.53512531762135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0001050076461979,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521057128906,0.0,0.0,0.0001105780465877,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,8.167263877112418e-05,289.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0001105782066588,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085327148437,0.0,0.0,0.0005245328648015,290.6455993652344,294.1499938964844,255.3373107910156,254.3724670410156,255.8162078857422,255.34703063964844,289.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188577627763,1.976317953733541e-08,0.0011188379721716,-0.0507743842899799,0.0,0.0,0.0,-0.0146102402359247,60.0,-25.750259399414062,-0.0,-8.53512531762135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.000105233528302,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,0.00011081591947,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,8.184833131963387e-05,289.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.0001108160722651,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29083251953125,0.0,0.0,0.0005256612203083,290.6335144042969,294.1499938964844,255.3170166015625,254.35386657714844,255.78672790527344,255.3339691162109,289.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.0044618409542643e-08,0.0011212442768737,-0.0515090450644493,0.0,0.0,0.0,-0.0147497607395052,60.0,-25.80599403381348,-0.0,-8.571880982799487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.000105233528302,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,0.00011081591947,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,8.184833131963387e-05,289.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.0001108160722651,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29083251953125,0.0,0.0,0.0005256612203083,290.6335144042969,294.1499938964844,255.3170166015625,254.35386657714844,255.78672790527344,255.3339691162109,289.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.0044618409542643e-08,0.0011212442768737,-0.0515090450644493,0.0,0.0,0.0,-0.0147497607395052,60.0,-25.80599403381348,-0.0,-8.571880982799487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0001054520325851,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0001110460143536,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,8.201827586162835e-05,289.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,0.0001110461671487,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731018066406,0.0,0.0,0.0005267527885735,290.6213073730469,294.1499938964844,255.29090881347656,254.3302154541016,255.7572784423828,255.31466674804688,289.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.05221963301301,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.864347457885746,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0001054520325851,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0001110460143536,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,8.201827586162835e-05,289.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,0.0001110461671487,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731018066406,0.0,0.0,0.0005267527885735,290.6213073730469,294.1499938964844,255.29090881347656,254.3302154541016,255.7572784423828,255.31466674804688,289.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.05221963301301,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.864347457885746,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0001056629698723,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,0.0001112681347876,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,8.218233415391296e-05,289.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0001112682875827,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,0.0005278064054436,290.6090087890625,294.1499938964844,255.259506225586,254.3019561767578,255.727767944336,255.2890625,289.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258396552875,2.0579674853138386e-08,0.0011258190497756,-0.0529055148363113,0.0,0.0,0.0,-0.0150150079280138,60.0,-25.925281524658203,-0.0,-8.64197744476769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0001056629698723,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,0.0001112681347876,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,8.218233415391296e-05,289.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.0001112682875827,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,0.0005278064054436,290.6090087890625,294.1499938964844,255.259506225586,254.3019561767578,255.727767944336,255.2890625,289.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258396552875,2.0579674853138386e-08,0.0011258190497756,-0.0529055148363113,0.0,0.0,0.0,-0.0150150079280138,60.0,-25.925281524658203,-0.0,-8.64197744476769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0001057659101206,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0001113765392801,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,8.226239879149944e-05,289.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0001113766920752,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464904785156,0.0,0.0,0.0005283206701278,290.6028137207031,294.1499938964844,255.2419586181641,254.2862243652344,255.7129669189453,255.2742614746093,289.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.070793492237044e-08,0.0011269156821072,-0.0532402209937572,0.0,0.0,0.0,-0.0150785921141505,60.0,-25.956523895263672,-0.0,-8.658822281404357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0001058669949998,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.00011148298654,290.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,8.23410227894783e-05,289.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0001114831393351,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23760986328125,0.0,0.0,0.0005288256215862,290.5965881347656,294.1499938964844,255.22329711914065,254.2695159912109,255.69810485839844,255.2581024169922,288.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833876845927083e-08,0.0011279924074187,-0.0535688661038875,0.0,0.0,0.0,-0.0151410270482301,60.0,-25.98827362060547,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0001060637223417,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0001116901476052,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,8.249402890214697e-05,289.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,0.0001116903004003,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,0.0005298083415254,290.5840759277344,294.1499938964844,255.18280029296875,254.2333374023437,255.668197631836,255.2222900390625,288.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078987444411723e-08,0.0011300881160423,-0.0542084239423275,0.0,0.0,0.0,-0.0152625376358628,60.0,-26.05299949645996,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0001060637223417,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0001116901476052,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,8.249402890214697e-05,289.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,0.0001116903004003,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,0.0005298083415254,290.5840759277344,294.1499938964844,255.18280029296875,254.2333374023437,255.668197631836,255.2222900390625,288.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078987444411723e-08,0.0011300881160423,-0.0542084239423275,0.0,0.0,0.0,-0.0152625376358628,60.0,-26.05299949645996,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001062528172042,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001118892832892,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,8.264110510936007e-05,289.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0001118894288083,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,0.0005307529354467,290.5714416503906,294.1499938964844,255.13853454589844,254.19387817382807,255.63796997070312,255.1819610595703,288.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.1314594533805572e-08,0.0011321025667712,-0.0548231229186058,0.0,0.0,0.0,-0.0153793366625905,60.0,-26.11910820007324,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001062528172042,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001118892832892,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,8.264110510936007e-05,289.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0001118894288083,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,0.0005307529354467,290.5714416503906,294.1499938964844,255.13853454589844,254.19387817382807,255.63796997070312,255.1819610595703,288.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.1314594533805572e-08,0.0011321025667712,-0.0548231229186058,0.0,0.0,0.0,-0.0153793366625905,60.0,-26.11910820007324,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0001064340540324,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0001120801316574,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,8.278206951217726e-05,289.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,0.0001120802771765,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0005316582974046,290.5587158203125,294.1499938964844,255.0910186767578,254.15155029296875,255.6073760986328,255.1378631591797,288.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340547353029,2.1540403238873296e-08,0.0011340331984683,-0.0554121993482112,0.0,0.0,0.0,-0.0154912779107689,60.0,-26.18606758117676,-0.0,-8.76855423825873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0001064340540324,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0001120801316574,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,8.278206951217726e-05,289.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,0.0001120802771765,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0005316582974046,290.5587158203125,294.1499938964844,255.0910186767578,254.15155029296875,255.6073760986328,255.1378631591797,288.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340547353029,2.1540403238873296e-08,0.0011340331984683,-0.0554121993482112,0.0,0.0,0.0,-0.0154912779107689,60.0,-26.18606758117676,-0.0,-8.76855423825873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,0.0001066060285666,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0001122612302424,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,8.291583071695641e-05,289.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,0.0001122613757615,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0005325173260644,290.5458984375,294.1499938964844,255.04074096679688,254.10682678222656,255.5763397216797,255.0902099609375,288.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358868796378,2.175467450626911e-08,0.0011358651099726,-0.0559711270034313,0.0,0.0,0.0,-0.0155975008383393,60.0,-26.25333976745605,-0.0,-8.796910577757444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,0.0001066060285666,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0001122612302424,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,8.291583071695641e-05,289.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,0.0001122613757615,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0005325173260644,290.5458984375,294.1499938964844,255.04074096679688,254.10682678222656,255.5763397216797,255.0902099609375,288.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358868796378,2.175467450626911e-08,0.0011358651099726,-0.0559711270034313,0.0,0.0,0.0,-0.0155975008383393,60.0,-26.25333976745605,-0.0,-8.796910577757444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
