time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516300,290.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.0001066887853085,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0001123483743867,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,8.298019383801147e-05,289.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,0.0001123485199059,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0005329307168722,290.5394287109375,294.1499938964844,255.0147399902344,254.0836944580078,255.5606384277344,255.0653533935547,288.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.185777958629842e-08,0.0011367467232048,-0.0562400594353675,0.0,0.0,0.0,-0.0156486127525568,60.0,-26.28692626953125,-0.0,-8.810570761852433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0001067687262548,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0001124325644923,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,8.304237417178228e-05,289.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,0.0001124327027355,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0005333300796337,290.532958984375,294.1499938964844,254.9882354736328,254.06011962890625,255.5448303222656,255.0398712158203,288.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376203037798,2.195738524335411e-08,0.001137598301284,-0.0564998500049114,0.0,0.0,0.0,-0.0156979914754629,60.0,-26.32035255432129,-0.0,-8.823778330224742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,0.0001069197169272,290.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.000112591565994,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,8.31598081276752e-05,289.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,0.0001125917042372,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0005340843345038,290.5199279785156,294.1499938964844,254.9340057373047,254.0118865966797,255.51287841796875,254.98736572265625,288.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392288142815,2.2145504985360286e-08,0.0011392066953703,-0.0569904744625091,0.0,0.0,0.0,-0.0157912503927946,60.0,-26.386425018310547,-0.0,-8.848748933587559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,0.0001069197169272,290.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.000112591565994,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,8.31598081276752e-05,289.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,0.0001125917042372,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0005340843345038,290.5199279785156,294.1499938964844,254.9340057373047,254.0118865966797,255.51287841796875,254.98736572265625,288.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392288142815,2.2145504985360286e-08,0.0011392066953703,-0.0569904744625091,0.0,0.0,0.0,-0.0157912503927946,60.0,-26.386425018310547,-0.0,-8.848748933587559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,0.0001070594880729,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001127387440646,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,8.326851821038872e-05,289.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,0.0001127388823078,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0005347825353965,290.5068359375,294.1499938964844,254.87857055664065,253.96258544921875,255.4803924560547,254.9330291748047,288.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717882663,2.231964479904036e-08,0.0011406955309212,-0.0574446059763431,0.0,0.0,0.0,-0.015877578407526,60.0,-26.45081901550293,-0.0,-8.87189557374768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,0.0001070594880729,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001127387440646,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,8.326851821038872e-05,289.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,0.0001127388823078,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0005347825353965,290.5068359375,294.1499938964844,254.87857055664065,253.96258544921875,255.4803924560547,254.9330291748047,288.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717882663,2.231964479904036e-08,0.0011406955309212,-0.0574446059763431,0.0,0.0,0.0,-0.015877578407526,60.0,-26.45081901550293,-0.0,-8.87189557374768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0001071850419975,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001128709627664,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85260009765625,0.0,0.0,8.336616883752868e-05,289.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,0.0001128711010096,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0005354097229428,290.4936218261719,294.1499938964844,254.8224334716797,253.91262817382807,255.4473571777344,254.87750244140625,288.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420554947108,2.2476074335031623e-08,0.0011420330265536,-0.0578525178134441,0.0,0.0,0.0,-0.0159551259130239,60.0,-26.512758255004883,-0.0,-8.892713765362714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0001071850419975,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001128709627664,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85260009765625,0.0,0.0,8.336616883752868e-05,289.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,0.0001128711010096,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0005354097229428,290.4936218261719,294.1499938964844,254.8224334716797,253.91262817382807,255.4473571777344,254.87750244140625,288.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420554947108,2.2476074335031623e-08,0.0011420330265536,-0.0578525178134441,0.0,0.0,0.0,-0.0159551259130239,60.0,-26.512758255004883,-0.0,-8.892713765362714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0001072971790563,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0001129890515585,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,8.345338574144989e-05,289.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8159484863281,0.0,0.0,0.0001129891825257,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0005359699134714,290.4803161621094,294.1499938964844,254.76611328125,253.86248779296875,255.41384887695312,254.82130432128903,288.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432501487433,2.2615779471379938e-08,0.0011432275641709,-0.0582167990505695,0.0,0.0,0.0,-0.0160243827849626,60.0,-26.57193756103516,-0.0,-8.91132643232595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0001072971790563,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0001129890515585,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,8.345338574144989e-05,289.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8159484863281,0.0,0.0,0.0001129891825257,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0005359699134714,290.4803161621094,294.1499938964844,254.76611328125,253.86248779296875,255.41384887695312,254.82130432128903,288.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432501487433,2.2615779471379938e-08,0.0011432275641709,-0.0582167990505695,0.0,0.0,0.0,-0.0160243827849626,60.0,-26.57193756103516,-0.0,-8.91132643232595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,0.0001073473977157,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.0001130419332184,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,8.349244308192283e-05,289.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,0.0001130420641857,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.00053622078849,290.4736328125,294.1499938964844,254.738037109375,253.8374786376953,255.3969116210937,254.7931365966797,288.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437850771471,2.2678346311977293e-08,0.0011437624925747,-0.0583799369633197,0.0,0.0,0.0,-0.0160553995519876,60.0,-26.60022354125977,-0.0,-8.91966891458651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,0.0001073937673936,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.00011309076217,290.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,8.352851000381634e-05,289.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,0.0001130908931372,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0005364523967728,290.4669494628906,294.1499938964844,254.71011352539065,253.8125915527344,255.37985229492188,254.76499938964844,288.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144279143773,2.273611166003776e-08,0.0011442563263699,-0.0585305467247962,0.0,0.0,0.0,-0.0160840358585119,60.0,-26.627384185791016,-0.0,-8.927374040013093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0001074733736459,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,0.0001131745957536,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,8.359042840311304e-05,289.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,0.0001131747267208,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0005368500715121,290.4534606933594,294.1499938964844,254.6549530029297,253.763412475586,255.3453521728516,254.7091217041016,288.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451272293925,2.2835289215095145e-08,0.0011451044119894,-0.0587891191244125,0.0,0.0,0.0,-0.016133202239871,60.0,-26.67830276489257,-0.0,-8.940611451180305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0001074733736459,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,0.0001131745957536,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,8.359042840311304e-05,289.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,0.0001131747267208,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0005368500715121,290.4534606933594,294.1499938964844,254.6549530029297,253.763412475586,255.3453521728516,254.7091217041016,288.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451272293925,2.2835289215095145e-08,0.0011451044119894,-0.0587891191244125,0.0,0.0,0.0,-0.016133202239871,60.0,-26.67830276489257,-0.0,-8.940611451180305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8574523925781,0.0,0.0,0.0001075370528269,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.000113241643703,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,8.363994857063517e-05,289.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,0.0001132417746703,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.000537168176379,290.4399108886719,294.1499938964844,254.6011505126953,253.71539306640625,255.3104858398437,254.654037475586,288.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458054650574,2.2914607100688045e-08,0.001145782531239,-0.0589959137141704,0.0,0.0,0.0,-0.0161725245416164,60.0,-26.7247314453125,-0.0,-8.95120493282775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8574523925781,0.0,0.0,0.0001075370528269,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.000113241643703,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,8.363994857063517e-05,289.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,0.0001132417746703,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.000537168176379,290.4399108886719,294.1499938964844,254.6011505126953,253.71539306640625,255.3104858398437,254.654037475586,288.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458054650574,2.2914607100688045e-08,0.001145782531239,-0.0589959137141704,0.0,0.0,0.0,-0.0161725245416164,60.0,-26.7247314453125,-0.0,-8.95120493282775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419494628906,0.0,0.0,0.0001075814070645,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0001132883626269,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,8.367445116164163e-05,289.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,0.0001132884863181,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0005373897729441,290.4263000488281,294.1499938964844,254.5491943359375,253.66897583007807,255.27520751953125,254.6005096435547,288.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462779948487,2.296985890382076e-08,0.0011462550610303,-0.0591399557888507,0.0,0.0,0.0,-0.0161999147385358,60.0,-26.76507568359375,-0.0,-8.958588182395034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419494628906,0.0,0.0,0.0001075814070645,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0001132883626269,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,8.367445116164163e-05,289.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,0.0001132884863181,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0005373897729441,290.4263000488281,294.1499938964844,254.5491943359375,253.66897583007807,255.27520751953125,254.6005096435547,288.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462779948487,2.296985890382076e-08,0.0011462550610303,-0.0591399557888507,0.0,0.0,0.0,-0.0161999147385358,60.0,-26.76507568359375,-0.0,-8.958588182395034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.826416015625,0.0,0.0,0.0001076076514436,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0001133159967139,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76531982421875,0.0,0.0,8.369486022274941e-05,289.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74462890625,0.0,0.0,0.0001133161204052,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,0.0005375208565965,290.41259765625,294.1499938964844,254.4996337890625,253.62461853027344,255.23963928222656,254.54879760742188,288.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465573916211,2.300253498788152e-08,0.0011465344578027,-0.0592251420021057,0.0,0.0,0.0,-0.0162161141633987,60.0,-26.79955673217773,-0.0,-8.96295588859175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.826416015625,0.0,0.0,0.0001076076514436,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0001133159967139,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76531982421875,0.0,0.0,8.369486022274941e-05,289.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74462890625,0.0,0.0,0.0001133161204052,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,0.0005375208565965,290.41259765625,294.1499938964844,254.4996337890625,253.62461853027344,255.23963928222656,254.54879760742188,288.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465573916211,2.300253498788152e-08,0.0011465344578027,-0.0592251420021057,0.0,0.0,0.0,-0.0162161141633987,60.0,-26.79955673217773,-0.0,-8.96295588859175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186340332031,0.0,0.0,0.000107613253931,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.0001133218975155,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,8.369921852136031e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,0.0001133220212068,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,0.000537548912689,290.4057312011719,294.1499938964844,254.47589111328125,253.6033630371093,255.2217559814453,254.5238494873047,288.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466171126812,2.3009507188476164e-08,0.0011465940624475,-0.0592433139681816,0.0,0.0,0.0,-0.0162195693701505,60.0,-26.81415748596192,-0.0,-8.963887410118333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,0.0001076134867616,290.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.0001133221376221,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,8.369940042030066e-05,289.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,0.0001133222613134,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,0.0005375500186346,290.3988342285156,294.1499938964844,254.45294189453125,253.5827789306641,255.20382690429688,254.4996032714844,288.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466194409877,2.300978252378627e-08,0.0011465963907539,-0.0592440292239189,0.0,0.0,0.0,-0.0162197053432464,60.0,-26.826913833618164,-0.0,-8.963924358340591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0001075981635949,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,0.0001133060068241,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,8.368748240172863e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158203125,0.0,0.0,0.0001133061305154,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,0.0005374735337682,290.385009765625,294.1499938964844,254.4096527099609,253.5438995361328,255.1678466796875,254.4532012939453,288.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464561102911,2.2990668924194324e-08,0.0011464331764727,-0.0591942071914672,0.0,0.0,0.0,-0.0162102319300174,60.0,-26.84708404541016,-0.0,-8.961369246662798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0001075981635949,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,0.0001133060068241,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,8.368748240172863e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158203125,0.0,0.0,0.0001133061305154,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,0.0005374735337682,290.385009765625,294.1499938964844,254.4096527099609,253.5438995361328,255.1678466796875,254.4532012939453,288.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464561102911,2.2990668924194324e-08,0.0011464331764727,-0.0591942071914672,0.0,0.0,0.0,-0.0162102319300174,60.0,-26.84708404541016,-0.0,-8.961369246662798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,0.0001075611507985,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,0.0001132670295191,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,8.365869871340692e-05,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70135498046875,0.0,0.0,0.0001132671532104,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,0.0005372886662371,290.37109375,294.1499938964844,254.3702850341797,253.50845336914065,255.1317749023437,254.4104766845703,288.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460615787655,2.2944524502577224e-08,0.0011460386449471,-0.059073906391859,0.0,0.0,0.0,-0.0161873567849397,60.0,-26.8585205078125,-0.0,-8.9552017357164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,0.0001075611507985,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,0.0001132670295191,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,8.365869871340692e-05,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70135498046875,0.0,0.0,0.0001132671532104,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,0.0005372886662371,290.37109375,294.1499938964844,254.3702850341797,253.50845336914065,255.1317749023437,254.4104766845703,288.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460615787655,2.2944524502577224e-08,0.0011460386449471,-0.059073906391859,0.0,0.0,0.0,-0.0161873567849397,60.0,-26.8585205078125,-0.0,-8.9552017357164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640686035156,0.0,0.0,0.0001075004183803,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,0.0001132030738517,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063903808594,0.0,0.0,8.361145592061803e-05,289.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,0.000113203190267,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0005369853461161,290.3571472167969,294.1499938964844,254.3353271484375,253.4768829345703,255.095703125,254.37144470214844,288.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454143095761,2.2868817950438824e-08,0.001145391492173,-0.0588765330612659,0.0,0.0,0.0,-0.0161498263478279,60.0,-26.86162567138672,-0.0,-8.945088580958328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640686035156,0.0,0.0,0.0001075004183803,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,0.0001132030738517,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063903808594,0.0,0.0,8.361145592061803e-05,289.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,0.000113203190267,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0005369853461161,290.3571472167969,294.1499938964844,254.3353271484375,253.4768829345703,255.095703125,254.37144470214844,288.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454143095761,2.2868817950438824e-08,0.001145391492173,-0.0588765330612659,0.0,0.0,0.0,-0.0161498263478279,60.0,-26.86162567138672,-0.0,-8.945088580958328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0001074145402526,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,0.0001131126409745,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,8.354466262971982e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723327636719,0.0,0.0,0.0001131127573898,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0005365563556551,290.3431396484375,294.1499938964844,254.3053131103516,253.4496459960937,255.05975341796875,254.3369598388672,288.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444991687312,2.2761780016367084e-08,0.0011444764677435,-0.0585974678397178,0.0,0.0,0.0,-0.0160967633128166,60.0,-26.854705810546875,-0.0,-8.930798855999458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0001074145402526,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,0.0001131126409745,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,8.354466262971982e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723327636719,0.0,0.0,0.0001131127573898,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0005365563556551,290.3431396484375,294.1499938964844,254.3053131103516,253.4496459960937,255.05975341796875,254.3369598388672,288.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444991687312,2.2761780016367084e-08,0.0011444764677435,-0.0585974678397178,0.0,0.0,0.0,-0.0160967633128166,60.0,-26.854705810546875,-0.0,-8.930798855999458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,0.0001073611201718,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494567871094,0.0,0.0,0.0001130563905462,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,8.350311691174284e-05,289.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650390625,0.0,0.0,0.0001130565069615,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0005362895317375,290.33612060546875,294.1499938964844,254.2923126220703,253.4377899169922,255.04185485839844,254.3217163085937,288.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439300142228,2.269520571474004e-08,0.0011439073132351,-0.0584238916635513,0.0,0.0,0.0,-0.0160637609660625,60.0,-26.84694480895996,-0.0,-8.921917071802454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328186035156,0.0,0.0,0.0001073005332727,290.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,0.0001129925949499,290.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,8.345599053427577e-05,289.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,0.0001129927040892,291.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,0.0005359869101084,290.3290710449219,294.1499938964844,254.2807464599609,253.4272003173828,255.02403259277344,254.3076934814453,288.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143284374848,2.2619699890924494e-08,0.0011432617902755,-0.0582270212471485,0.0,0.0,0.0,-0.0160263311117887,60.0,-26.83661651611328,-0.0,-8.91184939177947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,0.0001071562292054,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,0.0001128406292991,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,8.334375161211938e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,0.0001128407384385,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,0.0005352660664357,290.3149719238281,294.1499938964844,254.2621307373047,253.4099884033203,254.9886169433593,254.28350830078125,288.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417467612773,2.243985619543309e-08,0.0011417242931202,-0.0577580779790878,0.0,0.0,0.0,-0.0159371756017208,60.0,-26.807592391967773,-0.0,-8.88789131181511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,0.0001071562292054,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,0.0001128406292991,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,8.334375161211938e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,0.0001128407384385,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,0.0005352660664357,290.3149719238281,294.1499938964844,254.2621307373047,253.4099884033203,254.9886169433593,254.28350830078125,288.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417467612773,2.243985619543309e-08,0.0011417242931202,-0.0577580779790878,0.0,0.0,0.0,-0.0159371756017208,60.0,-26.807592391967773,-0.0,-8.88789131181511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,0.0001069790159817,290.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0001126540155382,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,8.32059231470339e-05,289.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286315917969,0.0,0.0,0.0001126541246776,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,0.0005343809025362,290.3008117675781,294.1499938964844,254.25,253.3984832763672,254.95367431640625,254.26535034179688,288.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398583883419,2.221901063137465e-08,0.0011398362694308,-0.0571821704506874,0.0,0.0,0.0,-0.0158276949077844,60.0,-26.76552391052246,-0.0,-8.85851534349058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,0.0001069790159817,290.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0001126540155382,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,8.32059231470339e-05,289.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286315917969,0.0,0.0,0.0001126541246776,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,0.0005343809025362,290.3008117675781,294.1499938964844,254.25,253.3984832763672,254.95367431640625,254.26535034179688,288.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398583883419,2.221901063137465e-08,0.0011398362694308,-0.0571821704506874,0.0,0.0,0.0,-0.0158276949077844,60.0,-26.76552391052246,-0.0,-8.85851534349058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.0001067724733729,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,0.0001124365153373,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322021484375,0.0,0.0,8.304527727887034e-05,289.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.614013671875,0.0,0.0,0.0001124366244766,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279113769531,0.0,0.0,0.0005333491717465,290.28662109375,294.1499938964844,254.24234008789065,253.39083862304688,254.9193572998047,254.25311279296875,288.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376576730981,2.1961616525345562e-08,0.0011376356706023,-0.0565108843147754,0.0,0.0,0.0,-0.0157000962644815,60.0,-26.71065902709961,-0.0,-8.824339658985991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,0.0001067724733729,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,0.0001124365153373,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322021484375,0.0,0.0,8.304527727887034e-05,289.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.614013671875,0.0,0.0,0.0001124366244766,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279113769531,0.0,0.0,0.0005333491717465,290.28662109375,294.1499938964844,254.24234008789065,253.39083862304688,254.9193572998047,254.25311279296875,288.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376576730981,2.1961616525345562e-08,0.0011376356706023,-0.0565108843147754,0.0,0.0,0.0,-0.0157000962644815,60.0,-26.71065902709961,-0.0,-8.824339658985991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,0.0001065418764483,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723999023437,0.0,0.0,0.0001121936875279,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,8.286592492368072e-05,289.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59942626953125,0.0,0.0,0.0001121937966672,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,0.0005321973585523,290.2724304199219,294.1499938964844,254.2366943359375,253.38487243652344,254.8856506347656,254.24441528320312,288.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352006113156,2.1674258832149466e-08,0.0011351788416504,-0.0557613670825958,0.0,0.0,0.0,-0.0155576420947909,60.0,-26.64731979370117,-0.0,-8.78626309486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
