time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518640,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,0.0001065418764483,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723999023437,0.0,0.0,0.0001121936875279,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,8.286592492368072e-05,289.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59942626953125,0.0,0.0,0.0001121937966672,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,0.0005321973585523,290.2724304199219,294.1499938964844,254.2366943359375,253.38487243652344,254.8856506347656,254.24441528320312,288.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352006113156,2.1674258832149466e-08,0.0011351788416504,-0.0557613670825958,0.0,0.0,0.0,-0.0155576420947909,60.0,-26.64731979370117,-0.0,-8.78626309486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,0.0001064157695509,290.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,0.0001120608867495,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60992431640625,0.0,0.0,8.276783773908392e-05,289.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,0.0001120609958888,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.801513671875,0.0,0.0,0.0005315674352459,290.2652893066406,294.1499938964844,254.2345733642578,253.38247680664065,254.8690795898437,254.24118041992188,288.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338568292558,2.1517100989854043e-08,0.0011338352924212,-0.0553514137864112,0.0,0.0,0.0,-0.015479733236134,60.0,-26.61224174499512,-0.0,-8.765473324956474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,0.0001062848023138,290.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,0.0001119229782489,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025085449219,0.0,0.0,8.266597433248535e-05,289.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848083496094,0.0,0.0,0.0001119230801123,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,0.0005309132393449,290.2581787109375,294.1499938964844,254.23291015625,253.3804473876953,254.8526306152344,254.2384033203125,288.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132461358793,2.1353899981590985e-08,0.0011324399383738,-0.0549256615340709,0.0,0.0,0.0,-0.0153988283127546,60.0,-26.575666427612305,-0.0,-8.743910484554362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,0.0001059999558492,290.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,0.0001116230196203,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.587646484375,0.0,0.0,8.244442869909108e-05,289.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,0.0001116231214837,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,0.0005294903530739,290.243896484375,294.1499938964844,254.2308349609375,253.3774261474609,254.82028198242188,254.2343292236328,288.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099893592344415e-08,0.0011294052237644,-0.0539995543658733,0.0,0.0,0.0,-0.0152228605002164,60.0,-26.49629783630371,-0.0,-8.697102060750694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,0.0001059999558492,290.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,0.0001116230196203,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.587646484375,0.0,0.0,8.244442869909108e-05,289.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,0.0001116231214837,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,0.0005294903530739,290.243896484375,294.1499938964844,254.2308349609375,253.3774261474609,254.82028198242188,254.2343292236328,288.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099893592344415e-08,0.0011294052237644,-0.0539995543658733,0.0,0.0,0.0,-0.0152228605002164,60.0,-26.49629783630371,-0.0,-8.697102060750694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62359619140625,0.0,0.0,0.0001056845794664,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0001112909158109,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,8.219913434004411e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556030273437,0.0,0.0,0.0001112910176743,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.0005279150209389,290.2296142578125,294.1499938964844,254.2303009033203,253.37567138671875,254.7886962890625,254.232162475586,288.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260658502578,2.060594006536576e-08,0.0011260452447459,-0.0529740527272224,0.0,0.0,0.0,-0.0150280371308326,60.0,-26.407878875732425,-0.0,-8.6454249981216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62359619140625,0.0,0.0,0.0001056845794664,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0001112909158109,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,8.219913434004411e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556030273437,0.0,0.0,0.0001112910176743,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.0005279150209389,290.2296142578125,294.1499938964844,254.2303009033203,253.37567138671875,254.7886962890625,254.232162475586,288.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260658502578,2.060594006536576e-08,0.0011260452447459,-0.0529740527272224,0.0,0.0,0.0,-0.0150280371308326,60.0,-26.407878875732425,-0.0,-8.6454249981216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080322265625,0.0,0.0,0.0001053419910022,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,0.0001109301592805,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579833984375,0.0,0.0,8.19326814962551e-05,289.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.541015625,0.0,0.0,0.0001109302538679,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,0.0005262037739157,290.21533203125,294.1499938964844,254.23114013671875,253.37506103515625,254.75778198242188,254.2313842773437,288.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224155314266,2.0179035331580053e-08,0.0011223953915759,-0.0518598929047584,0.0,0.0,0.0,-0.0148164052516222,60.0,-26.311996459960938,-0.0,-8.589463362795868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080322265625,0.0,0.0,0.0001053419910022,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,0.0001109301592805,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579833984375,0.0,0.0,8.19326814962551e-05,289.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.541015625,0.0,0.0,0.0001109302538679,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,0.0005262037739157,290.21533203125,294.1499938964844,254.23114013671875,253.37506103515625,254.75778198242188,254.2313842773437,288.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224155314266,2.0179035331580053e-08,0.0011223953915759,-0.0518598929047584,0.0,0.0,0.0,-0.0148164052516222,60.0,-26.311996459960938,-0.0,-8.589463362795868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.0001049699349096,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,0.0001105383635149,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54315185546875,0.0,0.0,8.16433021100238e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264587402344,0.0,0.0,0.0001105384581023,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0005243452615104,290.2010192871094,294.1499938964844,254.23321533203125,253.37545776367188,254.72756958007807,254.2319183349609,288.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184512404724,1.9715409749210263e-08,0.0011184315662831,-0.0506496801972389,0.0,0.0,0.0,-0.0145865688100457,60.0,-26.20802116394043,-0.0,-8.528893857828734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.0001049699349096,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,0.0001105383635149,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54315185546875,0.0,0.0,8.16433021100238e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264587402344,0.0,0.0,0.0001105384581023,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0005243452615104,290.2010192871094,294.1499938964844,254.23321533203125,253.37545776367188,254.72756958007807,254.2319183349609,288.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184512404724,1.9715409749210263e-08,0.0011184315662831,-0.0506496801972389,0.0,0.0,0.0,-0.0145865688100457,60.0,-26.20802116394043,-0.0,-8.528893857828734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848083496094,0.0,0.0,0.0001047736368491,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67926025390625,0.0,0.0,0.0001103316462831,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357666015625,0.0,0.0,8.149062341544777e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191650390625,0.0,0.0,0.0001103317481465,291.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71435546875,0.0,0.0,0.0005233647534623,290.1938781738281,294.1499938964844,254.23464965820312,253.37599182128903,254.71278381347656,254.2327117919922,288.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163596063852,1.9470801859711173e-08,0.0011163401650264,-0.0500110797584056,0.0,0.0,0.0,-0.014465307816863,60.0,-26.1527042388916,-0.0,-8.497023884501689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,0.0001045707249431,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,0.0001101179732359,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52838134765625,0.0,0.0,8.133280061883852e-05,289.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,0.0001101180678233,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057189941406,0.0,0.0,0.0005223511834628,290.18670654296875,294.1499938964844,254.23634338378903,253.37673950195312,254.6981811523437,254.2337646484375,288.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141976574435,1.921795522719094e-08,0.0011141784489154,-0.0493509136140346,0.0,0.0,0.0,-0.0143399620428681,60.0,-26.095598220825195,-0.0,-8.464142808861652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,0.0001041475406964,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,0.0001096723426599,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,8.10036581242457e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49737548828125,0.0,0.0,0.0001096724372473,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885070800781,0.0,0.0,0.0005202373140491,290.1723937988281,294.1499938964844,254.2403717041016,253.3787536621093,254.6695251464844,254.236557006836,288.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.014078545384109,60.0,-25.97663688659668,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,0.0001041475406964,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,0.0001096723426599,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,8.10036581242457e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49737548828125,0.0,0.0,0.0001096724372473,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885070800781,0.0,0.0,0.0005202373140491,290.1723937988281,294.1499938964844,254.2403717041016,253.3787536621093,254.6695251464844,254.236557006836,288.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.014078545384109,60.0,-25.97663688659668,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462341308594,0.0,0.0,0.0001037028996506,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374816894531,0.0,0.0,0.0001092041129595,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,8.065783185884356e-05,289.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,0.000109204207547,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,0.000518016226124,290.1581115722656,294.1499938964844,254.24514770507807,253.3813934326172,254.6416931152344,254.2402801513672,288.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049507884308,1.8136574908567127e-08,0.0011049326276406,-0.0465267933905124,0.0,0.0,0.0,-0.0138038806617259,60.0,-25.851089477539062,-0.0,-8.324234812562281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462341308594,0.0,0.0,0.0001037028996506,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374816894531,0.0,0.0,0.0001092041129595,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,8.065783185884356e-05,289.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,0.000109204207547,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,0.000518016226124,290.1581115722656,294.1499938964844,254.24514770507807,253.3813934326172,254.6416931152344,254.2402801513672,288.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049507884308,1.8136574908567127e-08,0.0011049326276406,-0.0465267933905124,0.0,0.0,0.0,-0.0138038806617259,60.0,-25.851089477539062,-0.0,-8.324234812562281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308837890625,0.0,0.0,0.0001032424625009,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0001087192504201,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48419189453125,0.0,0.0,8.029970922507346e-05,289.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683837890625,0.0,0.0,0.0001087193450075,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543273925781,0.0,0.0,0.0005157162668183,290.1438293457031,294.1499938964844,254.25050354003903,253.384521484375,254.61453247070312,254.2446136474609,288.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000448139384,1.7562838294793437e-08,0.0011000272352248,-0.0450279787182807,0.0,0.0,0.0,-0.0135194575414061,60.0,-25.7210693359375,-0.0,-8.250478344962175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308837890625,0.0,0.0,0.0001032424625009,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0001087192504201,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48419189453125,0.0,0.0,8.029970922507346e-05,289.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683837890625,0.0,0.0,0.0001087193450075,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543273925781,0.0,0.0,0.0005157162668183,290.1438293457031,294.1499938964844,254.25050354003903,253.384521484375,254.61453247070312,254.2446136474609,288.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000448139384,1.7562838294793437e-08,0.0011000272352248,-0.0450279787182807,0.0,0.0,0.0,-0.0135194575414061,60.0,-25.7210693359375,-0.0,-8.250478344962175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155944824219,0.0,0.0,0.00010276985995,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,0.0001082215749192,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,7.993212784640491e-05,289.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45391845703125,0.0,0.0,0.0001082216622307,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373291015625,0.0,0.0,0.0005133555387146,290.1295471191406,294.1499938964844,254.2562866210937,253.38800048828125,254.58819580078125,254.2495574951172,288.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950090363621,1.6973945804465984e-08,0.0010949921561405,-0.0434892624616622,0.0,0.0,0.0,-0.0132275205105543,60.0,-25.58681869506836,-0.0,-8.175113919151047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155944824219,0.0,0.0,0.00010276985995,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,0.0001082215749192,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,7.993212784640491e-05,289.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45391845703125,0.0,0.0,0.0001082216622307,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373291015625,0.0,0.0,0.0005133555387146,290.1295471191406,294.1499938964844,254.2562866210937,253.38800048828125,254.58819580078125,254.2495574951172,288.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950090363621,1.6973945804465984e-08,0.0010949921561405,-0.0434892624616622,0.0,0.0,0.0,-0.0132275205105543,60.0,-25.58681869506836,-0.0,-8.175113919151047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079650878906,0.0,0.0,0.0001025306773954,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,0.0001079697103705,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46221923828125,0.0,0.0,7.974609616212547e-05,289.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467163085937,0.0,0.0,0.000107969797682,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288757324219,0.0,0.0,0.0005121608264744,290.1224060058594,294.1499938964844,254.25927734375,253.38983154296875,254.5753173828125,254.252182006836,288.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092460588552,1.6675915759378768e-08,0.001092443941161,-0.0427104234695434,0.0,0.0,0.0,-0.0130797754973173,60.0,-25.51873016357422,-0.0,-8.13710485658703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003662109375,0.0,0.0,0.0001022904471028,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879211425781,0.0,0.0,0.0001077167326002,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,7.955924957059324e-05,289.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43951416015625,0.0,0.0,0.0001077168199117,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,0.000510960817337,290.1152648925781,294.1499938964844,254.2623291015625,253.39170837402344,254.5626373291016,254.2548828125,288.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376576539300913e-08,0.0010898845503106,-0.0419280864298343,0.0,0.0,0.0,-0.0129313813522458,60.0,-25.450225830078125,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,0.0001018092370941,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,0.0001072099985321,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403381347656,0.0,0.0,7.918497431091964e-05,289.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.0001072100858436,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036376953125,0.0,0.0,0.0005085570737719,290.1010437011719,294.1499938964844,254.2684631347656,253.3954925537109,254.53781127929688,254.2604522705078,288.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5776970840875038e-08,0.0010847577359527,-0.0403607673943042,0.0,0.0,0.0,-0.0126341329887509,60.0,-25.312641143798828,-0.0,-8.022993824852166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,0.0001018092370941,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,0.0001072099985321,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403381347656,0.0,0.0,7.918497431091964e-05,289.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.0001072100858436,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036376953125,0.0,0.0,0.0005085570737719,290.1010437011719,294.1499938964844,254.2684631347656,253.3954925537109,254.53781127929688,254.2604522705078,288.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5776970840875038e-08,0.0010847577359527,-0.0403607673943042,0.0,0.0,0.0,-0.0126341329887509,60.0,-25.312641143798828,-0.0,-8.022993824852166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,0.0001013307046378,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55523681640625,0.0,0.0,0.0001067060875357,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42578125,0.0,0.0,7.881278725108132e-05,289.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,0.0001067061675712,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,0.0005061667761765,290.0868225097656,294.1499938964844,254.2745513916016,253.3992462158203,254.5136108398437,254.26612854003903,288.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.1751766204834,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,0.0001013307046378,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55523681640625,0.0,0.0,0.0001067060875357,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42578125,0.0,0.0,7.881278725108132e-05,289.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,0.0001067061675712,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,0.0005061667761765,290.0868225097656,294.1499938964844,254.2745513916016,253.3992462158203,254.5136108398437,254.26612854003903,288.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.1751766204834,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549255371094,0.0,0.0,0.0001008602266665,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0001062106457538,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112548828125,0.0,0.0,7.844685751479119e-05,289.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.396484375,0.0,0.0,0.0001062107330653,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702514648437,0.0,0.0,0.0005038166418671,290.0726013183594,294.1499938964844,254.28042602539065,253.40283203125,254.4901580810547,254.27175903320312,288.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746616171672,1.4594483843666241e-08,0.0010746469488367,-0.0372689887881279,0.0,0.0,0.0,-0.0120479259639978,60.0,-25.03940963745117,-0.0,-7.874115937056558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549255371094,0.0,0.0,0.0001008602266665,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0001062106457538,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112548828125,0.0,0.0,7.844685751479119e-05,289.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.396484375,0.0,0.0,0.0001062107330653,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702514648437,0.0,0.0,0.0005038166418671,290.0726013183594,294.1499938964844,254.28042602539065,253.40283203125,254.4901580810547,254.27175903320312,288.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746616171672,1.4594483843666241e-08,0.0010746469488367,-0.0372689887881279,0.0,0.0,0.0,-0.0120479259639978,60.0,-25.03940963745117,-0.0,-7.874115937056558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,0.0001004010700853,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228271484375,0.0,0.0,0.0001057271292665,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39678955078125,0.0,0.0,7.808973168721423e-05,289.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822021484375,0.0,0.0,0.0001057272093021,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,0.0005015230271965,290.05841064453125,294.1499938964844,254.2859039306641,253.40611267089844,254.46730041503903,254.27723693847656,288.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697691468521,1.4022363714616404e-08,0.0010697550605982,-0.03577271848917,0.0,0.0,0.0,-0.0117643028497695,60.0,-24.906055450439453,-0.0,-7.802584889304853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,0.0001004010700853,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228271484375,0.0,0.0,0.0001057271292665,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39678955078125,0.0,0.0,7.808973168721423e-05,289.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822021484375,0.0,0.0,0.0001057272093021,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,0.0005015230271965,290.05841064453125,294.1499938964844,254.2859039306641,253.40611267089844,254.46730041503903,254.27723693847656,288.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697691468521,1.4022363714616404e-08,0.0010697550605982,-0.03577271848917,0.0,0.0,0.0,-0.0117643028497695,60.0,-24.906055450439453,-0.0,-7.802584889304853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4323425292969,0.0,0.0,0.0001001769851427,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147705078125,0.0,0.0,0.0001054911554092,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895568847656,0.0,0.0,7.791544339852408e-05,289.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,0.0001054912427207,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0005004036938771,290.05133056640625,294.1499938964844,254.2884521484375,253.4075927734375,254.4561004638672,254.2798767089844,288.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673814686015,1.3743154170242633e-08,0.0010673677315935,-0.0350424125790596,0.0,0.0,0.0,-0.0116258868947625,60.0,-24.840839385986328,-0.0,-7.767793874791097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248352050781,0.0,0.0,9.995737491408364e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067138671875,0.0,0.0,0.0001052599036484,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,7.774464029353112e-05,289.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3679504394531,0.0,0.0,0.0001052599836839,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5371398925781,0.0,0.0,0.0004993067122995,290.0442199707031,294.1499938964844,254.2908630371093,253.4089508056641,254.445053100586,254.2824249267578,288.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650414042174,1.3469520609987741e-08,0.0010650280164554,-0.0343266390264034,0.0,0.0,0.0,-0.0114902360364794,60.0,-24.77663230895996,-0.0,-7.733773088602902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,9.9532502645161e-05,290.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906616210937,0.0,0.0,0.0001048124904627,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3679504394531,0.0,0.0,7.741418812656775e-05,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.353759765625,0.0,0.0,0.0001048125704983,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,0.0004971844609826,290.0300598144531,294.1499938964844,254.29510498046875,253.41123962402344,254.4233856201172,254.2871856689453,288.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605143615975,1.2940134297423356e-08,0.0010605014394968,-0.0329417176544666,0.0,0.0,0.0,-0.011227797716856,60.0,-24.65200424194336,-0.0,-7.668166546181966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,9.9532502645161e-05,290.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906616210937,0.0,0.0,0.0001048124904627,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3679504394531,0.0,0.0,7.741418812656775e-05,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.353759765625,0.0,0.0,0.0001048125704983,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,0.0004971844609826,290.0300598144531,294.1499938964844,254.29510498046875,253.41123962402344,254.4233856201172,254.2871856689453,288.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605143615975,1.2940134297423356e-08,0.0010605014394968,-0.0329417176544666,0.0,0.0,0.0,-0.011227797716856,60.0,-24.65200424194336,-0.0,-7.668166546181966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,9.912879613693804e-05,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,0.0001043873708113,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35357666015625,0.0,0.0,7.710019417572767e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.0001043874508468,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043029785156,0.0,0.0,0.0004951678565703,290.01593017578125,294.1499938964844,254.2985076904297,253.412826538086,254.4022979736328,254.2913818359375,288.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562126990407,1.2437118890318288e-08,0.0010562002426013,-0.031625609844923,0.0,0.0,0.0,-0.0109784314408898,60.0,-24.53304672241211,-0.0,-7.60608713790134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,9.912879613693804e-05,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,0.0001043873708113,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35357666015625,0.0,0.0,7.710019417572767e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.0001043874508468,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043029785156,0.0,0.0,0.0004951678565703,290.01593017578125,294.1499938964844,254.2985076904297,253.412826538086,254.4022979736328,254.2913818359375,288.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562126990407,1.2437118890318288e-08,0.0010562002426013,-0.031625609844923,0.0,0.0,0.0,-0.0109784314408898,60.0,-24.53304672241211,-0.0,-7.60608713790134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,9.874832176137716e-05,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.458740234375,0.0,0.0,0.0001039867129293,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,7.68042664276436e-05,289.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,0.0001039867856889,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48797607421875,0.0,0.0,0.0004932673182338,290.00177001953125,294.1499938964844,254.3008728027344,253.41360473632807,254.38172912597656,254.29489135742188,288.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963047441554409e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.420398712158203,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,9.874832176137716e-05,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.458740234375,0.0,0.0,0.0001039867129293,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,7.68042664276436e-05,289.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,0.0001039867856889,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48797607421875,0.0,0.0,0.0004932673182338,290.00177001953125,294.1499938964844,254.3008728027344,253.41360473632807,254.38172912597656,254.29489135742188,288.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963047441554409e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.420398712158203,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
