time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520980,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652038574219,0.0,0.0,9.839249833021312e-05,290.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44287109375,0.0,0.0,0.0001036120156641,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,7.65275108278729e-05,289.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3112487792969,0.0,0.0,0.0001036120884236,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717102050781,0.0,0.0,0.0004914899473078,289.9876403808594,294.1499938964844,254.30206298828125,253.4134216308593,254.3616638183593,254.2975616455078,288.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483671212568,1.1519701637041637e-08,0.00104835559614,-0.0292248371988534,0.0,0.0,0.0,-0.0105236293748021,60.0,-24.31460952758789,-0.0,-7.493512299561189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652038574219,0.0,0.0,9.839249833021312e-05,290.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44287109375,0.0,0.0,0.0001036120156641,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,7.65275108278729e-05,289.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3112487792969,0.0,0.0,0.0001036120884236,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717102050781,0.0,0.0,0.0004914899473078,289.9876403808594,294.1499938964844,254.30206298828125,253.4134216308593,254.3616638183593,254.2975616455078,288.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483671212568,1.1519701637041637e-08,0.00104835559614,-0.0292248371988534,0.0,0.0,0.0,-0.0105236293748021,60.0,-24.31460952758789,-0.0,-7.493512299561189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,9.822434367379174e-05,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349365234375,0.0,0.0,0.0001034349334076,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177490234375,0.0,0.0,7.639672548975796e-05,289.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041687011719,0.0,0.0,0.0001034350061672,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,0.0004906499525532,289.9805908203125,294.1499938964844,254.3021697998047,253.4129333496093,254.351806640625,254.2985382080078,288.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465753730386,1.1310178571477536e-08,0.0010465640807524,-0.0286764688789844,0.0,0.0,0.0,-0.0104197598993778,60.0,-24.2645320892334,-0.0,-7.467919971304583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503723144531,0.0,0.0,9.80623808573e-05,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270324707031,0.0,0.0,0.0001032643849612,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,7.62707568355836e-05,289.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.297119140625,0.0,0.0,0.0001032644577207,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555053710937,0.0,0.0,0.0004898409242741,289.9735107421875,294.1499938964844,254.3019256591797,253.4121551513672,254.34207153320312,254.2992706298828,288.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448495158925,1.1108381769986408e-08,0.0010448384564369,-0.0281482972204685,0.0,0.0,0.0,-0.0103197200223803,60.0,-24.21619987487793,-0.0,-7.443312455279738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,9.775818762136625e-05,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.0001029440536512,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,7.603415724588558e-05,289.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28302001953125,0.0,0.0,0.0001029441264108,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,0.0004883214714936,289.9593811035156,294.1499938964844,254.30029296875,253.40968322753903,254.32286071777344,254.2999267578125,288.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729362287520416e-08,0.0010415975702926,-0.0271562114357948,0.0,0.0,0.0,-0.0101318238303065,60.0,-24.12503242492676,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,9.775818762136625e-05,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.0001029440536512,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,7.603415724588558e-05,289.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28302001953125,0.0,0.0,0.0001029441264108,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,0.0004883214714936,289.9593811035156,294.1499938964844,254.30029296875,253.40968322753903,254.32286071777344,254.2999267578125,288.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729362287520416e-08,0.0010415975702926,-0.0271562114357948,0.0,0.0,0.0,-0.0101318238303065,60.0,-24.12503242492676,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32080078125,0.0,0.0,9.748030424816534e-05,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,0.0001026514291879,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,7.581802492495626e-05,289.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.0001026515019475,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0004869333643,289.9452514648437,294.1499938964844,254.29698181152344,253.40586853027344,254.3040313720703,254.2993621826172,288.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386472567915,1.0383123694168717e-08,0.0010386368958279,-0.026249861344695,0.0,0.0,0.0,-0.0099601792171597,60.0,-24.04168701171875,-0.0,-7.35520799821643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32080078125,0.0,0.0,9.748030424816534e-05,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,0.0001026514291879,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,7.581802492495626e-05,289.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.0001026515019475,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232177734375,0.0,0.0,0.0004869333643,289.9452514648437,294.1499938964844,254.29698181152344,253.40586853027344,254.3040313720703,254.2993621826172,288.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386472567915,1.0383123694168717e-08,0.0010386368958279,-0.026249861344695,0.0,0.0,0.0,-0.0099601792171597,60.0,-24.04168701171875,-0.0,-7.35520799821643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060302734375,0.0,0.0,9.722842514747754e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797607421875,0.0,0.0,0.0001023861914291,290.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,7.562212704215199e-05,289.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,0.0001023862641886,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071350097656,0.0,0.0,0.0004856752057094,289.9311218261719,294.1499938964844,254.2918701171875,253.40057373046875,254.2855224609375,254.29747009277344,288.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359634179621,1.0069296507708714e-08,0.0010359532898291,-0.0254282988607883,0.0,0.0,0.0,-0.0098046008497476,60.0,-23.966094970703125,-0.0,-7.31724654201571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060302734375,0.0,0.0,9.722842514747754e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797607421875,0.0,0.0,0.0001023861914291,290.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,7.562212704215199e-05,289.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,0.0001023862641886,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071350097656,0.0,0.0,0.0004856752057094,289.9311218261719,294.1499938964844,254.2918701171875,253.40057373046875,254.2855224609375,254.29747009277344,288.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359634179621,1.0069296507708714e-08,0.0010359532898291,-0.0254282988607883,0.0,0.0,0.0,-0.0098046008497476,60.0,-23.966094970703125,-0.0,-7.31724654201571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912902832031,0.0,0.0,9.70021210378036e-05,290.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,0.0001021478819893,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535095214844,0.0,0.0,7.544610707554966e-05,289.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,0.0001021479474729,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910827636719,0.0,0.0,0.0004845447838306,289.9169921875,294.1499938964844,254.28477478027344,253.39366149902344,254.26727294921875,254.29409790039065,288.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335519909858,9.787322952092836e-09,0.0010335420956835,-0.024690082296729,0.0,0.0,0.0,-0.0096648149192333,60.0,-23.898277282714844,-0.0,-7.283222203113837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912902832031,0.0,0.0,9.70021210378036e-05,290.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,0.0001021478819893,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535095214844,0.0,0.0,7.544610707554966e-05,289.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,0.0001021479474729,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910827636719,0.0,0.0,0.0004845447838306,289.9169921875,294.1499938964844,254.28477478027344,253.39366149902344,254.26727294921875,254.29409790039065,288.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335519909858,9.787322952092836e-09,0.0010335420956835,-0.024690082296729,0.0,0.0,0.0,-0.0096648149192333,60.0,-23.898277282714844,-0.0,-7.283222203113837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.283935546875,0.0,0.0,9.689879516372456e-05,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562316894531,0.0,0.0,0.0001020390700432,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24639892578125,0.0,0.0,7.5365744123701e-05,289.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336730957031,0.0,0.0,0.0001020391428028,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,0.0004840286565013,289.909912109375,294.1499938964844,254.28042602539065,253.3895721435547,254.2582550048828,254.29177856445312,288.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450934872,9.658580601978883e-09,0.0010324412724003,-0.0243530161678791,0.0,0.0,0.0,-0.0096009913831949,60.0,-23.86743927001953,-0.0,-7.267713897363137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27655029296875,0.0,0.0,9.680075891083106e-05,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,0.0001019358387566,290.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,7.528949208790436e-05,289.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266540527344,0.0,0.0,0.0001019359042402,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,0.00048353895545,289.90283203125,294.1499938964844,254.2755279541016,253.38504028320312,254.249267578125,254.2891082763672,288.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314062237739,9.536434752988045e-09,0.0010313966777175,-0.0240332130342721,0.0,0.0,0.0,-0.009540437720716,60.0,-23.83824157714844,-0.0,-7.253014899788468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618408203125,0.0,0.0,9.66238440014422e-05,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.332763671875,0.0,0.0,0.0001017495305859,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,7.515188917750493e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125549316406,0.0,0.0,0.0001017496033455,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591003417969,0.0,0.0,0.0004826552176382,289.888671875,294.1499938964844,254.2639923095703,253.37452697753903,254.23141479492188,254.2823638916016,288.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.315997751002673e-09,0.0010295117972418,-0.023456048220396,0.0,0.0,0.0,-0.0094311581924557,60.0,-23.78586196899414,-0.0,-7.226526577142067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618408203125,0.0,0.0,9.66238440014422e-05,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.332763671875,0.0,0.0,0.0001017495305859,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,7.515188917750493e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125549316406,0.0,0.0,0.0001017496033455,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591003417969,0.0,0.0,0.0004826552176382,289.888671875,294.1499938964844,254.2639923095703,253.37452697753903,254.23141479492188,254.2823638916016,288.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.315997751002673e-09,0.0010295117972418,-0.023456048220396,0.0,0.0,0.0,-0.0094311581924557,60.0,-23.78586196899414,-0.0,-7.226526577142067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471008300781,0.0,0.0,9.64702048804611e-05,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171081542969,0.0,0.0,0.0001015877423924,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21075439453125,0.0,0.0,7.503238884964958e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,0.000101587807876,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,0.0004818877787329,289.8744812011719,294.1499938964844,254.25,253.36203002929688,254.2136688232422,254.2738494873047,288.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278839617967,9.124566879847862e-09,0.0010278747649863,-0.0229548066854476,0.0,0.0,0.0,-0.009336257353425,60.0,-23.74073600769043,-0.0,-7.203561835922302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471008300781,0.0,0.0,9.64702048804611e-05,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171081542969,0.0,0.0,0.0001015877423924,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21075439453125,0.0,0.0,7.503238884964958e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,0.000101587807876,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,0.0004818877787329,289.8744812011719,294.1499938964844,254.25,253.36203002929688,254.2136688232422,254.2738494873047,288.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278839617967,9.124566879847862e-09,0.0010278747649863,-0.0229548066854476,0.0,0.0,0.0,-0.009336257353425,60.0,-23.74073600769043,-0.0,-7.203561835922302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323608398437,0.0,0.0,9.633946319809183e-05,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,0.0001014500739984,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,7.493070734199136e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1843566894531,0.0,0.0,0.000101450139482,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.0004812347178813,289.8602905273437,294.1499938964844,254.2347412109375,253.3485107421875,254.19601440429688,254.2634735107422,288.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264908196404,8.961668740425921e-09,0.0010264818556606,-0.0225282646715641,0.0,0.0,0.0,-0.0092555014416575,60.0,-23.7030029296875,-0.0,-7.184049621855594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323608398437,0.0,0.0,9.633946319809183e-05,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,0.0001014500739984,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,7.493070734199136e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1843566894531,0.0,0.0,0.000101450139482,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.0004812347178813,289.8602905273437,294.1499938964844,254.2347412109375,253.3485107421875,254.19601440429688,254.2634735107422,288.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264908196404,8.961668740425921e-09,0.0010264818556606,-0.0225282646715641,0.0,0.0,0.0,-0.0092555014416575,60.0,-23.7030029296875,-0.0,-7.184049621855594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176513671875,0.0,0.0,9.62301710387692e-05,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,0.0001013349829008,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822204589844,0.0,0.0,7.484570232918486e-05,289.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17022705078125,0.0,0.0,0.0001013350483844,291.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3112487792969,0.0,0.0,0.0004806888173334,289.8460693359375,294.1499938964844,254.2194976806641,253.3350524902344,254.17840576171875,254.2517242431641,287.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253262007609,8.825494113295917e-09,0.0010253173531964,-0.022171689197421,0.0,0.0,0.0,-0.0091879935935139,60.0,-23.67119789123535,-0.0,-7.167758298010085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176513671875,0.0,0.0,9.62301710387692e-05,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,0.0001013349829008,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822204589844,0.0,0.0,7.484570232918486e-05,289.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17022705078125,0.0,0.0,0.0001013350483844,291.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3112487792969,0.0,0.0,0.0004806888173334,289.8460693359375,294.1499938964844,254.2194976806641,253.3350524902344,254.17840576171875,254.2517242431641,287.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253262007609,8.825494113295917e-09,0.0010253173531964,-0.022171689197421,0.0,0.0,0.0,-0.0091879935935139,60.0,-23.67119789123535,-0.0,-7.167758298010085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21026611328125,0.0,0.0,9.618199692340568e-05,290.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,0.0001012842476484,290.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750793457031,0.0,0.0,7.480823114747182e-05,289.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.000101284313132,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30328369140625,0.0,0.0,0.0004804481286555,289.83892822265625,294.1499938964844,254.21188354492188,253.32833862304688,254.1696319580078,254.24546813964844,287.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248128091916,8.765463022086806e-09,0.0010248040780425,-0.0220144912600517,0.0,0.0,0.0,-0.0091582331806421,60.0,-23.657304763793945,-0.0,-7.160582526921645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029113769531,0.0,0.0,9.613852307666092e-05,290.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702941894531,0.0,0.0,0.0001012384673231,290.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679382324219,0.0,0.0,7.47744197724387e-05,289.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,0.0001012385328067,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953186035156,0.0,0.0,0.0004802309849765,289.8318176269531,294.1499938964844,254.2042694091797,253.32164001464844,254.160873413086,254.2390289306641,287.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243494762107,8.711296572982974e-09,0.0010243408614769,-0.0218726508319377,0.0,0.0,0.0,-0.0091313803568482,60.0,-23.6445255279541,-0.0,-7.154110193141605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18817138671875,0.0,0.0,9.60635079536587e-05,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25469970703125,0.0,0.0,0.0001011594795272,290.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15362548828125,0.0,0.0,7.471607386833057e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419372558594,0.0,0.0,0.0001011595377349,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,0.0004798563022632,289.8175354003906,294.1499938964844,254.1890411376953,253.3082427978516,254.1433868408203,254.22573852539065,287.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235501686111,8.617828228807412e-09,0.0010235415538772,-0.0216278918087482,0.0,0.0,0.0,-0.0090850442647933,60.0,-23.621789932250977,-0.0,-7.142949698391021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18817138671875,0.0,0.0,9.60635079536587e-05,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25469970703125,0.0,0.0,0.0001011594795272,290.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15362548828125,0.0,0.0,7.471607386833057e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419372558594,0.0,0.0,0.0001011595377349,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,0.0004798563022632,289.8175354003906,294.1499938964844,254.1890411376953,253.3082427978516,254.1433868408203,254.22573852539065,287.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235501686111,8.617828228807412e-09,0.0010235415538772,-0.0216278918087482,0.0,0.0,0.0,-0.0090850442647933,60.0,-23.621789932250977,-0.0,-7.142949698391021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,9.600193152436988e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23907470703125,0.0,0.0,0.000101094636193,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,7.466818351531401e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,0.0001010947016766,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26348876953125,0.0,0.0,0.0004795487329829,289.80322265625,294.1499938964844,254.17379760742188,253.2948608398437,254.1259765625,254.21194458007807,287.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228939354419,8.541103824200036e-09,0.0010228854371234,-0.0214269775897264,0.0,0.0,0.0,-0.0090470081195235,60.0,-23.60315322875977,-0.0,-7.133795065783488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17340087890625,0.0,0.0,9.600193152436988e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23907470703125,0.0,0.0,0.000101094636193,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,7.466818351531401e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,0.0001010947016766,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26348876953125,0.0,0.0,0.0004795487329829,289.80322265625,294.1499938964844,254.17379760742188,253.2948608398437,254.1259765625,254.21194458007807,287.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228939354419,8.541103824200036e-09,0.0010228854371234,-0.0214269775897264,0.0,0.0,0.0,-0.0090470081195235,60.0,-23.60315322875977,-0.0,-7.133795065783488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,9.595210576662794e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,0.0001010421692626,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,7.462942448910326e-05,289.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11358642578125,0.0,0.0,0.0001010422274703,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24755859375,0.0,0.0,0.0004792998370248,289.78887939453125,294.1499938964844,254.1585388183593,253.281494140625,254.1085968017578,254.19786071777344,287.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479016599949318e-09,0.0010223544668406,-0.0212643891572952,0.0,0.0,0.0,-0.009016228839755,60.0,-23.5873966217041,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,9.595210576662794e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,0.0001010421692626,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,7.462942448910326e-05,289.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11358642578125,0.0,0.0,0.0001010422274703,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24755859375,0.0,0.0,0.0004792998370248,289.78887939453125,294.1499938964844,254.1585388183593,253.281494140625,254.1085968017578,254.19786071777344,287.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479016599949318e-09,0.0010223544668406,-0.0212643891572952,0.0,0.0,0.0,-0.009016228839755,60.0,-23.5873966217041,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14385986328125,0.0,0.0,9.59135068114847e-05,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,0.0001010015184874,290.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,7.459940388798714e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.099365234375,0.0,0.0,0.000101001583971,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2316589355469,0.0,0.0,0.0004791070532519,289.7745056152344,294.1499938964844,254.14321899414065,253.26809692382807,254.0912628173828,254.18345642089844,287.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219516698271,8.430919962165717e-09,0.0010219431715086,-0.0211384370923042,0.0,0.0,0.0,-0.0089923851191997,60.0,-23.57489776611328,-0.0,-7.12065784114202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14385986328125,0.0,0.0,9.59135068114847e-05,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,0.0001010015184874,290.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,7.459940388798714e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.099365234375,0.0,0.0,0.000101001583971,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2316589355469,0.0,0.0,0.0004791070532519,289.7745056152344,294.1499938964844,254.14321899414065,253.26809692382807,254.0912628173828,254.18345642089844,287.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219516698271,8.430919962165717e-09,0.0010219431715086,-0.0211384370923042,0.0,0.0,0.0,-0.0089923851191997,60.0,-23.57489776611328,-0.0,-7.12065784114202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,9.589700493961573e-05,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000732421875,0.0,0.0,0.0001009841435006,290.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,7.458656909875572e-05,289.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,0.0001009842017083,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22369384765625,0.0,0.0,0.000479024631204,289.7673034667969,294.1499938964844,254.1355438232422,253.2613983154297,254.0826110839844,254.1761779785156,287.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217757662758,8.410356855392822e-09,0.0010217672679573,-0.0210845880210399,0.0,0.0,0.0,-0.008982190862298,60.0,-23.569419860839844,-0.0,-7.118207179246383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,9.588321699993684e-05,290.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922607421875,0.0,0.0,0.0001009696279652,290.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,7.457585161319003e-05,289.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,0.0001009696861729,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,0.0004789557715412,289.7601013183594,294.1499938964844,254.1278533935547,253.25469970703125,254.073974609375,254.1688537597656,287.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216288501396,8.39317682022056e-09,0.0010216204682365,-0.0210395976901054,0.0,0.0,0.0,-0.0089736739173531,60.0,-23.56461334228516,-0.0,-7.116160105624658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,9.586079249856994e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766357421875,0.0,0.0,0.0001009460102068,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08184814453125,0.0,0.0,7.455840386683121e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708923339844,0.0,0.0,0.0001009460684144,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998291015625,0.0,0.0,0.0004788437217939,289.74566650390625,294.1499938964844,254.1124267578125,253.2412567138672,254.0567169189453,254.15408325195312,287.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213897330686,8.365223180817338e-09,0.0010213814675807,-0.0209663938730955,0.0,0.0,0.0,-0.0089598167687654,60.0,-23.55636978149414,-0.0,-7.112830502364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,9.586079249856994e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766357421875,0.0,0.0,0.0001009460102068,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08184814453125,0.0,0.0,7.455840386683121e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708923339844,0.0,0.0,0.0001009460684144,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998291015625,0.0,0.0,0.0004788437217939,289.74566650390625,294.1499938964844,254.1124267578125,253.2412567138672,254.0567169189453,254.15408325195312,287.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213897330686,8.365223180817338e-09,0.0010213814675807,-0.0209663938730955,0.0,0.0,0.0,-0.0089598167687654,60.0,-23.55636978149414,-0.0,-7.112830502364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,9.58445089054294e-05,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,0.0001009288607747,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,7.454573642462492e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0001009289189823,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,0.0004787624056916,289.731201171875,294.1499938964844,254.096908569336,253.227783203125,254.0395050048828,254.13912963867188,287.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212162742391,8.344930968462451e-09,0.0010212078923359,-0.0209132526069879,0.0,0.0,0.0,-0.0089497566223144,60.0,-23.550048828125,-0.0,-7.110413946520566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,9.58445089054294e-05,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,0.0001009288607747,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,7.454573642462492e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0001009289189823,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,0.0004787624056916,289.731201171875,294.1499938964844,254.096908569336,253.227783203125,254.0395050048828,254.13912963867188,287.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212162742391,8.344930968462451e-09,0.0010212078923359,-0.0209132526069879,0.0,0.0,0.0,-0.0089497566223144,60.0,-23.550048828125,-0.0,-7.110413946520566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,9.58333257585764e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,0.0001009170809993,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.052978515625,0.0,0.0,7.453704165527597e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422668457031,0.0,0.0,0.000100917139207,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,0.000478706555441,289.7167053222656,294.1499938964844,254.0813140869141,253.2142333984375,254.02232360839844,254.1240234375,287.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330989231808417e-09,0.001021088566631,-0.0208767428994178,0.0,0.0,0.0,-0.0089428452774882,60.0,-23.545284271240234,-0.0,-7.108753408147096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
