time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523320,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,9.58333257585764e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,0.0001009170809993,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.052978515625,0.0,0.0,7.453704165527597e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422668457031,0.0,0.0,0.000100917139207,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,0.000478706555441,289.7167053222656,294.1499938964844,254.0813140869141,253.2142333984375,254.02232360839844,254.1240234375,287.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330989231808417e-09,0.001021088566631,-0.0208767428994178,0.0,0.0,0.0,-0.0089428452774882,60.0,-23.545284271240234,-0.0,-7.108753408147096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696716308594,0.0,0.0,9.582631173543632e-05,290.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,0.0001009096959023,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384826660156,0.0,0.0,7.453158468706533e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.00010090975411,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,0.0004786715144291,289.7021484375,294.1499938964844,254.0655975341797,253.2006225585937,254.00515747070312,254.1087646484375,287.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322245115266469e-09,0.0010210138279944,-0.020853841677308,0.0,0.0,0.0,-0.0089385099709033,60.0,-23.54179000854492,-0.0,-7.107712463039206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696716308594,0.0,0.0,9.582631173543632e-05,290.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,0.0001009096959023,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384826660156,0.0,0.0,7.453158468706533e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.00010090975411,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,0.0004786715144291,289.7021484375,294.1499938964844,254.0655975341797,253.2006225585937,254.00515747070312,254.1087646484375,287.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322245115266469e-09,0.0010210138279944,-0.020853841677308,0.0,0.0,0.0,-0.0089385099709033,60.0,-23.54179000854492,-0.0,-7.107712463039206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,9.582369966665284e-05,290.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219177246094,0.0,0.0,0.0001009069528663,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03125,0.0,0.0,7.452955469489098e-05,289.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.020751953125,0.0,0.0,0.000100907003798,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440734863281,0.0,0.0,0.0004786584759131,289.6948547363281,294.1499938964844,254.0577087402344,253.1937866210937,253.99659729003903,254.10107421875,287.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318988165001429e-09,0.0010209860047325,-0.0208453144878149,0.0,0.0,0.0,-0.008936895057559,60.0,-23.54034805297852,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547790527344,0.0,0.0,9.582180791767314e-05,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11407470703125,0.0,0.0,0.000100904951978,290.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02398681640625,0.0,0.0,7.45280776754953e-05,289.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,0.0001009050101856,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,0.000478649046272,289.68756103515625,294.1499938964844,254.04977416992188,253.1869354248047,253.988037109375,254.09336853027344,287.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316625610405026e-09,0.0010209657484665,-0.0208391286432743,0.0,0.0,0.0,-0.0089357243850827,60.0,-23.53913116455078,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03985595703125,0.0,0.0,9.581902122590692e-05,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,0.000100902027043,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00946044921875,0.0,0.0,7.452591671608388e-05,289.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,0.0001009020779747,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,0.000478635134641,289.6729431152344,294.1499938964844,254.0338134765625,253.1731414794922,253.970932006836,254.07781982421875,287.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.53715133666992,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03985595703125,0.0,0.0,9.581902122590692e-05,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,0.000100902027043,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00946044921875,0.0,0.0,7.452591671608388e-05,289.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,0.0001009020779747,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,0.000478635134641,289.6729431152344,294.1499938964844,254.0338134765625,253.1731414794922,253.970932006836,254.07781982421875,287.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.53715133666992,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02490234375,0.0,0.0,9.581673657521604e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,0.000100899618701,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,7.452413410646841e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,0.0001008996696327,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,0.0004786237259395,289.6582946777344,294.1499938964844,254.0177154541016,253.15924072265625,253.953842163086,254.0621337890625,287.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.53556632995605,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02490234375,0.0,0.0,9.581673657521604e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,0.000100899618701,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,7.452413410646841e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,0.0001008996696327,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,0.0004786237259395,289.6582946777344,294.1499938964844,254.0177154541016,253.15924072265625,253.953842163086,254.0621337890625,287.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.53556632995605,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,9.58139426074922e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670471191406,0.0,0.0,0.0001008966792142,290.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,7.452196587109938e-05,289.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703063964844,0.0,0.0,0.0001008967301459,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,0.0004786097852047,289.64361572265625,294.1499938964844,254.0014495849609,253.14523315429688,253.936767578125,254.0463104248047,287.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.53412437438965,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,9.58139426074922e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670471191406,0.0,0.0,0.0001008966792142,290.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,7.452196587109938e-05,289.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703063964844,0.0,0.0,0.0001008967301459,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,0.0004786097852047,289.64361572265625,294.1499938964844,254.0014495849609,253.14523315429688,253.936767578125,254.0463104248047,287.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.53412437438965,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949645996094,0.0,0.0,9.58092714427039e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,0.0001008917606668,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,7.45183351682499e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.0001008918115985,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,0.0004785864730365,289.62890625,294.1499938964844,253.98501586914065,253.131088256836,253.91970825195312,254.0303192138672,287.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981672137975,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.532527923583984,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949645996094,0.0,0.0,9.58092714427039e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,0.0001008917606668,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,7.45183351682499e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.0001008918115985,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,0.0004785864730365,289.62890625,294.1499938964844,253.98501586914065,253.131088256836,253.91970825195312,254.0303192138672,287.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981672137975,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.532527923583984,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98748779296875,0.0,0.0,9.58061355049722e-05,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434875488281,0.0,0.0,0.000100888457382,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,7.451589044649154e-05,289.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485778808594,0.0,0.0,0.0001008885083138,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06427001953125,0.0,0.0,0.0004785707860719,289.6215515136719,294.1499938964844,253.9767303466797,253.1239471435547,253.91119384765625,254.02227783203125,287.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.5316162109375,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97998046875,0.0,0.0,9.580185724189504e-05,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03564453125,0.0,0.0,0.0001008839462883,290.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511108398437,0.0,0.0,7.451256533386186e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413146972656,0.0,0.0,0.000100884004496,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563049316406,0.0,0.0,0.0004785494238603,289.6141662597656,294.1499938964844,253.9683990478516,253.1167907714844,253.9026641845703,254.0142059326172,287.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207613231614,8.291739739263448e-09,0.0010207530576735,-0.0207739565521478,0.0,0.0,0.0,-0.0089233871549367,60.0,-23.530553817749023,-0.0,-7.104080879116736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,9.57906449912116e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198974609375,0.0,0.0,0.0001008721446851,290.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364624023437,0.0,0.0,7.450384873664007e-05,289.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267883300781,0.0,0.0,0.0001008721956168,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403137207031,0.0,0.0,0.0004784934280905,289.599365234375,294.1499938964844,253.9515838623047,253.1023406982422,253.8856201171875,253.99790954589844,287.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277767804543146e-09,0.001020633499138,-0.0207373667508363,0.0,0.0,0.0,-0.0089164609089493,60.0,-23.52791213989257,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,9.57906449912116e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198974609375,0.0,0.0,0.0001008721446851,290.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364624023437,0.0,0.0,7.450384873664007e-05,289.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267883300781,0.0,0.0,0.0001008721956168,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403137207031,0.0,0.0,0.0004784934280905,289.599365234375,294.1499938964844,253.9515838623047,253.1023406982422,253.8856201171875,253.99790954589844,287.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277767804543146e-09,0.001020633499138,-0.0207373667508363,0.0,0.0,0.0,-0.0089164609089493,60.0,-23.52791213989257,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499206542969,0.0,0.0,9.577436867402866e-05,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041809082031,0.0,0.0,0.0001008550025289,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,7.449118129443377e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122314453125,0.0,0.0,0.0001008550534606,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243225097656,0.0,0.0,0.0004784121410921,289.5845642089844,294.1499938964844,253.9345703125,253.0877227783203,253.8685913085937,253.98147583007807,287.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204683057963,8.257480033080355e-09,0.0010204601567238,-0.0206842366605997,0.0,0.0,0.0,-0.0089064035564661,60.0,-23.524375915527344,-0.0,-7.100003074356209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499206542969,0.0,0.0,9.577436867402866e-05,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041809082031,0.0,0.0,0.0001008550025289,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,7.449118129443377e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122314453125,0.0,0.0,0.0001008550534606,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243225097656,0.0,0.0,0.0004784121410921,289.5845642089844,294.1499938964844,253.9345703125,253.0877227783203,253.8685913085937,253.98147583007807,287.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204683057963,8.257480033080355e-09,0.0010204601567238,-0.0206842366605997,0.0,0.0,0.0,-0.0089064035564661,60.0,-23.524375915527344,-0.0,-7.100003074356209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.93487548828125,0.0,0.0,9.575230797054246e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884338378906,0.0,0.0,0.0001008317703963,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070739746094,0.0,0.0,7.447402458637953e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976745605469,0.0,0.0,0.000100831821328,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083312988281,0.0,0.0,0.00047830195399,289.5697326660156,294.1499938964844,253.9173278808593,253.0729217529297,253.8515625,253.96485900878903,287.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202332632616,8.229990022812217e-09,0.001020225114189,-0.0206122435629367,0.0,0.0,0.0,-0.0088927755132317,60.0,-23.51963233947754,-0.0,-7.09673173560077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.93487548828125,0.0,0.0,9.575230797054246e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884338378906,0.0,0.0,0.0001008317703963,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070739746094,0.0,0.0,7.447402458637953e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976745605469,0.0,0.0,0.000100831821328,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083312988281,0.0,0.0,0.00047830195399,289.5697326660156,294.1499938964844,253.9173278808593,253.0729217529297,253.8515625,253.96485900878903,287.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202332632616,8.229990022812217e-09,0.001020225114189,-0.0206122435629367,0.0,0.0,0.0,-0.0088927755132317,60.0,-23.51963233947754,-0.0,-7.09673173560077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198303222656,0.0,0.0,9.572278941050172e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,0.0001008006947813,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923645019531,0.0,0.0,7.445106894010678e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830871582031,0.0,0.0,0.0001008007384371,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923400878906,0.0,0.0,0.0004781545139849,289.55487060546875,294.1499938964844,253.8998413085937,253.0579376220703,253.8345184326172,253.9480895996093,287.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019918709062,8.193209666274015e-09,0.0010199105599895,-0.0205159243196249,0.0,0.0,0.0,-0.0088745420798659,60.0,-23.513500213623047,-0.0,-7.092356923976696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198303222656,0.0,0.0,9.572278941050172e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97271728515625,0.0,0.0,0.0001008006947813,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923645019531,0.0,0.0,7.445106894010678e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830871582031,0.0,0.0,0.0001008007384371,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923400878906,0.0,0.0,0.0004781545139849,289.55487060546875,294.1499938964844,253.8998413085937,253.0579376220703,253.8345184326172,253.9480895996093,287.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019918709062,8.193209666274015e-09,0.0010199105599895,-0.0205159243196249,0.0,0.0,0.0,-0.0088745420798659,60.0,-23.513500213623047,-0.0,-7.092356923976696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91229248046875,0.0,0.0,9.570558177074416e-05,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,0.0001007825703709,290.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.885009765625,0.0,0.0,7.44376884540543e-05,289.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757629394531,0.0,0.0,0.0001007826213026,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.0004780685703735,289.54742431640625,294.1499938964844,253.8910217285156,253.0503692626953,253.8260040283203,253.93963623046875,287.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197354713454,8.171769039222454e-09,0.0010197272058576,-0.0204597730189561,0.0,0.0,0.0,-0.0088639128953218,60.0,-23.509838104248047,-0.0,-7.089806786098053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047241210937,0.0,0.0,9.568632231093944e-05,290.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,0.000100762292277,290.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87762451171875,0.0,0.0,7.442270725732669e-05,289.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86846923828125,0.0,0.0,0.0001007623359328,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9763488769531,0.0,0.0,0.00047797235311,289.5399780273437,294.1499938964844,253.8821258544922,253.0427398681641,253.8174743652344,253.93115234375,287.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195302311331,8.147769570143737e-09,0.0010195220820605,-0.0203969236463308,0.0,0.0,0.0,-0.0088520152494311,60.0,-23.50580787658692,-0.0,-7.086953246471239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896484375,0.0,0.0,9.564102947479114e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411926269531,0.0,0.0,0.0001007145910989,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628845214844,0.0,0.0,7.438747707055882e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85382080078125,0.0,0.0,0.0001007146420306,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.0004777460999321,289.5250549316406,294.1499938964844,253.8641357421875,253.0273284912109,253.8004302978516,253.9140472412109,287.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190475732088,8.091328496107053e-09,0.0010190394241362,-0.0202491115778684,0.0,0.0,0.0,-0.0088240355253219,60.0,-23.49633407592773,-0.0,-7.080244301960192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896484375,0.0,0.0,9.564102947479114e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411926269531,0.0,0.0,0.0001007145910989,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628845214844,0.0,0.0,7.438747707055882e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85382080078125,0.0,0.0,0.0001007146420306,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.0004777460999321,289.5250549316406,294.1499938964844,253.8641357421875,253.0273284912109,253.8004302978516,253.9140472412109,287.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190475732088,8.091328496107053e-09,0.0010190394241362,-0.0202491115778684,0.0,0.0,0.0,-0.0088240355253219,60.0,-23.49633407592773,-0.0,-7.080244301960192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8745422363281,0.0,0.0,9.558656893204898e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,0.000100657242001,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481140136719,0.0,0.0,7.434511644532904e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.0001006572929327,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.0004774740955326,289.5101013183594,294.1499938964844,253.8458709716797,253.0116729736328,253.7833709716797,253.89675903320312,287.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184672428295,8.023471664841964e-09,0.0010184592101722,-0.0200714021921157,0.0,0.0,0.0,-0.0087903961539268,60.0,-23.484962463378903,-0.0,-7.072183194622994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8745422363281,0.0,0.0,9.558656893204898e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,0.000100657242001,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481140136719,0.0,0.0,7.434511644532904e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.0001006572929327,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.0004774740955326,289.5101013183594,294.1499938964844,253.8458709716797,253.0116729736328,253.7833709716797,253.89675903320312,287.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184672428295,8.023471664841964e-09,0.0010184592101722,-0.0200714021921157,0.0,0.0,0.0,-0.0087903961539268,60.0,-23.484962463378903,-0.0,-7.072183194622994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85943603515625,0.0,0.0,9.55223003984429e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096984863281,0.0,0.0,0.0001005895610433,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333435058594,0.0,0.0,7.42951306165196e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82452392578125,0.0,0.0,0.000100589611975,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283447265625,0.0,0.0,0.0004771530511789,289.4951477050781,294.1499938964844,253.8273162841797,252.99578857421875,253.76629638671875,253.8793182373047,287.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177824879065,7.94339172216496e-09,0.0010177744552493,-0.0198616776615381,0.0,0.0,0.0,-0.0087506966665387,60.0,-23.47143173217773,-0.0,-7.062675422275788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85943603515625,0.0,0.0,9.55223003984429e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096984863281,0.0,0.0,0.0001005895610433,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333435058594,0.0,0.0,7.42951306165196e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82452392578125,0.0,0.0,0.000100589611975,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283447265625,0.0,0.0,0.0004771530511789,289.4951477050781,294.1499938964844,253.8273162841797,252.99578857421875,253.76629638671875,253.8793182373047,287.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177824879065,7.94339172216496e-09,0.0010177744552493,-0.0198616776615381,0.0,0.0,0.0,-0.0087506966665387,60.0,-23.47143173217773,-0.0,-7.062675422275788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84429931640625,0.0,0.0,9.544816566631198e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939514160156,0.0,0.0,0.000100511497294,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81854248046875,0.0,0.0,7.42374686524272e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.809814453125,0.0,0.0,0.0001005115482257,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123840332031,0.0,0.0,0.000476782763144,289.48016357421875,294.1499938964844,253.8084716796875,252.97964477539065,253.7491912841797,253.86167907714844,287.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169926099479,7.851024719229827e-09,0.001016984693706,-0.0196197722107172,0.0,0.0,0.0,-0.0087049072608351,60.0,-23.455642700195312,-0.0,-7.05171672166216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84429931640625,0.0,0.0,9.544816566631198e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939514160156,0.0,0.0,0.000100511497294,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81854248046875,0.0,0.0,7.42374686524272e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.809814453125,0.0,0.0,0.0001005115482257,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123840332031,0.0,0.0,0.000476782763144,289.48016357421875,294.1499938964844,253.8084716796875,252.97964477539065,253.7491912841797,253.86167907714844,287.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169926099479,7.851024719229827e-09,0.001016984693706,-0.0196197722107172,0.0,0.0,0.0,-0.0087049072608351,60.0,-23.455642700195312,-0.0,-7.05171672166216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367614746094,0.0,0.0,9.540741302771494e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860778808594,0.0,0.0,0.000100468583696,290.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111572265625,0.0,0.0,7.420577458105981e-05,289.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.802490234375,0.0,0.0,0.0001004686273518,291.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043884277344,0.0,0.0,0.0004765791818499,289.47265625,294.1499938964844,253.79893493652344,252.9714813232422,253.7406463623047,253.8527984619141,287.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165582643821,7.800244006261892e-09,0.0010165504645556,-0.0194867793470621,0.0,0.0,0.0,-0.0086797326803207,60.0,-23.44694900512696,-0.0,-7.045695582519329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291931152344,0.0,0.0,9.536390280118212e-05,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.878173828125,0.0,0.0,0.0001004227669909,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8037414550781,0.0,0.0,7.417193410219625e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951354980469,0.0,0.0,0.0001004228106467,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963928222656,0.0,0.0,0.0004763618635479,289.4651794433594,294.1499938964844,253.789306640625,252.9632263183593,253.73208618164065,253.84385681152344,287.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746037589129173e-09,0.0010160870151594,-0.019344812259078,0.0,0.0,0.0,-0.0086528602987527,60.0,-23.43765640258789,-0.0,-7.039270855102586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140563964844,0.0,0.0,9.5269140729215e-05,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,0.0001003229772322,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889404296875,0.0,0.0,7.409822865156457e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804260253906,0.0,0.0,0.000100323020888,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804016113281,0.0,0.0,0.0004758884897455,289.4501647949219,294.1499938964844,253.7698211669922,252.946533203125,253.71495056152344,253.8258819580078,287.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150850284844,7.627965814549498e-09,0.0010150774614885,-0.0190355777740478,0.0,0.0,0.0,-0.0085943276062607,60.0,-23.4174919128418,-0.0,-7.025287374062827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140563964844,0.0,0.0,9.5269140729215e-05,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,0.0001003229772322,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889404296875,0.0,0.0,7.409822865156457e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804260253906,0.0,0.0,0.000100323020888,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804016113281,0.0,0.0,0.0004758884897455,289.4501647949219,294.1499938964844,253.7698211669922,252.946533203125,253.71495056152344,253.8258819580078,287.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150850284844,7.627965814549498e-09,0.0010150774614885,-0.0190355777740478,0.0,0.0,0.0,-0.0085943276062607,60.0,-23.4174919128418,-0.0,-7.025287374062827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989196777344,0.0,0.0,9.516515274299309e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467102050781,0.0,0.0,0.0001002134740701,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77410888671875,0.0,0.0,7.40173491067253e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657165527344,0.0,0.0,0.0001002135177259,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86444091796875,0.0,0.0,0.0004753690445795,289.4351501464844,294.1499938964844,253.75,252.92955017089844,253.69778442382807,253.8076934814453,287.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139769874513,7.498399234862063e-09,0.0010139695368707,-0.0186962317675352,0.0,0.0,0.0,-0.0085300961509346,60.0,-23.394989013671875,-0.0,-7.009958125081539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989196777344,0.0,0.0,9.516515274299309e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467102050781,0.0,0.0,0.0001002134740701,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77410888671875,0.0,0.0,7.40173491067253e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657165527344,0.0,0.0,0.0001002135177259,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86444091796875,0.0,0.0,0.0004753690445795,289.4351501464844,294.1499938964844,253.75,252.92955017089844,253.69778442382807,253.8076934814453,287.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139769874513,7.498399234862063e-09,0.0010139695368707,-0.0186962317675352,0.0,0.0,0.0,-0.0085300961509346,60.0,-23.394989013671875,-0.0,-7.009958125081539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
