time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525660,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837829589844,0.0,0.0,9.505124035058544e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309631347656,0.0,0.0,0.0001000935226329,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593078613281,0.0,0.0,7.39287497708574e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,0.0001000935662887,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8484802246094,0.0,0.0,0.0004748000646941,289.42010498046875,294.1499938964844,253.72999572753903,252.9124298095703,253.6805877685547,253.7893829345703,287.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127633577212,7.356475428821341e-09,0.0010127559071406,-0.0183245129883289,0.0,0.0,0.0,-0.0084597384557127,60.0,-23.37043571472168,-0.0,-6.993186474346659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837829589844,0.0,0.0,9.505124035058544e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309631347656,0.0,0.0,0.0001000935226329,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593078613281,0.0,0.0,7.39287497708574e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,0.0001000935662887,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8484802246094,0.0,0.0,0.0004748000646941,289.42010498046875,294.1499938964844,253.72999572753903,252.9124298095703,253.6805877685547,253.7893829345703,287.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127633577212,7.356475428821341e-09,0.0010127559071406,-0.0183245129883289,0.0,0.0,0.0,-0.0084597384557127,60.0,-23.37043571472168,-0.0,-6.993186474346659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686462402344,0.0,0.0,9.492987010162324e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81524658203125,0.0,0.0,9.996570588555188e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444763183594,0.0,0.0,7.383435149677098e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362976074219,0.0,0.0,9.996574954129755e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,0.0004741938028018,289.4050598144531,294.1499938964844,253.7100067138672,252.8953399658203,253.66336059570312,253.77096557617188,287.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470099911,7.205252838815568e-09,0.0010114628821611,-0.0179284326732158,0.0,0.0,0.0,-0.0083847707137465,60.0,-23.343713760375977,-0.0,-6.9753383513671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686462402344,0.0,0.0,9.492987010162324e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81524658203125,0.0,0.0,9.996570588555188e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444763183594,0.0,0.0,7.383435149677098e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362976074219,0.0,0.0,9.996574954129755e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,0.0004741938028018,289.4050598144531,294.1499938964844,253.7100067138672,252.8953399658203,253.66336059570312,253.77096557617188,287.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470099911,7.205252838815568e-09,0.0010114628821611,-0.0179284326732158,0.0,0.0,0.0,-0.0083847707137465,60.0,-23.343713760375977,-0.0,-6.9753383513671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7610778808594,0.0,0.0,9.486713679507376e-05,290.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.807373046875,0.0,0.0,9.98996474663727e-05,290.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.737060546875,0.0,0.0,7.378555892501026e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289428710937,0.0,0.0,9.989969112211838e-05,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,0.0004738804418593,289.3975524902344,294.1499938964844,253.6999969482422,252.8867950439453,253.6547393798828,253.76174926757807,287.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108016431331,7.127091805614327e-09,0.0010107945417985,-0.0177237093448638,0.0,0.0,0.0,-0.0083460230380296,60.0,-23.32968139648437,-0.0,-6.966121901541555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535400390625,0.0,0.0,9.48035522014834e-05,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995300292969,0.0,0.0,9.983268682844935e-05,290.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,7.373610424110666e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215576171875,0.0,0.0,9.983273048419504e-05,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,0.0004735628026537,289.3900146484375,294.1499938964844,253.69000244140625,252.8782653808593,253.64610290527344,253.7525177001953,287.45770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047867178755496e-09,0.0010101171210408,-0.0175161994993686,0.0,0.0,0.0,-0.0083067482337355,60.0,-23.315380096435547,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384033203125,0.0,0.0,9.467539348406716e-05,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838134765625,0.0,0.0,9.969773964257912e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148132324219,0.0,0.0,7.363642362179235e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70684814453125,0.0,0.0,9.969777602236718e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006896972656,0.0,0.0,0.0004729226639028,289.3749694824219,294.1499938964844,253.6699981689453,252.8612060546875,253.6288299560547,253.7340850830078,287.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888195791532325e-09,0.0010087516857311,-0.0170979723334312,0.0,0.0,0.0,-0.0082275923341512,60.0,-23.28629302978516,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384033203125,0.0,0.0,9.467539348406716e-05,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838134765625,0.0,0.0,9.969773964257912e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148132324219,0.0,0.0,7.363642362179235e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70684814453125,0.0,0.0,9.969777602236718e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006896972656,0.0,0.0,0.0004729226639028,289.3749694824219,294.1499938964844,253.6699981689453,252.8612060546875,253.6288299560547,253.7340850830078,287.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888195791532325e-09,0.0010087516857311,-0.0170979723334312,0.0,0.0,0.0,-0.0082275923341512,60.0,-23.28629302978516,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232666015625,0.0,0.0,9.454796236241236e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,9.956354188034312e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999816894531,0.0,0.0,7.353731052717194e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921081542969,0.0,0.0,9.95635855360888e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847900390625,0.0,0.0,0.0004722861049231,289.3598937988281,294.1499938964844,253.6499938964844,252.8441772460937,253.6115264892578,253.71568298339844,287.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729423240869892e-09,0.0010073940502479,-0.0166820883750915,0.0,0.0,0.0,-0.0081488816067576,60.0,-23.25702476501465,-0.0,-6.919325556964395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232666015625,0.0,0.0,9.454796236241236e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,9.956354188034312e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999816894531,0.0,0.0,7.353731052717194e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921081542969,0.0,0.0,9.95635855360888e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847900390625,0.0,0.0,0.0004722861049231,289.3598937988281,294.1499938964844,253.6499938964844,252.8441772460937,253.6115264892578,253.71568298339844,287.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729423240869892e-09,0.0010073940502479,-0.0166820883750915,0.0,0.0,0.0,-0.0081488816067576,60.0,-23.25702476501465,-0.0,-6.919325556964395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7081604003906,0.0,0.0,9.442454756936058e-05,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,9.943358600139618e-05,290.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851501464844,0.0,0.0,7.344132609432563e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773681640625,0.0,0.0,9.943362238118424e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,0.0004716696566902,289.3448486328125,294.1499938964844,253.6300048828125,252.8271484375,253.5941925048828,253.69729614257807,287.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060857748612,6.575659572405357e-09,0.0010060792556032,-0.0162793174386024,0.0,0.0,0.0,-0.0080726547166705,60.0,-23.22836875915528,-0.0,-6.901272797676938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7081604003906,0.0,0.0,9.442454756936058e-05,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,9.943358600139618e-05,290.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851501464844,0.0,0.0,7.344132609432563e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773681640625,0.0,0.0,9.943362238118424e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,0.0004716696566902,289.3448486328125,294.1499938964844,253.6300048828125,252.8271484375,253.5941925048828,253.69729614257807,287.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060857748612,6.575659572405357e-09,0.0010060792556032,-0.0162793174386024,0.0,0.0,0.0,-0.0080726547166705,60.0,-23.22836875915528,-0.0,-6.901272797676938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,9.430654608877376e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367858886719,0.0,0.0,9.930931992130354e-05,290.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703186035156,0.0,0.0,7.334953988902271e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66265869140625,0.0,0.0,9.93093563010916e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530212402344,0.0,0.0,0.0004710801877081,289.32977294921875,294.1499938964844,253.6100006103516,252.8101348876953,253.57684326171875,253.678939819336,287.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048283729702,6.4286318490758285e-09,0.0010048219701275,-0.0158941838890314,0.0,0.0,0.0,-0.0079997666180133,60.0,-23.200719833374023,-0.0,-6.884033609821928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,9.430654608877376e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367858886719,0.0,0.0,9.930931992130354e-05,290.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703186035156,0.0,0.0,7.334953988902271e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66265869140625,0.0,0.0,9.93093563010916e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530212402344,0.0,0.0,0.0004710801877081,289.32977294921875,294.1499938964844,253.6100006103516,252.8101348876953,253.57684326171875,253.678939819336,287.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048283729702,6.4286318490758285e-09,0.0010048219701275,-0.0158941838890314,0.0,0.0,0.0,-0.0079997666180133,60.0,-23.200719833374023,-0.0,-6.884033609821928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854858398437,0.0,0.0,9.425057942280546e-05,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289428710937,0.0,0.0,9.925038466462864e-05,290.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66290283203125,0.0,0.0,7.330601511057466e-05,289.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552734375,0.0,0.0,9.925042832037434e-05,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450866699219,0.0,0.0,0.0004708006454166,289.3222351074219,294.1499938964844,253.6000061035156,252.8016357421875,253.56814575195312,253.6697692871093,287.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042320936918,6.358904958148059e-09,0.0010042256908491,-0.0157115347683429,0.0,0.0,0.0,-0.0079651996493339,60.0,-23.187519073486328,-0.0,-6.87586521053163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67791748046875,0.0,0.0,9.419701382284984e-05,290.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211303710937,0.0,0.0,9.91939814412035e-05,290.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554870605469,0.0,0.0,7.326435297727585e-05,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479187011719,0.0,0.0,9.919401782099158e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,0.0004705330647993,289.314697265625,294.1499938964844,253.58999633789065,252.7931365966797,253.5594482421875,253.6605987548828,287.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036613093689,6.292167231691792e-09,0.0010036550229415,-0.0155367134138941,0.0,0.0,0.0,-0.0079321144148707,60.0,-23.174829483032227,-0.0,-6.86805208260921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,9.409780614078044e-05,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054443359375,0.0,0.0,9.908950596582144e-05,290.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6406555175781,0.0,0.0,7.318718417081982e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331481933594,0.0,0.0,9.908954234560952e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,0.0004700374847743,289.2995910644531,294.1499938964844,253.57000732421875,252.7761383056641,253.54205322265625,253.6422576904297,287.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026041418313,6.1685563323976575e-09,0.0010025979718193,-0.0152129083871841,0.0,0.0,0.0,-0.0078708352521061,60.0,-23.151084899902344,-0.0,-6.853591827393758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,9.409780614078044e-05,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054443359375,0.0,0.0,9.908950596582144e-05,290.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6406555175781,0.0,0.0,7.318718417081982e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331481933594,0.0,0.0,9.908954234560952e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,0.0004700374847743,289.2995910644531,294.1499938964844,253.57000732421875,252.7761383056641,253.54205322265625,253.6422576904297,287.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026041418313,6.1685563323976575e-09,0.0010025979718193,-0.0152129083871841,0.0,0.0,0.0,-0.0078708352521061,60.0,-23.151084899902344,-0.0,-6.853591827393758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,9.400986891705544e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898193359375,0.0,0.0,9.899690485326572e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258239746094,0.0,0.0,7.311879744520411e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,9.899694850901142e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054443359375,0.0,0.0,0.0004695982788689,289.2845153808594,294.1499938964844,253.5500030517578,252.7591552734375,253.5246124267578,253.62388610839844,287.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001667114906,6.058999080238436e-09,0.0010016610613092,-0.0149259138852357,0.0,0.0,0.0,-0.0078165223821997,60.0,-23.130170822143555,-0.0,-6.840788557838098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,9.400986891705544e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898193359375,0.0,0.0,9.899690485326572e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258239746094,0.0,0.0,7.311879744520411e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,9.899694850901142e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054443359375,0.0,0.0,0.0004695982788689,289.2845153808594,294.1499938964844,253.5500030517578,252.7591552734375,253.5246124267578,253.62388610839844,287.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001667114906,6.058999080238436e-09,0.0010016610613092,-0.0149259138852357,0.0,0.0,0.0,-0.0078165223821997,60.0,-23.130170822143555,-0.0,-6.840788557838098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325378417969,0.0,0.0,9.393613436259328e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741638183594,0.0,0.0,9.891925583360715e-05,290.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109619140625,0.0,0.0,7.30614410713315e-05,289.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036376953125,0.0,0.0,9.891929221339524e-05,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896057128906,0.0,0.0,0.0004692299407906,289.2694091796875,294.1499938964844,253.52999877929688,252.74215698242188,253.50714111328125,253.6054534912109,287.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000881427899,5.967124572237026e-09,0.0010008754907175,-0.0146852377802133,0.0,0.0,0.0,-0.0077709760516881,60.0,-23.11249542236328,-0.0,-6.83006078361359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325378417969,0.0,0.0,9.393613436259328e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741638183594,0.0,0.0,9.891925583360715e-05,290.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109619140625,0.0,0.0,7.30614410713315e-05,289.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036376953125,0.0,0.0,9.891929221339524e-05,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896057128906,0.0,0.0,0.0004692299407906,289.2694091796875,294.1499938964844,253.52999877929688,252.74215698242188,253.50714111328125,253.6054534912109,287.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000881427899,5.967124572237026e-09,0.0010008754907175,-0.0146852377802133,0.0,0.0,0.0,-0.0077709760516881,60.0,-23.11249542236328,-0.0,-6.83006078361359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,9.387471800437196e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65850830078125,0.0,0.0,9.88545871223323e-05,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960998535156,0.0,0.0,7.3013681685552e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888671875,0.0,0.0,9.885462350212038e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737670898437,0.0,0.0,0.0004689231864176,289.2542724609375,294.1499938964844,253.509994506836,252.7251739501953,253.48963928222656,253.58692932128903,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000227057375,5.890610221825909e-09,0.0010002211201936,-0.014484797604382,0.0,0.0,0.0,-0.0077330446802079,60.0,-23.097740173339844,-0.0,-6.821132814138764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,9.387471800437196e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65850830078125,0.0,0.0,9.88545871223323e-05,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960998535156,0.0,0.0,7.3013681685552e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888671875,0.0,0.0,9.885462350212038e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737670898437,0.0,0.0,0.0004689231864176,289.2542724609375,294.1499938964844,253.509994506836,252.7251739501953,253.48963928222656,253.58692932128903,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000227057375,5.890610221825909e-09,0.0010002211201936,-0.014484797604382,0.0,0.0,0.0,-0.0077330446802079,60.0,-23.097740173339844,-0.0,-6.821132814138764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,9.384961595060304e-05,290.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65069580078125,0.0,0.0,9.882814629236236e-05,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5886535644531,0.0,0.0,7.299415301531553e-05,289.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814819335937,0.0,0.0,9.882818994810803e-05,291.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658630371094,0.0,0.0,0.0004687977780122,289.2467041015625,294.1499938964844,253.5,252.7166748046875,253.4808654785156,253.57763671875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999594185501,5.859327689705651e-09,0.000999953597784,-0.0144028477370738,0.0,0.0,0.0,-0.0077175362966954,60.0,-23.091665267944336,-0.0,-6.817484177190637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,9.382839198224248e-05,290.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6428527832031,0.0,0.0,9.88058018265292e-05,290.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812072753906,0.0,0.0,7.297764386748895e-05,289.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740966796875,0.0,0.0,9.880583820631728e-05,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579284667969,0.0,0.0,0.0004686917527578,289.2391357421875,294.1499938964844,253.4900054931641,252.7081756591797,253.4720916748047,253.5683135986328,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997333399951,5.832887062240388e-09,0.000999727519229,-0.014333582483232,0.0,0.0,0.0,-0.007704428397119,60.0,-23.0865535736084,-0.0,-6.81440184280291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,9.379648690810428e-05,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,9.87722014542669e-05,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,7.295282557606697e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,9.877223783405498e-05,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,0.0004685323801822,289.2239990234375,294.1499938964844,253.47000122070312,252.691162109375,253.4545288085937,253.549560546875,287.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099939329084,5.793130863906981e-09,0.0009993874700739,-0.0142294345423579,0.0,0.0,0.0,-0.0076847192831337,60.0,-23.078760147094727,-0.0,-6.809766972537545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,9.379648690810428e-05,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,9.87722014542669e-05,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,7.295282557606697e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,9.877223783405498e-05,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,0.0004685323801822,289.2239990234375,294.1499938964844,253.47000122070312,252.691162109375,253.4545288085937,253.549560546875,287.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099939329084,5.793130863906981e-09,0.0009993874700739,-0.0142294345423579,0.0,0.0,0.0,-0.0076847192831337,60.0,-23.078760147094727,-0.0,-6.809766972537545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719909667969,0.0,0.0,9.377969399793074e-05,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,9.875452087726444e-05,290.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514221191406,0.0,0.0,7.293977250810713e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444641113281,0.0,0.0,9.875455725705252e-05,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,0.0004684485320467,289.20880126953125,294.1499938964844,253.4499969482422,252.6741485595703,253.43690490722656,253.53062438964844,287.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992142440751,5.7722107094093644e-09,0.0009992085397243,-0.0141746308654546,0.0,0.0,0.0,-0.0076743480749428,60.0,-23.074796676635746,-0.0,-6.807329100411152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719909667969,0.0,0.0,9.377969399793074e-05,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,9.875452087726444e-05,290.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514221191406,0.0,0.0,7.293977250810713e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444641113281,0.0,0.0,9.875455725705252e-05,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,0.0004684485320467,289.20880126953125,294.1499938964844,253.4499969482422,252.6741485595703,253.43690490722656,253.53062438964844,287.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992142440751,5.7722107094093644e-09,0.0009992085397243,-0.0141746308654546,0.0,0.0,0.0,-0.0076743480749428,60.0,-23.074796676635746,-0.0,-6.807329100411152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567932128906,0.0,0.0,9.377548849442974e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59588623046875,0.0,0.0,9.87500898190774e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,7.293649832718074e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296325683594,0.0,0.0,9.875012619886547e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61041259765625,0.0,0.0,0.0004684275190811,289.1936340332031,294.1499938964844,253.42999267578125,252.6571350097656,253.41925048828125,253.51150512695312,287.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991694241762,5.7669651276626155e-09,0.0009991636034101,-0.0141608882695436,0.0,0.0,0.0,-0.0076717473566532,60.0,-23.07430458068848,-0.0,-6.8067180336584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567932128906,0.0,0.0,9.377548849442974e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59588623046875,0.0,0.0,9.87500898190774e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,7.293649832718074e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296325683594,0.0,0.0,9.875012619886547e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61041259765625,0.0,0.0,0.0004684275190811,289.1936340332031,294.1499938964844,253.42999267578125,252.6571350097656,253.41925048828125,253.51150512695312,287.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991694241762,5.7669651276626155e-09,0.0009991636034101,-0.0141608882695436,0.0,0.0,0.0,-0.0076717473566532,60.0,-23.07430458068848,-0.0,-6.8067180336584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415954589844,0.0,0.0,9.378412505611776e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,9.875919204205276e-05,290.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215759277344,0.0,0.0,7.294321403605863e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148010253906,0.0,0.0,9.87592211458832e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,0.0004684706800617,289.17840576171875,294.1499938964844,253.4100036621093,252.6400909423828,253.4015655517578,253.4921875,287.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992613922804,5.777723188771233e-09,0.0009992555715143,-0.014189071021974,0.0,0.0,0.0,-0.0076770805753767,60.0,-23.076824188232425,-0.0,-6.80797143104428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5415954589844,0.0,0.0,9.378412505611776e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,9.875919204205276e-05,290.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215759277344,0.0,0.0,7.294321403605863e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148010253906,0.0,0.0,9.87592211458832e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,0.0004684706800617,289.17840576171875,294.1499938964844,253.4100036621093,252.6400909423828,253.4015655517578,253.4921875,287.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992613922804,5.777723188771233e-09,0.0009992555715143,-0.014189071021974,0.0,0.0,0.0,-0.0076770805753767,60.0,-23.076824188232425,-0.0,-6.80797143104428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53399658203125,0.0,0.0,9.37929580686614e-05,290.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5723876953125,0.0,0.0,9.876849071588369e-05,290.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140991210937,0.0,0.0,7.295008254004642e-05,289.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,9.876852709567174e-05,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58660888671875,0.0,0.0,0.0004685148014687,289.1707763671875,294.1499938964844,253.3999938964844,252.63156127929688,253.3927001953125,253.48245239257807,287.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993554558604,5.788725054856059e-09,0.0009993496350944,-0.0142178926616907,0.0,0.0,0.0,-0.0076825344003736,60.0,-23.079317092895508,-0.0,-6.809253960682329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263977050781,0.0,0.0,9.380458504892886e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56451416015625,0.0,0.0,9.878073615254834e-05,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,7.295912655536085e-05,289.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999084472656,0.0,0.0,9.87807652563788e-05,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57867431640625,0.0,0.0,0.0004685728636104,289.1631774902344,294.1499938964844,253.38999938964844,252.6230316162109,253.38381958007807,253.47265625,287.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994793217629,5.8032090244353185e-09,0.0009994735009968,-0.0142558356747031,0.0,0.0,0.0,-0.0076897148974239,60.0,-23.08252716064453,-0.0,-6.810942210222495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111694335937,0.0,0.0,9.383542055729777e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.548828125,0.0,0.0,9.881320875138044e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916381835937,0.0,0.0,7.298311538761482e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850158691406,0.0,0.0,9.88132378552109e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56280517578125,0.0,0.0,0.000468726910185,289.1478881835937,294.1499938964844,253.3699951171875,252.6059417724609,253.36602783203125,253.45291137695312,287.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998078458011,5.841624073354978e-09,0.0009998019086197,-0.0143564706668257,0.0,0.0,0.0,-0.0077087585814297,60.0,-23.09090805053711,-0.0,-6.815420050543254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111694335937,0.0,0.0,9.383542055729777e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.548828125,0.0,0.0,9.881320875138044e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916381835937,0.0,0.0,7.298311538761482e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850158691406,0.0,0.0,9.88132378552109e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56280517578125,0.0,0.0,0.000468726910185,289.1478881835937,294.1499938964844,253.3699951171875,252.6059417724609,253.36602783203125,253.45291137695312,287.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998078458011,5.841624073354978e-09,0.0009998019086197,-0.0143564706668257,0.0,0.0,0.0,-0.0077087585814297,60.0,-23.09090805053711,-0.0,-6.815420050543254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49591064453125,0.0,0.0,9.387433237861842e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331115722656,0.0,0.0,9.885417966870592e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47662353515625,0.0,0.0,7.30133760953322e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700927734375,0.0,0.0,9.885421604849398e-05,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,0.0004689212946686,289.1325988769531,294.1499938964844,253.3500061035156,252.58883666992188,253.34820556640625,253.43296813964844,287.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002224007621,5.890102183769841e-09,0.0010002164635807,-0.0144834667444229,0.0,0.0,0.0,-0.0077327908948063,60.0,-23.10151481628418,-0.0,-6.821073839091697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
