time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528000,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49591064453125,0.0,0.0,9.387433237861842e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331115722656,0.0,0.0,9.885417966870592e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47662353515625,0.0,0.0,7.30133760953322e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700927734375,0.0,0.0,9.885421604849398e-05,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,0.0004689212946686,289.1325988769531,294.1499938964844,253.3500061035156,252.58883666992188,253.34820556640625,253.43296813964844,287.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002224007621,5.890102183769841e-09,0.0010002164635807,-0.0144834667444229,0.0,0.0,0.0,-0.0077327908948063,60.0,-23.10151481628418,-0.0,-6.821073839091697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,9.391921776114032e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,9.890144428936765e-05,290.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,7.304828613996506e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,9.890148066915572e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.531005859375,0.0,0.0,0.0004691454814746,289.1172790527344,294.1499938964844,253.3300018310547,252.5717163085937,253.330322265625,253.4128570556641,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007005184888,5.9460161239144335e-09,0.0010006945813074,-0.0146299423649907,0.0,0.0,0.0,-0.0077605098485946,60.0,-23.11388397216797,-0.0,-6.827597331948709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,9.391921776114032e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,9.890144428936765e-05,290.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,7.304828613996506e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,9.890148066915572e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.531005859375,0.0,0.0,0.0004691454814746,289.1172790527344,294.1499938964844,253.3300018310547,252.5717163085937,253.330322265625,253.4128570556641,287.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007005184888,5.9460161239144335e-09,0.0010006945813074,-0.0146299423649907,0.0,0.0,0.0,-0.0077605098485946,60.0,-23.11388397216797,-0.0,-6.827597331948709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,9.396726090926676e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016174316406,0.0,0.0,9.895204129861668e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.446533203125,0.0,0.0,7.30856554582715e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4401550292969,0.0,0.0,9.895207040244712e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,0.0004693855007644,289.1019287109375,294.1499938964844,253.3099975585937,252.5545654296875,253.31239318847656,253.39254760742188,287.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.0058717998856545e-09,0.0010012064594775,-0.0147867407649755,0.0,0.0,0.0,-0.0077901831828057,60.0,-23.12748908996582,-0.0,-6.834584098669438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,9.396726090926676e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016174316406,0.0,0.0,9.895204129861668e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.446533203125,0.0,0.0,7.30856554582715e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4401550292969,0.0,0.0,9.895207040244712e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,0.0004693855007644,289.1019287109375,294.1499938964844,253.3099975585937,252.5545654296875,253.31239318847656,253.39254760742188,287.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.0058717998856545e-09,0.0010012064594775,-0.0147867407649755,0.0,0.0,0.0,-0.0077901831828057,60.0,-23.12748908996582,-0.0,-6.834584098669438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45770263671875,0.0,0.0,9.399178088642655e-05,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937438964844,0.0,0.0,9.89778563962318e-05,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389953613281,0.0,0.0,7.310472574317828e-05,289.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326477050781,0.0,0.0,9.897789277601988e-05,291.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071105957031,0.0,0.0,0.000469507969683,289.09423828125,294.1499938964844,253.3000030517578,252.5459747314453,253.3034210205078,253.38233947753903,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416255739141e-09,0.0010014675790444,-0.0148667553439736,0.0,0.0,0.0,-0.0078053250908851,60.0,-23.1345157623291,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500427246094,0.0,0.0,9.401607530890033e-05,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48583984375,0.0,0.0,9.900344593916088e-05,289.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314270019531,0.0,0.0,7.312362140510231e-05,289.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,9.900347504299134e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991455078125,0.0,0.0,0.000469629332656,289.0865478515625,294.1499938964844,253.2899932861328,252.5373687744141,253.2944183349609,253.3721160888672,287.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066684932193311e-09,0.0010017263703048,-0.0149460472166538,0.0,0.0,0.0,-0.0078203305602073,60.0,-23.141590118408203,-0.0,-6.84168597331336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346923828125,0.0,0.0,9.40630052355118e-05,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700622558594,0.0,0.0,9.905286424327642e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41632080078125,0.0,0.0,7.316012488445267e-05,289.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,9.905289334710687e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,0.0004698637640103,289.0711364746094,294.1499938964844,253.2700042724609,252.5201568603516,253.27639770507807,253.35157775878903,287.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.125153273472961e-09,0.001002226374112,-0.0150992115959525,0.0,0.0,0.0,-0.0078493161126971,60.0,-23.155561447143555,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346923828125,0.0,0.0,9.40630052355118e-05,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700622558594,0.0,0.0,9.905286424327642e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41632080078125,0.0,0.0,7.316012488445267e-05,289.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,9.905289334710687e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,0.0004698637640103,289.0711364746094,294.1499938964844,253.2700042724609,252.5201568603516,253.27639770507807,253.35157775878903,287.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022325441241,6.125153273472961e-09,0.001002226374112,-0.0150992115959525,0.0,0.0,0.0,-0.0078493161126971,60.0,-23.155561447143555,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193115234375,0.0,0.0,9.410687925992534e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,9.909906657412648e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.0,0.0,7.319424912566319e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,9.909909567795694e-05,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672241210937,0.0,0.0,0.0004700829158537,289.05572509765625,294.1499938964844,253.25,252.50289916992188,253.2583465576172,253.3309783935547,287.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.16903686523437,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193115234375,0.0,0.0,9.410687925992534e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542541503906,0.0,0.0,9.909906657412648e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.0,0.0,7.319424912566319e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,9.909909567795694e-05,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672241210937,0.0,0.0,0.0004700829158537,289.05572509765625,294.1499938964844,253.25,252.50289916992188,253.2583465576172,253.3309783935547,287.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.16903686523437,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039306640625,0.0,0.0,9.414539817953482e-05,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384460449219,0.0,0.0,9.913963003782555e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38604736328125,0.0,0.0,7.322420424316078e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799743652344,0.0,0.0,9.9139659141656e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512634277344,0.0,0.0,0.0004702753503806,289.0402526855469,294.1499938964844,253.22999572753903,252.485595703125,253.24024963378903,253.3103485107422,287.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227797388902445e-09,0.0010031041456386,-0.0153680946677923,0.0,0.0,0.0,-0.0079002017155289,60.0,-23.18151092529297,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039306640625,0.0,0.0,9.414539817953482e-05,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384460449219,0.0,0.0,9.913963003782555e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38604736328125,0.0,0.0,7.322420424316078e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799743652344,0.0,0.0,9.9139659141656e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512634277344,0.0,0.0,0.0004702753503806,289.0402526855469,294.1499938964844,253.22999572753903,252.485595703125,253.24024963378903,253.3103485107422,287.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227797388902445e-09,0.0010031041456386,-0.0153680946677923,0.0,0.0,0.0,-0.0079002017155289,60.0,-23.18151092529297,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885498046875,0.0,0.0,9.417762339580804e-05,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.422607421875,0.0,0.0,9.91735651041381e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.370849609375,0.0,0.0,7.324926991714165e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648681640625,0.0,0.0,9.917359420796856e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352722167969,0.0,0.0,0.0004704363236669,289.0247802734375,294.1499938964844,253.2100067138672,252.46826171875,253.2221069335937,253.28973388671875,287.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.26794438574052e-09,0.0010034474544227,-0.015473261475563,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.19252586364746,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885498046875,0.0,0.0,9.417762339580804e-05,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.422607421875,0.0,0.0,9.91735651041381e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.370849609375,0.0,0.0,7.324926991714165e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648681640625,0.0,0.0,9.917359420796856e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352722167969,0.0,0.0,0.0004704363236669,289.0247802734375,294.1499938964844,253.2100067138672,252.46826171875,253.2221069335937,253.28973388671875,287.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.26794438574052e-09,0.0010034474544227,-0.015473261475563,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.19252586364746,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808288574219,0.0,0.0,9.419099660590292e-05,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,9.918764408212156e-05,289.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3632507324219,0.0,0.0,7.325966726057231e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,9.9187673185952e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272766113281,0.0,0.0,0.0004705031169578,289.0170288085937,294.1499938964844,253.1999969482422,252.45957946777344,253.2130279541016,253.2794342041016,287.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284602616091206e-09,0.0010035899467766,-0.0155168985947966,0.0,0.0,0.0,-0.0079283621162176,60.0,-23.197433471679688,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,9.420216520084068e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,9.919940202962609e-05,289.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35565185546875,0.0,0.0,7.326835475396365e-05,289.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,9.919943840941414e-05,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41925048828125,0.0,0.0,0.0004705589090008,289.00927734375,294.1499938964844,253.19000244140625,252.4508819580078,253.2039337158203,253.2691345214844,287.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.20185661315918,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.357666015625,0.0,0.0,9.421770664630458e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,9.921577293425798e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404235839844,0.0,0.0,7.328044739551842e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345947265625,0.0,0.0,9.921580203808844e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032592773437,0.0,0.0,0.0004706365580204,288.9937438964844,294.1499938964844,253.1699981689453,252.4334716796875,253.1857147216797,253.24859619140625,287.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878220585271e-09,0.0010038744658231,-0.0156040647998452,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.20928001403809,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.357666015625,0.0,0.0,9.421770664630458e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,9.921577293425798e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404235839844,0.0,0.0,7.328044739551842e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345947265625,0.0,0.0,9.921580203808844e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032592773437,0.0,0.0,0.0004706365580204,288.9937438964844,294.1499938964844,253.1699981689453,252.4334716796875,253.1857147216797,253.24859619140625,287.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878220585271e-09,0.0010038744658231,-0.0156040647998452,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.20928001403809,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422241210937,0.0,0.0,9.422468428965658e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750305175781,0.0,0.0,9.922312165144832e-05,289.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251953125,0.0,0.0,7.32858752598986e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194274902344,0.0,0.0,9.922315075527877e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,0.0004706714244093,288.97821044921875,294.1499938964844,253.1499938964844,252.4160003662109,253.1674652099609,253.2281494140625,287.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326571266868086e-09,0.0010039488552138,-0.0156268365681171,0.0,0.0,0.0,-0.007949168793857,60.0,-23.21442985534668,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422241210937,0.0,0.0,9.422468428965658e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750305175781,0.0,0.0,9.922312165144832e-05,289.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251953125,0.0,0.0,7.32858752598986e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194274902344,0.0,0.0,9.922315075527877e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,0.0004706714244093,288.97821044921875,294.1499938964844,253.1499938964844,252.4160003662109,253.1674652099609,253.2281494140625,287.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326571266868086e-09,0.0010039488552138,-0.0156268365681171,0.0,0.0,0.0,-0.007949168793857,60.0,-23.21442985534668,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267517089844,0.0,0.0,9.422999573871492e-05,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,9.9228709586896e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099365234375,0.0,0.0,7.329000072786584e-05,289.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042297363281,0.0,0.0,9.922873869072646e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711853027344,0.0,0.0,0.0004706979379989,288.962646484375,294.1499938964844,253.1300048828125,252.39846801757807,253.14920043945312,253.207763671875,286.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040117194876,6.333180202489075e-09,0.0010040053166449,-0.015644147992134,0.0,0.0,0.0,-0.0079524451866745,60.0,-23.21821975708008,-0.0,-6.872853219874743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267517089844,0.0,0.0,9.422999573871492e-05,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,9.9228709586896e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099365234375,0.0,0.0,7.329000072786584e-05,289.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042297363281,0.0,0.0,9.922873869072646e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711853027344,0.0,0.0,0.0004706979379989,288.962646484375,294.1499938964844,253.1300048828125,252.39846801757807,253.14920043945312,253.207763671875,286.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040117194876,6.333180202489075e-09,0.0010040053166449,-0.015644147992134,0.0,0.0,0.0,-0.0079524451866745,60.0,-23.21821975708008,-0.0,-6.872853219874743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.311279296875,0.0,0.0,9.424301242688672e-05,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432922363281,0.0,0.0,9.924241749104112e-05,289.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.294677734375,0.0,0.0,7.330012886086479e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890319824219,0.0,0.0,9.92424538708292e-05,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.35516357421875,0.0,0.0,0.0004707629850599,288.9470520019531,294.1499938964844,253.1100006103516,252.3809051513672,253.13088989257807,253.1874389648437,286.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041503701359,6.349397008165169e-09,0.0010041439672932,-0.0156866293400526,0.0,0.0,0.0,-0.0079604843631386,60.0,-23.22287940979004,-0.0,-6.874752500607428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.311279296875,0.0,0.0,9.424301242688672e-05,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432922363281,0.0,0.0,9.924241749104112e-05,289.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.294677734375,0.0,0.0,7.330012886086479e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890319824219,0.0,0.0,9.92424538708292e-05,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.35516357421875,0.0,0.0,0.0004707629850599,288.9470520019531,294.1499938964844,253.1100006103516,252.3809051513672,253.13088989257807,253.1874389648437,286.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041503701359,6.349397008165169e-09,0.0010041439672932,-0.0156866293400526,0.0,0.0,0.0,-0.0079604843631386,60.0,-23.22287940979004,-0.0,-6.874752500607428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,9.425258758710696e-05,290.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353271484375,0.0,0.0,9.925250196829438e-05,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870178222656,0.0,0.0,7.33075721655041e-05,289.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28143310546875,0.0,0.0,9.925253107212484e-05,290.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471374511719,0.0,0.0,0.0004708108026534,288.93927001953125,294.1499938964844,253.1000061035156,252.37210083007807,253.1217193603516,253.17727661132807,286.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042523499578,6.3613243561633234e-09,0.0010042459471151,-0.0157178714871406,0.0,0.0,0.0,-0.0079663963988423,60.0,-23.225919723510746,-0.0,-6.876148717083197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957763671875,0.0,0.0,9.426411270396784e-05,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,9.926463826559484e-05,289.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27935791015625,0.0,0.0,7.331653614528477e-05,289.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738037109375,0.0,0.0,9.92646673694253e-05,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.339111328125,0.0,0.0,0.00047086837003,288.93145751953125,294.1499938964844,253.08999633789065,252.36328125,253.112533569336,253.1671142578125,286.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004375051707,6.375680872139355e-09,0.0010043687652796,-0.0157554801553487,0.0,0.0,0.0,-0.0079735135659575,60.0,-23.22940254211425,-0.0,-6.877830571738741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802429199219,0.0,0.0,9.429258352611214e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,9.929462248692288e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.0,0.0,7.333867688430473e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585754394531,0.0,0.0,9.929465159075336e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32305908203125,0.0,0.0,0.0004710106004495,288.91583251953125,294.1499938964844,253.07000732421875,252.3456268310547,253.0941619873047,253.14675903320312,286.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,6.4111485009732405e-09,0.001004672027193,-0.0158483870327472,0.0,0.0,0.0,-0.0079910969361662,60.0,-23.2376766204834,-0.0,-6.88198511511473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802429199219,0.0,0.0,9.429258352611214e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,9.929462248692288e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.0,0.0,7.333867688430473e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585754394531,0.0,0.0,9.929465159075336e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32305908203125,0.0,0.0,0.0004710106004495,288.91583251953125,294.1499938964844,253.07000732421875,252.3456268310547,253.0941619873047,253.14675903320312,286.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,6.4111485009732405e-09,0.001004672027193,-0.0158483870327472,0.0,0.0,0.0,-0.0079910969361662,60.0,-23.2376766204834,-0.0,-6.88198511511473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26470947265625,0.0,0.0,9.432750812266022e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955322265625,0.0,0.0,9.933139517670496e-05,289.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24871826171875,0.0,0.0,7.336584531003609e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433166503906,0.0,0.0,9.933142428053544e-05,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069763183594,0.0,0.0,0.0004711850488092,288.9001770019531,294.1499938964844,253.0500030517578,252.3279266357422,253.07574462890625,253.12635803222656,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454655476773041e-09,0.0010050439741462,-0.0159623529762029,0.0,0.0,0.0,-0.0080126645043492,60.0,-23.247692108154297,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26470947265625,0.0,0.0,9.432750812266022e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955322265625,0.0,0.0,9.933139517670496e-05,289.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24871826171875,0.0,0.0,7.336584531003609e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433166503906,0.0,0.0,9.933142428053544e-05,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069763183594,0.0,0.0,0.0004711850488092,288.9001770019531,294.1499938964844,253.0500030517578,252.3279266357422,253.07574462890625,253.12635803222656,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454655476773041e-09,0.0010050439741462,-0.0159623529762029,0.0,0.0,0.0,-0.0080126645043492,60.0,-23.247692108154297,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,9.436732943868265e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,9.937333379639313e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333679199219,0.0,0.0,7.339681906159967e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22802734375,0.0,0.0,9.937336290022358e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908935546875,0.0,0.0,0.0004713840025942,288.884521484375,294.1499938964844,253.02999877929688,252.3101959228516,253.0572967529297,253.1059112548828,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.504271787832749e-09,0.0010054683079943,-0.0160923227667808,0.0,0.0,0.0,-0.0080372616648674,60.0,-23.25909805297852,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,9.436732943868265e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,9.937333379639313e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333679199219,0.0,0.0,7.339681906159967e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22802734375,0.0,0.0,9.937336290022358e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908935546875,0.0,0.0,0.0004713840025942,288.884521484375,294.1499938964844,253.02999877929688,252.3101959228516,253.0572967529297,253.1059112548828,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.504271787832749e-09,0.0010054683079943,-0.0160923227667808,0.0,0.0,0.0,-0.0080372616648674,60.0,-23.25909805297852,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,9.441049041924998e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636413574219,0.0,0.0,9.941877942765132e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179870605469,0.0,0.0,7.34303830540739e-05,289.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21270751953125,0.0,0.0,9.941880853148176e-05,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748107910156,0.0,0.0,0.0004715995746664,288.8688049316406,294.1499938964844,253.009994506836,252.2924194335937,253.038818359375,253.0854034423828,286.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.27155303955078,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,9.441049041924998e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636413574219,0.0,0.0,9.941877942765132e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179870605469,0.0,0.0,7.34303830540739e-05,289.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21270751953125,0.0,0.0,9.941880853148176e-05,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748107910156,0.0,0.0,0.0004715995746664,288.8688049316406,294.1499938964844,253.009994506836,252.2924194335937,253.038818359375,253.0854034423828,286.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.27155303955078,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257995605469,0.0,0.0,9.443271846976133e-05,290.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25567626953125,0.0,0.0,9.944219345925376e-05,289.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102966308594,0.0,0.0,7.344767800532281e-05,289.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050476074219,0.0,0.0,9.94422152871266e-05,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667541503906,0.0,0.0,0.0004717106348834,288.8609619140625,294.1499938964844,253.0,252.2835235595703,253.0295562744141,253.0751342773437,286.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585733736130805e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.278038024902344,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179870605469,0.0,0.0,9.445509203942493e-05,290.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476806640625,0.0,0.0,9.946575301000848e-05,289.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2026062011719,0.0,0.0,7.346508209593594e-05,289.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,9.946578211383894e-05,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586975097656,0.0,0.0,0.0004718223935924,288.85308837890625,294.1499938964844,252.9900054931641,252.2746124267578,253.02029418945312,253.0648498535156,286.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.28461456298828,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.202392578125,0.0,0.0,9.449939534533768e-05,290.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.231689453125,0.0,0.0,9.951240645023064e-05,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,7.34995337552391e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820068359375,0.0,0.0,9.951243555406108e-05,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425842285156,0.0,0.0,0.0004720436991192,288.8373718261719,294.1499938964844,252.97000122070312,252.2567901611328,253.00173950195312,253.0442657470703,286.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.29783821105957,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.202392578125,0.0,0.0,9.449939534533768e-05,290.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.231689453125,0.0,0.0,9.951240645023064e-05,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,7.34995337552391e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820068359375,0.0,0.0,9.951243555406108e-05,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425842285156,0.0,0.0,0.0004720436991192,288.8373718261719,294.1499938964844,252.97000122070312,252.2567901611328,253.00173950195312,253.0442657470703,286.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.29783821105957,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
