time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530340,290.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1867370605469,0.0,0.0,9.454148676013574e-05,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156982421875,0.0,0.0,9.955673158401623e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717224121094,0.0,0.0,7.353227556450292e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666259765625,0.0,0.0,9.955675341188908e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,0.0004722539451904,288.82159423828125,294.1499938964844,252.9499969482422,252.23892211914065,252.983154296875,253.023666381836,286.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721239564910775e-09,0.0010073236189782,-0.0166606530547142,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.31076431274414,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1867370605469,0.0,0.0,9.454148676013574e-05,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156982421875,0.0,0.0,9.955673158401623e-05,289.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717224121094,0.0,0.0,7.353227556450292e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666259765625,0.0,0.0,9.955675341188908e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,0.0004722539451904,288.82159423828125,294.1499938964844,252.9499969482422,252.23892211914065,252.983154296875,253.023666381836,286.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721239564910775e-09,0.0010073236189782,-0.0166606530547142,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.31076431274414,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17108154296875,0.0,0.0,9.45801948546432e-05,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996765136719,0.0,0.0,9.959749149857088e-05,289.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15625,0.0,0.0,7.35623762011528e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512451171875,0.0,0.0,9.959751332644372e-05,290.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102966308594,0.0,0.0,0.00047244731104,288.8058166503906,294.1499938964844,252.92999267578125,252.22105407714844,252.9645233154297,253.0030517578125,286.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.32308006286621,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17108154296875,0.0,0.0,9.45801948546432e-05,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996765136719,0.0,0.0,9.959749149857088e-05,289.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15625,0.0,0.0,7.35623762011528e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512451171875,0.0,0.0,9.959751332644372e-05,290.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102966308594,0.0,0.0,0.00047244731104,288.8058166503906,294.1499938964844,252.92999267578125,252.22105407714844,252.9645233154297,253.0030517578125,286.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.32308006286621,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554260253906,0.0,0.0,9.461402078159152e-05,290.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18365478515625,0.0,0.0,9.963311458704992e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407775878906,0.0,0.0,7.35886933398433e-05,289.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13580322265625,0.0,0.0,9.96331436908804e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941223144531,0.0,0.0,0.0004726162878796,288.7900085449219,294.1499938964844,252.9100036621093,252.20315551757807,252.9458770751953,252.9824676513672,286.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811608166401584e-09,0.0010080963838845,-0.0168973617255687,0.0,0.0,0.0,-0.0081896213814616,60.0,-23.33430862426757,-0.0,-6.928983964371582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554260253906,0.0,0.0,9.461402078159152e-05,290.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18365478515625,0.0,0.0,9.963311458704992e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407775878906,0.0,0.0,7.35886933398433e-05,289.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13580322265625,0.0,0.0,9.96331436908804e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941223144531,0.0,0.0,0.0004726162878796,288.7900085449219,294.1499938964844,252.9100036621093,252.20315551757807,252.9458770751953,252.9824676513672,286.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811608166401584e-09,0.0010080963838845,-0.0168973617255687,0.0,0.0,0.0,-0.0081896213814616,60.0,-23.33430862426757,-0.0,-6.928983964371582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1475830078125,0.0,0.0,9.46292930166237e-05,290.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756286621094,0.0,0.0,9.964918717741966e-05,289.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1330261230469,0.0,0.0,7.360056042671204e-05,289.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280822753906,0.0,0.0,9.964921628125012e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,0.0004726925690192,288.7821044921875,294.1499938964844,252.8999938964844,252.19419860839844,252.93653869628903,252.97218322753903,286.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.830625842724203e-09,0.0010082590160891,-0.0169471763074398,0.0,0.0,0.0,-0.008199050091207,60.0,-23.339542388916016,-0.0,-6.931219331818286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397399902344,0.0,0.0,9.464305185247213e-05,290.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676025390625,0.0,0.0,9.966368816094472e-05,289.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,7.361127063632011e-05,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.120361328125,0.0,0.0,9.966370998881756e-05,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,0.0004727613122668,288.7742004394531,294.1499938964844,252.88999938964844,252.1852264404297,252.9271850585937,252.9619140625,286.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.8477752357409835e-09,0.0010084055829793,-0.0169920958578586,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.34444999694824,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240234375,0.0,0.0,9.466721530770884e-05,290.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15155029296875,0.0,0.0,9.968913218472152e-05,289.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097412109375,0.0,0.0,7.363006443483755e-05,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049194335937,0.0,0.0,9.968915401259436e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617736816406,0.0,0.0,0.0004728820349555,288.7583312988281,294.1499938964844,252.8699951171875,252.16729736328125,252.90847778320312,252.9413909912109,286.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.35336685180664,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240234375,0.0,0.0,9.466721530770884e-05,290.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15155029296875,0.0,0.0,9.968913218472152e-05,289.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097412109375,0.0,0.0,7.363006443483755e-05,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049194335937,0.0,0.0,9.968915401259436e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617736816406,0.0,0.0,0.0004728820349555,288.7583312988281,294.1499938964844,252.8699951171875,252.16729736328125,252.90847778320312,252.9413909912109,286.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.35336685180664,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083068847656,0.0,0.0,9.468759526498616e-05,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.135498046875,0.0,0.0,9.971058898372576e-05,289.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0942077636719,0.0,0.0,7.364591147052124e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894470214844,0.0,0.0,9.97106108115986e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455993652344,0.0,0.0,0.0004729838110506,288.74249267578125,294.1499938964844,252.8500061035156,252.1493530273437,252.8897399902344,252.92092895507807,286.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.361217498779297,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083068847656,0.0,0.0,9.468759526498616e-05,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.135498046875,0.0,0.0,9.971058898372576e-05,289.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0942077636719,0.0,0.0,7.364591147052124e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894470214844,0.0,0.0,9.97106108115986e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455993652344,0.0,0.0,0.0004729838110506,288.74249267578125,294.1499938964844,252.8500061035156,252.1493530273437,252.8897399902344,252.92092895507807,286.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.361217498779297,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09259033203125,0.0,0.0,9.470545774092898e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194152832031,0.0,0.0,9.972939733415842e-05,289.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0786437988281,0.0,0.0,7.365980854956433e-05,289.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.0,0.0,9.972942643798888e-05,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12939453125,0.0,0.0,0.0004730730433948,288.7265930175781,294.1499938964844,252.8300018310547,252.13140869140625,252.8709716796875,252.9005126953125,286.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.36824607849121,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09259033203125,0.0,0.0,9.470545774092898e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1194152832031,0.0,0.0,9.972939733415842e-05,289.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0786437988281,0.0,0.0,7.365980854956433e-05,289.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.0,0.0,9.972942643798888e-05,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12939453125,0.0,0.0,0.0004730730433948,288.7265930175781,294.1499938964844,252.8300018310547,252.13140869140625,252.8709716796875,252.9005126953125,286.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.36824607849121,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07684326171875,0.0,0.0,9.472156671108678e-05,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10333251953125,0.0,0.0,9.974635759135708e-05,289.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630798339844,0.0,0.0,7.367233047261834e-05,289.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,9.974638669518754e-05,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131896972656,0.0,0.0,0.000473153515486,288.7107238769531,294.1499938964844,252.8099975585937,252.1134490966797,252.8521881103516,252.8801422119141,286.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.37479019165039,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07684326171875,0.0,0.0,9.472156671108678e-05,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10333251953125,0.0,0.0,9.974635759135708e-05,289.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630798339844,0.0,0.0,7.367233047261834e-05,289.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,9.974638669518754e-05,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131896972656,0.0,0.0,0.000473153515486,288.7107238769531,294.1499938964844,252.8099975585937,252.1134490966797,252.8521881103516,252.8801422119141,286.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.37479019165039,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689392089844,0.0,0.0,9.472889360040426e-05,290.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09527587890625,0.0,0.0,9.975407738238572e-05,289.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552673339844,0.0,0.0,7.367803482338786e-05,289.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506591796875,0.0,0.0,9.97541064862162e-05,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1050720214844,0.0,0.0,0.0004731901281047,288.7027587890625,294.1499938964844,252.8000030517578,252.10446166992188,252.8427734375,252.8699645996093,286.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.37785720825196,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610656738281,0.0,0.0,9.473595127929002e-05,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,9.97615061351098e-05,289.796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474853515625,0.0,0.0,7.368352089542896e-05,289.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428771972656,0.0,0.0,9.976153523894028e-05,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0969543457031,0.0,0.0,0.0004732253728434,288.6947937011719,294.1499938964844,252.7899932861328,252.09548950195312,252.8333740234375,252.8598175048828,286.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.38083267211914,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452880859375,0.0,0.0,9.474920079810543e-05,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711364746094,0.0,0.0,9.977546142181382e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318908691406,0.0,0.0,7.369382365141064e-05,289.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02734375,0.0,0.0,9.977548324968666e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807189941406,0.0,0.0,0.0004732915549539,288.6788635253906,294.1499938964844,252.7700042724609,252.07752990722656,252.8145294189453,252.83950805664065,286.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.386550903320312,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0452880859375,0.0,0.0,9.474920079810543e-05,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711364746094,0.0,0.0,9.977546142181382e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318908691406,0.0,0.0,7.369382365141064e-05,289.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02734375,0.0,0.0,9.977548324968666e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807189941406,0.0,0.0,0.0004732915549539,288.6788635253906,294.1499938964844,252.7700042724609,252.07752990722656,252.8145294189453,252.83950805664065,286.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.386550903320312,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295104980469,0.0,0.0,9.476181003265084e-05,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550231933594,0.0,0.0,9.97887400444597e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162658691406,0.0,0.0,7.370363164227456e-05,289.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,9.978876187233254e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644836425781,0.0,0.0,0.0004733545647468,288.6629333496094,294.1499938964844,252.75,252.0595703125,252.7956695556641,252.8192443847656,286.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.39203834533692,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295104980469,0.0,0.0,9.476181003265084e-05,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550231933594,0.0,0.0,9.97887400444597e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162658691406,0.0,0.0,7.370363164227456e-05,289.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,9.978876187233254e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644836425781,0.0,0.0,0.0004733545647468,288.6629333496094,294.1499938964844,252.75,252.0595703125,252.7956695556641,252.8192443847656,286.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.39203834533692,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137023925781,0.0,0.0,9.477425192017108e-05,290.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389099121094,0.0,0.0,9.980184404412284e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006103515625,0.0,0.0,7.371330866590142e-05,289.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961853027344,0.0,0.0,9.980186587199567e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482482910156,0.0,0.0,0.0004734167014248,288.64697265625,294.1499938964844,252.72999572753903,252.04161071777344,252.7767791748047,252.7989959716797,286.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.397417068481445,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137023925781,0.0,0.0,9.477425192017108e-05,290.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389099121094,0.0,0.0,9.980184404412284e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006103515625,0.0,0.0,7.371330866590142e-05,289.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961853027344,0.0,0.0,9.980186587199567e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482482910156,0.0,0.0,0.0004734167014248,288.64697265625,294.1499938964844,252.72999572753903,252.04161071777344,252.7767791748047,252.7989959716797,286.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.397417068481445,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,9.478697029408067e-05,290.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02276611328125,0.0,0.0,9.981523180613294e-05,289.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,7.372320396825671e-05,289.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9805908203125,0.0,0.0,9.98152609099634e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320129394531,0.0,0.0,0.0004734802350867,288.6309814453125,294.1499938964844,252.7100067138672,252.023666381836,252.75787353515625,252.77877807617188,286.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.40279960632324,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,9.478697029408067e-05,290.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02276611328125,0.0,0.0,9.981523180613294e-05,289.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,7.372320396825671e-05,289.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9805908203125,0.0,0.0,9.98152609099634e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320129394531,0.0,0.0,0.0004734802350867,288.6309814453125,294.1499938964844,252.7100067138672,252.023666381836,252.75787353515625,252.77877807617188,286.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.40279960632324,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9899597167969,0.0,0.0,9.479354048380628e-05,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01470947265625,0.0,0.0,9.982215124182404e-05,289.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9771423339844,0.0,0.0,7.372831169050187e-05,289.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727783203125,0.0,0.0,9.982217306969687e-05,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238647460937,0.0,0.0,0.0004735130351036,288.6230163574219,294.1499938964844,252.6999969482422,252.0146942138672,252.7484130859375,252.76866149902344,286.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.40552520751953,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820556640625,0.0,0.0,9.48003216763027e-05,290.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066223144531,0.0,0.0,9.982929623220116e-05,289.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96929931640625,0.0,0.0,7.373358675977215e-05,289.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649963378906,0.0,0.0,9.9829318060074e-05,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157470703125,0.0,0.0,0.0004735469410661,288.6150207519531,294.1499938964844,252.69000244140625,252.00572204589844,252.7389373779297,252.7585601806641,286.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686522933967e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.408287048339844,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662170410156,0.0,0.0,9.48146262089722e-05,290.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.990478515625,0.0,0.0,9.984435746446252e-05,289.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95361328125,0.0,0.0,7.374471169896424e-05,289.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493408203125,0.0,0.0,9.984438656829298e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994812011719,0.0,0.0,0.0004736183909699,288.5989990234375,294.1499938964844,252.6699981689453,251.98780822753903,252.7199859619141,252.7383575439453,286.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.06150826701446e-09,0.001010233303532,-0.0175519287586212,0.0,0.0,0.0,-0.0083135087043046,60.0,-23.413965225219727,-0.0,-6.958393328204694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662170410156,0.0,0.0,9.48146262089722e-05,290.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.990478515625,0.0,0.0,9.984435746446252e-05,289.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95361328125,0.0,0.0,7.374471169896424e-05,289.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493408203125,0.0,0.0,9.984438656829298e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994812011719,0.0,0.0,0.0004736183909699,288.5989990234375,294.1499938964844,252.6699981689453,251.98780822753903,252.7199859619141,252.7383575439453,286.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.06150826701446e-09,0.001010233303532,-0.0175519287586212,0.0,0.0,0.0,-0.0083135087043046,60.0,-23.413965225219727,-0.0,-6.958393328204694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503479003906,0.0,0.0,9.48300294112414e-05,290.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97430419921875,0.0,0.0,9.986057557398452e-05,289.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9379272460937,0.0,0.0,7.37566952011548e-05,289.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337158203125,0.0,0.0,9.986059740185738e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98321533203125,0.0,0.0,0.0004736953414976,288.5829772949219,294.1499938964844,252.6499938964844,251.9698944091797,252.7010192871093,252.7181396484375,286.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010404434055,7.0806911445231435e-09,0.0010103973327204,-0.0176021754741668,0.0,0.0,0.0,-0.008323018439114,60.0,-23.41988182067871,-0.0,-6.960653564647147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503479003906,0.0,0.0,9.48300294112414e-05,290.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97430419921875,0.0,0.0,9.986057557398452e-05,289.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9379272460937,0.0,0.0,7.37566952011548e-05,289.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337158203125,0.0,0.0,9.986059740185738e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98321533203125,0.0,0.0,0.0004736953414976,288.5829772949219,294.1499938964844,252.6499938964844,251.9698944091797,252.7010192871093,252.7181396484375,286.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010404434055,7.0806911445231435e-09,0.0010103973327204,-0.0176021754741668,0.0,0.0,0.0,-0.008323018439114,60.0,-23.41988182067871,-0.0,-6.960653564647147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344787597656,0.0,0.0,9.484663314651698e-05,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581604003906,0.0,0.0,9.987806697608904e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222106933594,0.0,0.0,7.376961002591997e-05,289.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,9.987808880396189e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9669494628906,0.0,0.0,0.0004737782874144,288.56695556640625,294.1499938964844,252.6300048828125,251.9519958496093,252.68202209472656,252.69793701171875,286.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105812689289,7.101378152185589e-09,0.0010105741675943,-0.017656359821558,0.0,0.0,0.0,-0.0083332732319831,60.0,-23.42607688903809,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344787597656,0.0,0.0,9.484663314651698e-05,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581604003906,0.0,0.0,9.987806697608904e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222106933594,0.0,0.0,7.376961002591997e-05,289.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,9.987808880396189e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9669494628906,0.0,0.0,0.0004737782874144,288.56695556640625,294.1499938964844,252.6300048828125,251.9519958496093,252.68202209472656,252.69793701171875,286.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105812689289,7.101378152185589e-09,0.0010105741675943,-0.017656359821558,0.0,0.0,0.0,-0.0083332732319831,60.0,-23.42607688903809,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186096191406,0.0,0.0,9.486453200224788e-05,290.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9419860839844,0.0,0.0,9.989691170630977e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.906494140625,0.0,0.0,7.37835289328359e-05,289.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023742675781,0.0,0.0,9.98969335341826e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506530761719,0.0,0.0,0.0004738676943816,288.5509033203125,294.1499938964844,252.6100006103516,251.9341278076172,252.6630096435547,252.6777191162109,286.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.12367631550137e-09,0.0010107648558914,-0.0177147630602121,0.0,0.0,0.0,-0.0083443280309438,60.0,-23.43257713317871,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186096191406,0.0,0.0,9.486453200224788e-05,290.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9419860839844,0.0,0.0,9.989691170630977e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.906494140625,0.0,0.0,7.37835289328359e-05,289.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023742675781,0.0,0.0,9.98969335341826e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506530761719,0.0,0.0,0.0004738676943816,288.5509033203125,294.1499938964844,252.6100006103516,251.9341278076172,252.6630096435547,252.6777191162109,286.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.12367631550137e-09,0.0010107648558914,-0.0177147630602121,0.0,0.0,0.0,-0.0083443280309438,60.0,-23.43257713317871,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106750488281,0.0,0.0,9.487399074714632e-05,290.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338684082031,0.0,0.0,9.990687249228358e-05,289.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,7.379088492598385e-05,289.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89453125,0.0,0.0,9.990689432015644e-05,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425048828125,0.0,0.0,0.0004739149590022,288.5428771972656,294.1499938964844,252.6000061035156,251.9252014160156,252.6534881591797,252.6676025390625,286.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135459778595532e-09,0.0010108656715601,-0.0177456270903348,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.435949325561523,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027099609375,0.0,0.0,9.48838351177983e-05,290.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,9.99172407318838e-05,289.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907470703125,0.0,0.0,7.379853923339397e-05,289.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866882324219,0.0,0.0,9.991726255975664e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,0.0004739641153719,288.53485107421875,294.1499938964844,252.58999633789065,251.91629028320312,252.6439666748047,252.65750122070312,286.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.439409255981445,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868103027344,0.0,0.0,9.490475349593908e-05,290.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095764160156,0.0,0.0,9.993927233153954e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749694824219,0.0,0.0,7.38148155505769e-05,289.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709716796875,0.0,0.0,9.993929415941238e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,0.000474068627227,288.5187683105469,294.1499938964844,252.57000732421875,251.89846801757807,252.6249084472656,252.63726806640625,286.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.44660377502441,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2339172363281,305.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.447128152651081e-21,6.792299895925421e-21,-2.3451717432743402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
